Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.6488058,0.6488058,0,-1,0,0.6488058,55.59173,0,0,0,0.3606823,0.6829535,0.6488058,0,0,1.629191,9.159002,0,0.3222711,-0.3222711,12.11474,86.53367,0.1750924,0.7136863,0.2885459,0,9.519684
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.03972,2.03972,0,-1,0,2.03972,0,0,0,0,0,2.147074,2.03972,0,0,1.98727,8.836731,0,2.147074,-2.147074,9.851523,70.36788,0.1750924,2.243692,0,0,8.836731
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,2.459389,2.459389,0,-1,0,2.459389,0,0,0,0,0,2.588831,2.459389,0,0,4.372908,6.689657,0,2.588831,-2.588831,7.122656,50.87601,0.1750924,2.705328,0,0,6.689657
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,5.04927,3.33,0,-1,0,3.33,0,0,1.71927,2.224197,0,3.505263,3.33,0,0,7.249386,4.100826,0,3.505263,-3.505263,3.427784,24.48413,0.1750924,5.554197,0,0,4.100826
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,2.815151,0.5657851,0,-1,0,0.5657851,0,0,2.249366,2.530881,0,0.5955632,0.5657851,0,0,11.14412,0.5955632,0,0.5955632,-0.5955632,2.800006,20,0.1750924,3.096666,0,0,0.5955632
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.6982182,0,0,-1,0,0,0,0,0.6982182,0.76804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750924,0.76804,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1774165,0,0,-1,0,0,0,0,0.1774165,0.1951582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750924,0.1951582,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750924,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750924,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.295563,0,0,-1,0,0,0,0,0.295563,0.3251193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750924,0.3251193,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.2846483,0,0,-1,0,0,0,0,0.2846483,0.3131132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750924,0.3131132,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.2929994,0,0,-1,0,0,0,0,0.2929994,0.3222993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750924,0.3222993,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.4614866,0.4614866,3.96675,0,1.247923,0.4614866,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751588,0.5076352,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.1751805,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.6732787,0.6732787,4.178542,0,1.305742,0.6732787,81.89807,4.440892E-16,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.1752378,0.7406067,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.5900493,0.5900493,0,0,0,0.5900493,243.3168,0,0,0,1.435689,0.6211045,0.5900493,0,0,1.139177,9.600015,0.8145842,0,0.8145842,13.69209,97.80046,0.1751985,0.6490542,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.477424,1.477424,0,-1,0,1.477424,57.53152,0,2.220446E-16,0,0.8499844,1.555183,1.477424,0,0,0.3245926,10.33314,0,0.7051985,-0.7051985,12.94875,92.49088,0.1751985,1.625166,0.6799875,0,11.18313
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.497517,0.497517,0,-1,0,0.497517,128.5602,0,0,0,0.639609,0.5237021,0.497517,0,0,1.108146,9.627942,0.1159068,0,0.1159068,13.05871,93.27629,0.175193,0.5472687,0.5116872,0,10.26755
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,3.748448,3.33,0,-1,0,3.33,17.13965,0,0.4184481,0.7932929,0.5707505,3.505263,3.33,0,0,0.9922396,9.732259,0,2.934513,-2.934513,9.965459,71.18171,0.175193,4.123293,0.4566004,0,10.30301
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.6939582,0.6939582,0,-1,0,0.6939582,151.852,0,0,0,1.053789,0.7304823,0.6939582,0,0,4.252809,6.797746,0.3233072,0,0.3233072,10.27217,73.37254,0.1751774,0.763354,0.8430316,0,7.851535
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.68669,1.68669,0,-1,0,1.68669,121.4743,0,0,0,2.048896,1.775463,1.68669,0,0,3.929502,7.088722,0.2734323,0,0.2734323,10.53158,75.22539,0.1751642,1.855359,1.639117,0,9.137618
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.3647107,0.3647107,0,-1,0,0.3647107,216.1661,0,0,0,0.7883809,0.383906,0.3647107,0,0,3.65607,7.334812,0.4044748,0,0.4044748,10.91529,77.96623,0.1751447,0.4011818,0.6307047,0,8.123193
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.2818893,0.2818893,0,-1,0,0.2818893,44.98166,0,5.551115E-17,0,0.1267985,0.2967256,0.2818893,0,0,3.251595,7.698839,0,0.1699271,-0.1699271,10.73618,76.68681,0.1751447,0.3100783,0.1014388,0,7.825637
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,2.244182,2.244182,0,-1,0,2.244182,2.28768,0,0,0,0.05133972,2.362297,2.244182,0,0,3.440403,7.528912,0,2.310957,-2.310957,8.300212,59.28711,0.1751447,2.468601,0.04107178,0,7.580251
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,-1,0,0,0,0,0,0,0.1693252,0,0,0,0,6.008133,5.217954,0.1693252,0,0.1693252,8.460848,60.43451,0.1751366,0,0.1354602,0,5.38728
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,8.141465,3.33,0,-1,0,3.33,0,0,4.811465,5.625611,0,3.505263,3.33,0,0,5.838808,5.370347,0,3.505263,-3.505263,4.765976,34.04262,0.1751366,8.955611,0,0,5.370347
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.3084128,0.3084128,0,-1,0,0.3084128,0,0,0,0,0,0.324645,0.3084128,0,0,9.733545,1.865084,0,0.324645,-0.324645,4.42377,31.5983,0.1751366,0.3392541,0,0,1.865084
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.06064758,0.06064758,0,-1,0,0.06064758,0,0,0,0,0,0.06383955,0.06064758,0,0,10.09426,1.540439,0,0.06383955,-0.06383955,4.356478,31.11764,0.1751366,0.06671233,0,0,1.540439
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.449454,1.402769,0,-1,0,1.402769,0,0,0.04668441,0.1916298,0,1.476599,1.402769,0,0,10.16519,1.476599,0,1.476599,-1.476599,2.800006,20,0.1751366,1.594399,0,0,1.476599
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.8944201,0,0,-1,0,0,0,0,0.8944201,0.9838622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751366,0.9838622,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.182434,0,0,-1,0,0,0,0,1.182434,1.300678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751366,1.300678,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751366,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.4986475,0,0,-1,0,0,0,0,0.4986475,0.5485122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751366,0.5485122,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.2102551,0,0,-1,0,0,0,0,0.2102551,0.2312806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751366,0.2312806,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.005200353,0,0,-1,0,0,0,0,0.005200353,0.005720389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751366,0.005720389,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.3753399,0,0,-1,0,0,0,0,0.3753399,0.4128738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1751366,0.4128738,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.2277997,0.2277997,3.733063,0,1.184126,0.2277997,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751833,0.2505797,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.710058,0.710058,4.215321,0,1.315783,0.710058,31.63473,0,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.1752592,0.7810639,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.694903,1.694903,4.809225,0,1.477919,1.694903,43.56743,0,0,0,0.7384258,0,0,3.114322,2.958606,4.921235,6.196162,3.697032,0,3.697032,12.83865,91.70444,0.1753774,1.864393,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0.59344,0,0,1.817643,0,0,0,0,1.224203,9.523491,1.224203,0,1.224203,14.00003,100,0.1753186,0,1.454115,0,11.34113
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,2.525625,2.525625,0,-1,0,2.525625,75.63613,0,0,0,1.910285,2.658553,2.525625,0,0,0,10.62527,0,0.7482678,-0.7482678,13.21128,94.36613,0.1753186,2.778188,1.528228,0,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.5403133,0.5403133,0,-1,0,0.5403133,501.3949,1.308944,0,0,2.709104,0.5687509,0.5403133,0,0,0.8314086,9.877007,0.8314086,0,0.8314086,14.00003,100,0.1752787,0.5943446,2.167283,0,12.58611
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,3.363688,3.33,0,-1,0,3.33,95.59502,0,0.03368746,0.3700562,3.183314,3.505263,3.33,0,0,0,10.62527,0,0.321949,-0.321949,13.66066,97.57597,0.1752787,3.700056,2.546651,0,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,2.569424,2.569424,0,-1,0,2.569424,99.54501,0,0,0,2.557733,2.704657,2.569424,0,0,0.3577211,10.30333,0,0.1469235,-0.1469235,13.50579,96.46976,0.1752787,2.826366,2.046186,0,12.86106
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.7538231,0.7538231,0,-1,0,0.7538231,264.2305,0.6773634,0,0,1.991831,0.793498,0.7538231,0,0,0.5209695,10.1564,0.5209695,0,0.5209695,14.00003,100,0.1752537,0.8292054,1.593465,0,12.14823
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.269737,1.269737,0,-1,0,1.269737,73.63076,0,2.220446E-16,0,0.934917,1.336565,1.269737,0,0,0,10.62527,0,0.4016482,-0.4016482,13.57665,96.97591,0.1752537,1.396711,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,3.174655,3.174655,0,-1,0,3.174655,26.23349,0,0,0.1621204,0.8328227,3.341742,3.174655,0,0,0.4462758,10.22363,0,2.508919,-2.508919,10.93202,78.0857,0.1752537,3.49212,0.6662582,0,11.05645
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.906741,0.906741,0,-1,0,0.906741,105.5613,0,0,0,0.9571678,0.9544641,0.906741,0,0,3.233964,7.714707,0.002703673,0,0.002703673,10.93459,78.10403,0.1752536,0.9974151,0.7657343,0,8.671875
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,2.446755,2.446755,0,-1,0,2.446755,16.95562,0,0,0,0.4148625,2.575532,2.446755,0,0,3.23126,7.71714,0,2.160669,-2.160669,8.65704,61.83588,0.1752536,2.691431,0.33189,0,8.132003
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.455564,1.455564,0,-1,0,1.455564,0,0,2.220446E-16,0,0,1.532173,1.455564,0,0,5.632004,5.556471,0,1.532173,-1.532173,7.041988,50.29981,0.1752536,1.601121,0,0,5.556471
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,3.234613,3.234613,0,-1,0,3.234613,0,0,4.440892E-16,0.2280743,0,3.404856,3.234613,0,0,7.334418,4.024298,0,3.404856,-3.404856,3.452955,24.66391,0.1752536,3.558074,0,0,4.024298
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11759,0.619442,0,0,0,3.452955,24.66391,0.1752536,0,0,0,0.619442
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11759,0.619442,0,0,0,3.452955,24.66391,0.1752536,0,0,0,0.619442
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.03740551,0.03740551,0,-1,0,0.03740551,0,0,6.938894E-18,0,0,0.03937422,0.03740551,0,0,11.11759,0.619442,0,0.03937422,-0.03937422,3.411451,24.36746,0.1752536,0.04114605,0,0,0.619442
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.4470484,0.4470484,0,-1,0,0.4470484,0,0,0,0,0,0.4705773,0.4470484,0,0,11.16134,0.5800678,0,0.4705773,-0.4705773,2.915419,20.82438,0.1752536,0.4917533,0,0,0.5800678
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.2604922,0.1040159,0,-1,0,0.1040159,0,0,0.1564763,0.1825255,0,0.1094904,0.1040159,0,0,11.6842,0.1094904,0,0.1094904,-0.1094904,2.800006,20,0.1752536,0.2865414,0,0,0.1094904
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752536,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752536,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.5898933,0,0,-1,0,0,0,0,0.5898933,0.6488827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752536,0.6488827,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752536,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.107267,0.107267,3.61253,0,1.151221,0.107267,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.17529,0.1179937,0,5,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.5962619,0.5962619,4.101525,0,1.284716,0.5962619,74.01112,0,0,0,0.4413001,0,0,3.505263,3.33,8.475861,2.997,3.7713,0,3.7713,9.53689,68.12051,0.1753457,0.6558881,0.3530401,5,3.4383
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.442478,1.442478,4.714607,0,1.452088,1.442478,78.06458,0,0,0,1.126065,0,0,3.272129,3.108522,4.70456,6.39117,4.234587,0,4.234587,13.55417,96.81532,0.1754299,1.586726,0.9008517,5,7.517235
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.4203828,0.4203828,0,0,0,0.4203828,555.5309,1.422875,0,0,2.335356,0.4425082,0.4203828,0,0,0.4699731,10.2023,0.4699731,0,0.4699731,14.00003,100,0.1754074,0.4624211,1.868285,0,12.53765
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,2.199439,2.199439,0,-1,0,2.199439,145.4187,0.8831967,0,0,3.198395,2.315199,2.199439,0,0,0,10.62527,0,0,0,14.00003,100,0.1754074,2.419383,2.558716,0,13.82367
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.531398,0.531398,0,-1,0,0.531398,796.7652,3.674628,0,0,4.233994,0.5593663,0.531398,0,0,0,10.62527,0,0,0,14.00003,100,0.1754074,0.5845378,3.387196,0,14.85927
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.290569,1.290569,0,-1,0,1.290569,410.6796,3.941611,0,0,5.300105,1.358494,1.290569,0,0,0,10.62527,0,0,0,14.00003,100,0.1754074,1.419626,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,2.147673,2.147673,0,-1,0,2.147673,254.3416,3.201716,0,0,5.462424,2.260708,2.147673,0,0,0,10.62527,0,0,0,14.00003,100,0.1754074,2.36244,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,2.015618,2.015618,0,-1,0,2.015618,238.8041,2.691675,0,0,4.813379,2.121704,2.015618,0,0,0,10.62527,0,0,0,14.00003,100,0.1754074,2.21718,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1754074,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.533878,1.533878,0,-1,0,1.533878,217.2299,1.717434,0,0,3.332042,1.614609,1.533878,0,0,0,10.62527,0,0,0,14.00003,100,0.1754074,1.687266,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,2.657931,2.657931,0,-1,0,2.657931,72.53928,0,0,0,1.928044,2.797822,2.657931,0,0,0,10.62527,0,0.869778,-0.869778,13.0832,93.45126,0.1754074,2.923724,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.735062,1.735062,0,-1,0,1.735062,53.93302,0,0,0,0.9357716,1.826382,1.735062,0,0,0.96642,9.755496,0,0.8906099,-0.8906099,12.14442,86.74566,0.1754074,1.908569,0.7486173,0,10.69127
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,8.623127,3.33,0,-1,0,3.33,0,0,5.293127,6.155439,0,3.505263,3.33,0,0,1.955987,8.864886,0,3.505263,-3.505263,8.449544,60.35377,0.1754074,9.485439,0,0,8.864886
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,2.740159,2.740159,0,-1,0,2.740159,0,0,4.440892E-16,0,0,2.884377,2.740159,0,0,5.850723,5.359623,0,2.884377,-2.884377,5.409143,38.63666,0.1754074,3.014174,0,0,5.359623
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,6.39757,2.351483,0,-1,0,2.351483,0,0,4.046087,4.685844,0,2.475245,2.351483,0,0,9.055588,2.475245,0,2.475245,-2.475245,2.800006,20,0.1754074,7.037327,0,0,2.475245
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.8624018,0,0,-1,0,0,0,0,0.8624018,0.948642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754074,0.948642,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.5277532,0,0,-1,0,0,0,0,0.5277532,0.5805286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754074,0.5805286,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.2162719,0,0,-1,0,0,0,0,0.2162719,0.2378991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754074,0.2378991,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.7366795,0,0,-1,0,0,0,0,0.7366795,0.8103474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754074,0.8103474,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.4291005,0,0,-1,0,0,0,0,0.4291005,0.4720106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754074,0.4720106,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.298817,0,0,-1,0,0,0,0,0.298817,0.3286987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754074,0.3286987,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1049962,0,0,-1,0,0,0,0,0.1049962,0.1154958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754074,0.1154958,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.6841289,0,0,-1,0,0,0,0,0.6841289,0.7525418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754074,0.7525418,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1632099,0.1632099,3.668473,0,1.166493,0.1632099,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1754481,0.1795308,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.5904823,0.5904823,4.095746,0,1.283139,0.5904823,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1755241,0.6495305,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.1754869,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,2.30489,2.30489,0,0,0,2.30489,120.0931,0,0,0,2.768013,2.4262,2.30489,0,0,0.4680236,10.20405,0.3418129,0,0.3418129,13.88029,99.14476,0.1754705,2.535379,2.21441,0,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,2.523576,2.523576,0,-1,0,2.523576,134.5014,0.6116378,0,0,3.394244,2.656395,2.523576,0,0,0.1262107,10.51168,0.1262107,0,0.1262107,14.00003,100,0.1754645,2.775933,2.715395,0,13.90593
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,2.184731,2.184731,0,-1,0,2.184731,186.4707,1.774165,0,0,4.073883,2.299717,2.184731,0,0,0,10.62527,0,0,0,14.00003,100,0.1754645,2.403204,3.259106,0,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.4085152,0.4085152,0,-1,0,0.4085152,1222.275,4.563164,0,0,4.99318,0.430016,0.4085152,0,0,0,10.62527,0,0,0,14.00003,100,0.1754645,0.4493667,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.551328,1.551328,0,-1,0,1.551328,273.1234,2.604064,0,0,4.237041,1.632977,1.551328,0,0,0,10.62527,0,0,0,14.00003,100,0.1754645,1.706461,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,-1,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1754645,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.8406198,0.8406198,0,-1,0,0.8406198,448.9878,2.889418,0,0,3.774281,0.884863,0.8406198,0,0,0,10.62527,0,0,0,14.00003,100,0.1754645,0.9246818,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.253931,1.253931,0,-1,0,1.253931,258.1495,1.917088,0,0,3.237015,1.319927,1.253931,0,0,0,10.62527,0,0,0,14.00003,100,0.1754645,1.379324,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,1.861357,1.861357,0,-1,0,1.861357,95.43719,2.220446E-16,0,0,1.776427,1.959323,1.861357,0,0,0,10.62527,0,0.1828962,-0.1828962,13.80724,98.62293,0.1754645,2.047492,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.682388,1.682388,0,-1,0,1.682388,41.78099,0,0,0,0.7029183,1.770934,1.682388,0,0,0.203218,10.44238,0,1.068016,-1.068016,12.68145,90.58161,0.1754645,1.850626,0.5623346,0,11.1453
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.9624599,0.9624599,0,-1,0,0.9624599,0,0,1.110223E-16,0,0,1.013116,0.9624599,0,0,1.389902,9.374362,0,1.013116,-1.013116,11.61353,82.95364,0.1754645,1.058706,0,0,9.374362
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.2544715,0.2544715,0,-1,0,0.2544715,0,0,5.551115E-17,0,0,0.2678648,0.2544715,0,0,2.515586,8.361246,0,0.2678648,-0.2678648,11.33118,80.93683,0.1754645,0.2799187,0,0,8.361246
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,2.939919,2.939919,0,-1,0,2.939919,0,0,4.440892E-16,0,0,3.094652,2.939919,0,0,2.813214,8.093382,0,3.094652,-3.094652,8.069129,57.63652,0.1754645,3.233912,0,0,8.093382
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,3.355709,3.33,0,-1,0,3.33,0,0,0.02570909,0.36128,0,3.505263,3.33,0,0,6.251716,4.99873,0,3.505263,-3.505263,4.374258,31.24463,0.1754645,3.69128,0,0,4.99873
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.4703363,0.4703363,0,-1,0,0.4703363,0,0,5.551115E-17,0,0,0.4950909,0.4703363,0,0,10.14645,1.493466,0,0.4950909,-0.4950909,3.852386,27.51699,0.1754645,0.5173699,0,0,1.493466
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.3292648,0.3292648,0,-1,0,0.3292648,0,0,5.551115E-17,0,0,0.3465945,0.3292648,0,0,10.69655,0.9983755,0,0.3465945,-0.3465945,3.487043,24.9074,0.1754645,0.3621913,0,0,0.9983755
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.363721,0.363721,0,-1,0,0.363721,0,0,5.551115E-17,0,0,0.3828642,0.363721,0,0,11.08166,0.651781,0,0.3828642,-0.3828642,3.083469,22.02473,0.1754645,0.4000931,0,0,0.651781
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.4274852,0.2554709,0,-1,0,0.2554709,0,0,0.1720143,0.2147628,0,0.2689168,0.2554709,0,0,11.50706,0.2689168,0,0.2689168,-0.2689168,2.800006,20,0.1754645,0.4702337,0,0,0.2689168
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1884061,0,0,-1,0,0,0,0,0.1884061,0.2072467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754645,0.2072467,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754645,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754645,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.3193895,0.3193895,3.824653,0,1.20913,0.3193895,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.175518,0.3513285,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.2366716,0.2366716,3.741935,0,1.186548,0.2366716,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1755645,0.2603387,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.1755615,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.6579022,0.6579022,0,0,0,0.6579022,208.9017,0,0,0,1.374369,0.6925287,0.6579022,0,0,1.185076,9.558706,0.6818405,0,0.6818405,13.52262,96.58993,0.175529,0.7236924,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,3.145824,3.145824,0,-1,0,3.145824,35.39482,0,4.440892E-16,0.1304068,1.113459,3.311394,3.145824,0,0,0.503235,10.17236,0,2.197935,-2.197935,11.20579,80.0412,0.175529,3.460407,0.8907672,0,11.28582
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,3.53735,3.33,0,-1,0,3.33,39.6569,0,0.2073499,0.5610849,1.320575,3.505263,3.33,0,0,2.945385,7.974428,0,2.184688,-2.184688,8.902926,63.59221,0.175529,3.891085,1.05646,0,9.295003
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.03395597,0.03395597,0,-1,0,0.03395597,7946.437,0,0,0,2.69829,0.03574312,0.03395597,0,0,5.372817,5.789739,2.662547,0,2.662547,11.42884,81.63441,0.1754023,0.03735157,2.158632,0,8.488029
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,4.435431,3.33,0,-1,0,3.33,126.3466,0,1.105431,1.548974,4.207341,3.505263,3.33,0,0,2.71027,8.186031,0.702078,0,0.702078,12.09489,86.3919,0.175369,4.878974,3.365873,0,12.39337
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.656173,1.656173,0,-1,0,1.656173,253.4544,0.4461108,0,0,4.197642,1.74334,1.656173,0,0,2.008192,8.817902,2.008192,0,2.008192,14.00003,100,0.1752736,1.82179,3.358114,0,13.01554
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.143439,1.143439,0,-1,0,1.143439,265.7669,1.835262,0,0,3.038882,1.20362,1.143439,0,0,0,10.62527,0,0,0,14.00003,100,0.1752736,1.257783,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.8944704,0.8944704,0,-1,0,0.8944704,266.1392,1.438989,0,0,2.380537,0.9415478,0.8944704,0,0,0,10.62527,0,0,0,14.00003,100,0.1752736,0.9839174,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,2.561374,2.561374,0,-1,0,2.561374,76.56699,0,0,0,1.961167,2.696183,2.561374,0,0,0,10.62527,0,0.7350161,-0.7350161,13.22525,94.4659,0.1752736,2.817511,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,-1,0,0,0,0,0,0,0.5232121,0,0,0,0,0.8166845,9.890258,0.5232121,0,0.5232121,13.72162,98.01134,0.1752488,0,0.4185697,0,10.41347
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.7070904,0.7070904,0,-1,0,0.7070904,0,0,1.110223E-16,0,0,0.7443057,0.7070904,0,0,0.2934724,10.36115,0,0.7443057,-0.7443057,12.93705,92.4073,0.1752488,0.7777994,0,0,10.36115
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.647722,1.647722,0,-1,0,1.647722,0,0,2.220446E-16,0,0,1.734444,1.647722,0,0,1.120479,9.616843,0,1.734444,-1.734444,11.10878,79.3483,0.1752488,1.812494,0,0,9.616843
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.418756,1.418756,0,-1,0,1.418756,0,0,0,0,0,1.493427,1.418756,0,0,3.047639,7.8824,0,1.493427,-1.493427,9.534575,68.10397,0.1752488,1.560631,0,0,7.8824
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,3.011609,3.011609,0,-1,0,3.011609,0,0,4.440892E-16,0,0,3.170115,3.011609,0,0,4.707002,6.388973,0,3.170115,-3.170115,6.19298,44.23548,0.1752488,3.31277,0,0,6.388973
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.3606752,0.3606752,0,-1,0,0.3606752,0,0,5.551115E-17,0,0,0.3796581,0.3606752,0,0,8.229351,3.218858,0,0.3796581,-0.3796581,5.792785,41.37695,0.1752488,0.3967427,0,0,3.218858
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.2391252,0.2391252,0,-1,0,0.2391252,0,0,2.775558E-17,0,0,0.2517108,0.2391252,0,0,8.651194,2.8392,0,0.2517108,-0.2517108,5.527459,39.48177,0.1752488,0.2630377,0,0,2.8392
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.007499897,0.007499897,0,-1,0,0.007499897,0,0,8.673617E-19,0,0,0.007894629,0.007499897,0,0,8.930872,2.587489,0,0.007894629,-0.007894629,5.519137,39.42233,0.1752488,0.008249886,0,0,2.587489
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.4527434,0.4527434,0,-1,0,0.4527434,0,0,5.551115E-17,0,0,0.476572,0.4527434,0,0,8.939644,2.579595,0,0.476572,-0.476572,5.016786,35.83411,0.1752488,0.4980177,0,0,2.579595
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.253894,0.253894,0,-1,0,0.253894,0,0,0,0,0,0.2672568,0.253894,0,0,9.469169,2.103023,0,0.2672568,-0.2672568,4.735073,33.82188,0.1752488,0.2792834,0,0,2.103023
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.76612,1.835766,0,0,0,4.735073,33.82188,0.1752488,0,0,0,1.835766
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.76612,1.835766,0,0,0,4.735073,33.82188,0.1752488,0,0,0,1.835766
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.09919342,0.09919342,0,0,0,0.09919342,0,0,0,0,0,0.1044141,0.09919342,0,0,9.76612,1.835766,0,0.1044141,-0.1044141,4.62501,33.03572,0.1752488,0.1091128,0,0,1.835766
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.4106619,0.4106619,0,0,0,0.4106619,0,0,5.551115E-17,0,0,0.4322757,0.4106619,0,0,9.882136,1.731352,0,0.4322757,-0.4322757,4.169352,29.78102,0.1752488,0.4517281,0,0,1.731352
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.8706261,0.8706261,0,0,0,0.8706261,155.3342,0,0,0,1.35238,0.9164485,0.8706261,0,0,10.36244,1.299076,0.4359311,0,0.4359311,4.582912,32.73502,0.1752281,0.9576887,1.081904,0,2.651456
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,2.269179,2.269179,5,0,1.53,2.269179,112.9318,0,0,0,2.562624,0,0,2.730821,2.59428,9.926512,1.691414,5.156904,0,5.156904,9.475182,67.67973,0.1752913,2.496096,2.050099,5,4.254038
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,0,0,0,3.343076,0,0,0,0,4.769607,6.332628,3.343076,0,3.343076,12.6467,90.3334,0.175133,0,2.674461,0,9.675704
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,-1,0,0,0,2.941092,0,0,4.367622,0,0,0,0,1.42653,9.341397,1.42653,0,1.42653,14.00003,100,0.1750656,0,3.494098,0,13.70902
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,1.94831,1.94831,0,-1,0,1.94831,265.5966,3.123794,0,0,5.174646,2.050853,1.94831,0,0,0,10.62527,0,0,0,14.00003,100,0.1750656,2.143141,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,-1,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750656,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.710255,1.710255,0,-1,0,1.710255,303.4378,3.389292,0,0,5.18956,1.800269,1.710255,0,0,0,10.62527,0,0,0,14.00003,100,0.1750656,1.881281,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,2.595969,2.595969,0,-1,0,2.595969,171.4811,1.718997,0,0,4.451596,2.732599,2.595969,0,0,0,10.62527,0,0,0,14.00003,100,0.1750656,2.855566,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,-1,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1750656,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,2.570839,2.570839,0,-1,0,2.570839,83.55089,0,0,0,2.147959,2.706146,2.570839,0,0,0,10.62527,0,0.5581874,-0.5581874,13.41165,95.79729,0.1750656,2.827923,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.3231203,0.3231203,0,-1,0,0.3231203,229.7904,0,0,0,0.7424994,0.3401266,0.3231203,0,0,0.6202082,10.06709,0.4023727,0,0.4023727,13.79337,98.52388,0.1750466,0.3554323,0.5939995,0,10.80959
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,3.825508,3.33,0,-1,0,3.33,0,0,0.4955077,0.8780584,0,3.505263,3.33,0,0,0.2178354,10.42922,0,3.505263,-3.505263,10.0985,72.132,0.1750466,4.208058,0,0,10.42922
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,4.66217,3.33,0,-1,0,3.33,0,0,1.33217,1.798387,0,3.505263,3.33,0,0,4.112572,6.923959,0,3.505263,-3.505263,6.403627,45.7401,0.1750466,5.128387,0,0,6.923959
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,3.58594,3.247761,0,-1,0,3.247761,0,0,0.3381787,0.6967728,0,3.418696,3.247761,0,0,8.007309,3.418696,0,3.418696,-3.418696,2.800006,20,0.1750466,3.944534,0,0,3.418696
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750466,0,0,0,0
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.648747,0,0,-1,0,0,0,0,0.648747,0.7136217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750466,0.7136217,0,0,0
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1721765,0,0,-1,0,0,0,0,0.1721765,0.1893941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750466,0.1893941,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750466,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.411695,0,0,-1,0,0,0,0,0.411695,0.4528645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750466,0.4528645,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1949456,0,0,-1,0,0,0,0,0.1949456,0.2144402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750466,0.2144402,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.2007644,0,0,-1,0,0,0,0,0.2007644,0.2208408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750466,0.2208408,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1733877,0,0,-1,0,0,0,0,0.1733877,0.1907265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750466,0.1907265,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1750466,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.6649355,0.6649355,4.170198,0,1.303464,0.6649355,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1751283,0.731429,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.1750932,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,2.554276,2.554276,3.676182,0,1.168598,2.554276,103.5841,2.220446E-16,0,0,2.645823,0,0,1.121906,1.065811,3.826777,7.181175,3.711634,0,3.711634,13.89079,99.21976,0.1751164,2.809703,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,1.906772,1.906772,0,-1,0,1.906772,196.7706,1.629694,0,0,3.751966,2.007128,1.906772,0,0,0.115143,10.52165,0.115143,0,0.115143,14.00003,100,0.175111,2.097449,3.001572,0,14.27361
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.2711751,0.2711751,0,-1,0,0.2711751,1440.742,3.621486,0,0,3.906934,0.2854475,0.2711751,0,0,0,10.62527,0,0,0,14.00003,100,0.175111,0.2982927,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,1.770077,1.770077,0,-1,0,1.770077,297.6717,3.40578,0,0,5.26902,1.863239,1.770077,0,0,0,10.62527,0,0,0,14.00003,100,0.175111,1.947085,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.566655,1.566655,0,-1,0,1.566655,347.1295,3.789212,0,0,5.438323,1.649111,1.566655,0,0,0,10.62527,0,0,0,14.00003,100,0.175111,1.723321,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,2.662078,2.662078,0,-1,0,2.662078,194.6197,2.378741,0,0,5.180928,2.802187,2.662078,0,0,0,10.62527,0,0,0,14.00003,100,0.175111,2.928286,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.5384599,0.5384599,0,-1,0,0.5384599,838.1646,3.94638,0,0,4.51318,0.5667999,0.5384599,0,0,0,10.62527,0,0,0,14.00003,100,0.175111,0.5923059,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.451875,1.451875,0,-1,0,1.451875,225.0047,1.738496,0,0,3.266785,1.528289,1.451875,0,0,0,10.62527,0,0,0,14.00003,100,0.175111,1.597062,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,1.827852,1.827852,0,-1,0,1.827852,114.2306,0.1639112,0,0,2.087966,1.924055,1.827852,0,0,0,10.62527,0,0,0,14.00003,100,0.175111,2.010637,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.4623123,0.4623123,0,-1,0,0.4623123,173.5019,0.315476,0,0,0.8021204,0.4866445,0.4623123,0,0,0,10.62527,0,0,0,14.00003,100,0.175111,0.5085435,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.175111,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,2.16423,2.16423,0,-1,0,2.16423,0,0,0,0,0,2.278136,2.16423,0,0,0,10.62527,0,2.278136,-2.278136,11.59866,82.84742,0.175111,2.380652,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.669585,1.669585,0,-1,0,1.669585,0,0,2.220446E-16,0,0,1.757457,1.669585,0,0,2.531263,8.347137,0,1.757457,-1.757457,9.746139,69.61514,0.175111,1.836543,0,0,8.347137
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483993,6.589681,0,0,0,9.746139,69.61514,0.175111,0,0,0,6.589681
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.5239487,0.5239487,0,-1,0,0.5239487,0,0,0,0,0,0.551525,0.5239487,0,0,4.483993,6.589681,0,0.551525,-0.551525,9.164781,65.46259,0.175111,0.5763436,0,0,6.589681
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1049425,0.1049425,0,-1,0,0.1049425,0,0,1.387779E-17,0,0,0.1104658,0.1049425,0,0,5.096798,6.038156,0,0.1104658,-0.1104658,9.048339,64.63087,0.175111,0.1154368,0,0,6.038156
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.3002121,0.3002121,0,-1,0,0.3002121,0,0,0,0,0,0.3160127,0.3002121,0,0,5.219538,5.92769,0,0.3160127,-0.3160127,8.715233,62.25154,0.175111,0.3302332,0,0,5.92769
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.570663,5.611677,0,0,0,8.715233,62.25154,0.175111,0,0,0,5.611677
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.327468,1.327468,0,-1,0,1.327468,0,0,2.220446E-16,0,0,1.397334,1.327468,0,0,5.570663,5.611677,0,1.397334,-1.397334,7.242313,51.7307,0.175111,1.460214,0,0,5.611677
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.6918924,0.6918924,0,-1,0,0.6918924,0,0,0,0,0,0.7283078,0.6918924,0,0,7.123257,4.214343,0,0.7283078,-0.7283078,6.474609,46.24712,0.175111,0.7610816,0,0,4.214343
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.2988974,0.2988974,0,-1,0,0.2988974,0,0,5.551115E-17,0,0,0.3146288,0.2988974,0,0,7.932488,3.486035,0,0.3146288,-0.3146288,6.142961,43.8782,0.175111,0.3287871,0,0,3.486035
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.5373815,0.5373815,0,0,0,0.5373815,0,0,0,0,0,0.5656648,0.5373815,0,0,8.282076,3.171406,0,0.5656648,-0.5656648,5.546698,39.61919,0.175111,0.5911197,0,0,3.171406
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.02181122,0.02181122,0,0,0,0.02181122,0,0,3.469447E-18,0,0,0.02295917,0.02181122,0,0,8.910592,2.605741,0,0.02295917,-0.02295917,5.522497,39.44633,0.175111,0.02399234,0,0,2.605741
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,3.642585,3.642585,5,0,1.53,3.642585,38.5784,0,0,0,1.405251,0,0,1.357415,1.289545,8.936103,2.582782,2.694796,0,2.694796,8.079004,57.70706,0.1752037,4.006843,1.124201,5,3.988033
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,2.596047,2.596047,5,0,1.53,2.596047,104.3449,0,0,0,2.708843,0,0,2.403953,2.283755,6.241307,5.008098,4.992598,0,4.992598,12.8154,91.53838,0.1752743,2.855652,2.167074,5,7.716941
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.7766701,0.7766701,0,-1,0,0.7766701,435.2813,1.314443,0,0,3.3807,0.8175474,0.7766701,0,0,1.248709,9.501436,1.248709,0,1.248709,14.00003,100,0.1752155,0.8543371,2.70456,0,12.88214
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.237847,1.237847,0,-1,0,1.237847,332.4085,2.811713,0,0,4.11471,1.302997,1.237847,0,0,0,10.62527,0,0,0,14.00003,100,0.1752155,1.361632,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.1624329,0.1624329,0,-1,0,0.1624329,2735.291,4.27203,0,0,4.443012,0.170982,0.1624329,0,0,0,10.62527,0,0,0,14.00003,100,0.1752155,0.1786762,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.8789708,0.8789708,0,-1,0,0.8789708,526.8278,3.70543,0,0,4.630662,0.9252324,0.8789708,0,0,0,10.62527,0,0,0,14.00003,100,0.1752155,0.9668679,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,-1,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1752155,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.6616825,0.6616825,0,-1,0,0.6616825,577.5239,3.124867,0,0,3.821375,0.6965079,0.6616825,0,0,0,10.62527,0,0,0,14.00003,100,0.1752155,0.7278508,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,-1,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1752155,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.507704,1.507704,0,-1,0,1.507704,140.1329,0.5257328,0,0,2.112789,1.587057,1.507704,0,0,0,10.62527,0,0,0,14.00003,100,0.1752155,1.658474,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,3.110008,3.110008,0,-1,0,3.110008,30.02369,0,0,0.09100942,0.9337393,3.273693,3.110008,0,0,0,10.62527,0,2.339954,-2.339954,11.5335,82.38198,0.1752155,3.42101,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,3.817305,3.33,0,-1,0,3.33,0,0,0.4873049,0.8690354,0,3.505263,3.33,0,0,2.599949,8.28532,0,3.505263,-3.505263,7.838628,55.99009,0.1752155,4.199035,0,0,8.28532
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,2.53504,2.53504,0,-1,0,2.53504,0,0,4.440892E-16,0,0,2.668463,2.53504,0,0,6.494686,4.780057,0,2.668463,-2.668463,5.025821,35.89865,0.1752155,2.788544,0,0,4.780057
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.8968377,0.8968377,0,-1,0,0.8968377,0,0,0,0,0,0.9440396,0.8968377,0,0,9.459644,2.111594,0,0.9440396,-0.9440396,4.030716,28.79077,0.1752155,0.9865215,0,0,2.111594
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,2.167236,1.109177,0,-1,0,1.109177,0,0,1.058059,1.274782,0,1.167554,1.109177,0,0,10.50858,1.167554,0,1.167554,-1.167554,2.800006,20,0.1752155,2.383959,0,0,1.167554
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.3280424,0,0,-1,0,0,0,0,0.3280424,0.3608467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752155,0.3608467,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752155,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752155,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.3020441,0,0,-1,0,0,0,0,0.3020441,0.3322485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752155,0.3322485,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.6886961,0,0,-1,0,0,0,0,0.6886961,0.7575657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752155,0.7575657,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.4949512,0,0,-1,0,0,0,0,0.4949512,0.5444463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752155,0.5444463,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.4998165,0,0,-1,0,0,0,0,0.4998165,0.5497981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1752155,0.5497981,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.6978114,0.6978114,4.203074,0,1.312439,0.6978114,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1752993,0.7675925,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1753262,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,3.084242,3.084242,5,0,1.53,3.084242,37.19939,-2.220446E-16,0,0,1.147319,0,0,1.915758,1.81997,5.14586,5.994,2.967289,0,2.967289,11.93325,85.23736,0.175431,3.392666,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,1.797108,1.797108,0,0,0,1.797108,106.3777,0,0,0,1.911721,1.891692,1.797108,0,0,2.178571,8.66456,0.0200289,0,0.0200289,11.95226,85.37308,0.17543,1.976819,1.529377,0,10.57628
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.7859527,0.7859527,0,-1,0,0.7859527,299.0996,0,0,0,2.350781,0.8273186,0.7859527,0,0,2.158542,8.682587,1.523463,0,1.523463,13.39754,95.69651,0.1753585,0.864548,1.880625,0,11.03337
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,-1,0,0,0,2.312386,0,0,2.947465,0,0,0,0,0.6350795,10.0537,0.6350795,0,0.6350795,14.00003,100,0.1753287,0,2.357972,0,13.00117
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,2.763704,2.763704,0,-1,0,2.763704,159.3761,1.495522,0,0,4.404684,2.909162,2.763704,0,0,0,10.62527,0,0,0,14.00003,100,0.1753287,3.040075,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.156276,1.156276,0,-1,0,1.156276,387.8349,3.267308,0,0,4.48444,1.217132,1.156276,0,0,0,10.62527,0,0,0,14.00003,100,0.1753287,1.271903,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.414676,1.414676,0,-1,0,1.414676,255.0334,2.118764,0,0,3.607897,1.489133,1.414676,0,0,0,10.62527,0,0,0,14.00003,100,0.1753287,1.556144,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.1780356,0.1780356,0,-1,0,0.1780356,1728.797,2.89047,0,0,3.077876,0.1874059,0.1780356,0,0,0,10.62527,0,0,0,14.00003,100,0.1753287,0.1958392,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,3.045862,3.045862,0,-1,0,3.045862,88.76037,0,0,0.02044812,2.703518,3.206171,3.045862,0,0,0,10.62527,0,0.5026522,-0.5026522,13.47019,96.21542,0.1753287,3.350448,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,-1,0,0,0,1.268457,0,0,1.82696,0,0,0,0,0.5585024,10.12262,0.5585024,0,0.5585024,14.00003,100,0.1753025,0,1.461568,0,11.94958
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.343,1.343,0,-1,0,1.343,54.69905,0,0,0,0.7346082,1.413684,1.343,0,0,0,10.62527,0,0.679076,-0.679076,13.28422,94.88709,0.1753025,1.4773,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.5934745,0.5934745,0,-1,0,0.5934745,0,0,1.110223E-16,0,0,0.62471,0.5934745,0,0,0.7545288,9.946198,0,0.62471,-0.62471,12.62572,90.18351,0.1753025,0.652822,0,0,9.946198
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.605273,1.605273,0,-1,0,1.605273,0,0,2.220446E-16,0,0,1.689761,1.605273,0,0,1.448651,9.321488,0,1.689761,-1.689761,10.84455,77.46094,0.1753025,1.7658,0,0,9.321488
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.326163,7.631728,0,0,0,10.84455,77.46094,0.1753025,0,0,0,7.631728
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.326163,7.631728,0,0,0,10.84455,77.46094,0.1753025,0,0,0,7.631728
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.4475122,0.4475122,0,-1,0,0.4475122,0,0,5.551115E-17,0,0,0.4710655,0.4475122,0,0,3.326163,7.631728,0,0.4710655,-0.4710655,10.34801,73.91418,0.1753025,0.4922634,0,0,7.631728
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.849569,7.160662,0,0,0,10.34801,73.91418,0.1753025,0,0,0,7.160662
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1334163,0.1334163,0,-1,0,0.1334163,0,0,2.775558E-17,0,0,0.1404382,0.1334163,0,0,3.849569,7.160662,0,0.1404382,-0.1404382,10.19997,72.8568,0.1753025,0.1467579,0,0,7.160662
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.6982849,0.6982849,0,-1,0,0.6982849,0,0,1.110223E-16,0,0,0.7350367,0.6982849,0,0,4.005611,7.020224,0,0.7350367,-0.7350367,9.425175,67.32254,0.1753025,0.7681133,0,0,7.020224
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.6673895,0.6673895,0,-1,0,0.6673895,0,0,0,0,0,0.7025153,0.6673895,0,0,4.822319,6.285187,0,0.7025153,-0.7025153,8.684658,62.03315,0.1753025,0.7341285,0,0,6.285187
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.4538212,0.4538212,0,-1,0,0.4538212,0,0,0,0,0,0.4777065,0.4538212,0,0,5.602891,5.582672,0,0.4777065,-0.4777065,8.181111,58.43639,0.1753025,0.4992033,0,0,5.582672
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.4653328,0.4653328,0,-1,0,0.4653328,0,0,5.551115E-17,0,0,0.489824,0.4653328,0,0,6.133677,5.104965,0,0.489824,-0.489824,7.664792,54.7484,0.1753025,0.5118661,0,0,5.104965
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.677925,4.615141,0,0,0,7.664792,54.7484,0.1753025,0,0,0,4.615141
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.2182446,0.2182446,0,0,0,0.2182446,0,0,2.775558E-17,0,0,0.2297311,0.2182446,0,0,6.677925,4.615141,0,0.2297311,-0.2297311,7.422634,53.01871,0.1753025,0.240069,0,0,4.615141
