Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,3.426126,3.426126,5,0,1.53,3.426126,33.17928,0,0,0,1.136764,0,0,1.573875,1.495181,6.933182,4.38541,2.631944,0,2.631944,9.919516,70.85354,0.1753944,3.768738,0.9094108,5,5.522174
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.007732,1.007732,3.523786,0,1.126994,1.007732,189.6324,0,0,0,1.910987,0,0,2.516054,2.390251,4.301238,6.75416,4.301238,0,4.301238,14.00003,100,0.1753771,1.108506,1.528789,5,8.665147
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,2.044837,2.044837,0,-1,0,2.044837,164.2926,1.207055,0,0,3.359515,2.152459,2.044837,0,0,0,10.62527,0,0,0,14.00003,100,0.1753771,2.24932,2.687612,0,13.98479
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.7255164,0.7255164,0,-1,0,0.7255164,577.6603,3.427319,0,0,4.19102,0.7637015,0.7255164,0,0,0,10.62527,0,0,0,14.00003,100,0.1753771,0.798068,3.352816,0,14.81629
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,0.9932406,0.9932406,0,-1,0,0.9932406,440.7747,3.332437,0,0,4.377953,1.045516,0.9932406,0,0,0,10.62527,0,0,0,14.00003,100,0.1753771,1.092565,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,3.418352,3.33,0,-1,0,3.33,126.4763,0.7063973,0.08835236,0.4301876,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1753771,3.760188,3.369328,0,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,-1,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1753771,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,1.963717,1.963717,0,-1,0,1.963717,160.7098,1.088816,0,0,3.155886,2.06707,1.963717,0,0,0,10.62527,0,0,0,14.00003,100,0.1753771,2.160089,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.2575414,0.2575414,0,-1,0,0.2575414,1037.054,2.399747,0,0,2.670843,0.2710962,0.2575414,0,0,0,10.62527,0,0,0,14.00003,100,0.1753771,0.2832955,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.6478366,0.6478366,0,-1,0,0.6478366,249.6339,0.9352866,0,0,1.61722,0.6819332,0.6478366,0,0,0,10.62527,0,0,0,14.00003,100,0.1753771,0.7126203,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.3473369,0.3473369,0,-1,0,0.3473369,160.4134,0.1915572,0,0,0.557175,0.3656178,0.3473369,0,0,0,10.62527,0,0,0,14.00003,100,0.1753771,0.3820706,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,2.456277,2.456277,0,-1,0,2.456277,0,0,4.440892E-16,0,0,2.585554,2.456277,0,0,0,10.62527,0,2.585554,-2.585554,11.27461,80.5328,0.1753771,2.701905,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,3.310638,3.310638,0,-1,0,3.310638,0,0,4.440892E-16,0.3117021,0,3.484882,3.310638,0,0,2.872838,8.03972,0,3.484882,-3.484882,7.601226,54.29436,0.1753771,3.641702,0,0,8.03972
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.2705218,0.2705218,0,-1,0,0.2705218,0,0,5.551115E-17,0,0,0.2847598,0.2705218,0,0,6.74493,4.554837,0,0.2847598,-0.2847598,7.301063,52.15034,0.1753771,0.297574,0,0,4.554837
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.3510326,0.3510326,0,-1,0,0.3510326,0,0,5.551115E-17,0,0,0.369508,0.3510326,0,0,7.06133,4.270078,0,0.369508,-0.369508,6.911567,49.36824,0.1753771,0.3861359,0,0,4.270078
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.5440349,0.5440349,0,-1,0,0.5440349,0,0,0,0,0,0.5726683,0.5440349,0,0,7.471894,3.900569,0,0.5726683,-0.5726683,6.307921,45.05649,0.1753771,0.5984384,0,0,3.900569
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.108192,3.327901,0,0,0,6.307921,45.05649,0.1753771,0,0,0,3.327901
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.108192,3.327901,0,0,0,6.307921,45.05649,0.1753771,0,0,0,3.327901
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.3660978,0.3660978,0,-1,0,0.3660978,0,0,5.551115E-17,0,0,0.3853661,0.3660978,0,0,8.108192,3.327901,0,0.3853661,-0.3853661,5.90171,42.15499,0.1753771,0.4027076,0,0,3.327901
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.09279624,0.09279624,0,-1,0,0.09279624,0,0,1.387779E-17,0,0,0.09768025,0.09279624,0,0,8.536377,2.942535,0,0.09768025,-0.09768025,5.798746,41.41953,0.1753771,0.1020759,0,0,2.942535
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.2400376,0.2400376,0,-1,0,0.2400376,0,0,2.775558E-17,0,0,0.2526712,0.2400376,0,0,8.644911,2.844855,0,0.2526712,-0.2526712,5.532407,39.51711,0.1753771,0.2640414,0,0,2.844855
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.3078281,0.3078281,0,-1,0,0.3078281,0,0,5.551115E-17,0,0,0.3240295,0.3078281,0,0,8.925656,2.592184,0,0.3240295,-0.3240295,5.19085,37.07743,0.1753771,0.3386109,0,0,2.592184
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.285689,2.268154,0,0,0,5.19085,37.07743,0.1753771,0,0,0,2.268154
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1566098,0.1566098,0,0,0,0.1566098,0,0,2.775558E-17,0,0,0.1648524,0.1566098,0,0,9.285689,2.268154,0,0.1648524,-0.1648524,5.01708,35.83622,0.1753771,0.1722708,0,0,2.268154
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,9.468859,2.103302,0.8665489,0,0.8665489,5.83916,41.70821,0.1753365,0,0.6932392,0,2.969851
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.3807057,0.3807057,0,0,0,0.3807057,178.5814,0,0,0,0.6798696,0.4007429,0.3807057,0,0,8.602309,2.883196,0.2791267,0,0.2791267,6.103963,43.59965,0.1753235,0.4187763,0.5438957,0,3.563065
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,1.787285,1.787285,0,-1,0,1.787285,96.74972,0,0,0,1.729193,1.881352,1.787285,0,0,8.323183,3.13441,0,0.1521594,-0.1521594,5.943573,42.45401,0.1753235,1.966013,1.383354,0,4.863603
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,2.514021,2.514021,0,-1,0,2.514021,78.16348,0,0,0,1.965046,2.646338,2.514021,0,0,8.492249,2.98225,0,0.6812918,-0.6812918,5.225429,37.32442,0.1753235,2.765423,1.572037,0,4.947297
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,3.272537,2.695659,0,-1,0,2.695659,19.90524,0,0.5768777,1.31193,0.5365773,2.837536,2.695659,0,0,9.24924,2.300959,0,2.300959,-2.300959,2.800006,20,0.1753235,3.599791,0.4292619,0,2.837536
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,3.933093,2.751038,0,-1,0,2.751038,105.2632,0,1.182055,3.776195,2.89583,2.89583,2.751038,0,0,11.80586,0,0,0,0,2.800006,20,0.1753235,4.326403,2.316664,0,2.89583
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,1.994721,1.518973,0,-1,0,1.518973,105.2632,0,0.4757481,1.890399,1.598919,1.598919,1.518973,0,0,11.80586,0,0,0,0,2.800006,20,0.1753235,2.194194,1.279135,0,1.598919
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,1.987048,1.345446,0,-1,0,1.345446,105.2632,0,0.6416017,1.916664,1.416259,1.416259,1.345446,0,0,11.80586,0,0,0,0,2.800006,20,0.1753235,2.185753,1.133008,0,1.416259
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,3.169745,0.3885492,0,-1,0,0.3885492,105.2632,0,2.781196,3.40901,0.4089991,0.4089991,0.3885492,0,0,11.80586,0,0,0,0,2.800006,20,0.1753235,3.48672,0.3271993,0,0.4089991
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,-1,0,0,0,0,0,0,0.4053723,0,0,0,0,11.80586,0,0.4053723,0,0.4053723,3.184576,22.74692,0.1753045,0,0.3242978,0,0.4053723
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.5757154,0.4300907,0,-1,0,0.4300907,20.43569,0,0.1456247,0.2699941,0.08789199,0.452727,0.4300907,0,0,11.40049,0.3648351,0,0.3648351,-0.3648351,2.800006,20,0.1753045,0.6332869,0.0703136,0,0.452727
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.66066,0,0,-1,0,0,0,0,1.66066,1.826726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753045,1.826726,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.314146,0,0,-1,0,0,0,0,1.314146,1.44556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753045,1.44556,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753045,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,5.363254,0,0,-1,0,0,0,0,5.363254,5.899579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753045,5.899579,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753045,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.3340128,0,0,-1,0,0,0,0,0.3340128,0.3674141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753045,0.3674141,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.9706785,0,0,-1,0,0,0,0,0.9706785,1.067746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753045,1.067746,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1731307,0,0,-1,0,0,0,0,0.1731307,0.1904438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753045,0.1904438,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753045,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.05190308,0,0,-1,0,0,0,0,0.05190308,0.05709339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753045,0.05709339,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753045,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.053678,1.053678,4.558941,0,1.409591,1.053678,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1754165,1.159046,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.3747948,0.3747948,3.880058,0,1.224256,0.3747948,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1754734,0.4122742,0,5,2.997
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,2.781468,2.781468,5,0,1.53,2.781468,23.13873,0,0,0,0.6435962,0,0,2.218532,2.107606,5.14586,5.994,2.751202,0,2.751202,11.72826,83.77309,0.1755735,3.059614,0.514877,5,6.637596
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,2.394658,8.470081,1.186084,0,1.186084,12.85347,91.81034,0.175518,0,0.9488673,0,9.656166
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.66847,1.66847,0,-1,0,1.66847,126.8092,0,0,0,2.115774,1.756285,1.66847,0,0,1.208574,9.537558,0.3594892,0,0.3594892,13.19452,94.24635,0.1755012,1.835317,1.692619,0,11.65333
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,-1,0,0,0,2.304749,0,0,3.153834,0,0,0,0,0.8490849,9.861097,0.8490849,0,0.8490849,14.00003,100,0.1754616,0,2.523067,0,13.01493
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,-1,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1754616,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,-1,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1754616,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.3102478,0.3102478,0,-1,0,0.3102478,1155.259,3.25759,0,0,3.584166,0.3265766,0.3102478,0,0,0,10.62527,0,0,0,14.00003,100,0.1754616,0.3412726,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,2.715676,2.715676,0,-1,0,2.715676,136.5719,0.8502439,0,0,3.70885,2.858606,2.715676,0,0,0,10.62527,0,0,0,14.00003,100,0.1754616,2.987243,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.205005,1.205005,0,-1,0,1.205005,237.472,1.593122,0,0,2.861548,1.268426,1.205005,0,0,0,10.62527,0,0,0,14.00003,100,0.1754616,1.325505,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.502176,1.502176,0,-1,0,1.502176,85.40962,0,0,0,1.283002,1.581237,1.502176,0,0,0,10.62527,0,0.298235,-0.298235,13.68566,97.75452,0.1754616,1.652393,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,3.129429,3.129429,0,-1,0,3.129429,18.91655,0,0,0.1123722,0.59198,3.294136,3.129429,0,0,0.3313722,10.32704,0,2.702156,-2.702156,10.83734,77.4094,0.1754616,3.442372,0.4735841,0,10.91902
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,5.012987,3.33,0,-1,0,3.33,0,0,1.682987,2.184285,0,3.505263,3.33,0,0,3.333768,7.624883,0,3.505263,-3.505263,7.142467,51.01751,0.1754616,5.514286,0,0,7.624883
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.211279,1.211279,0,-1,0,1.211279,0,0,0,0,0,1.275031,1.211279,0,0,7.228505,4.11962,0,1.275031,-1.275031,5.798466,41.41753,0.1754616,1.332407,0,0,4.11962
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.482302,1.482302,0,-1,0,1.482302,0,0,0,0,0,1.560318,1.482302,0,0,8.645205,2.844589,0,1.560318,-1.560318,4.153746,29.66956,0.1754616,1.630533,0,0,2.844589
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.271503,1.220057,0,-1,0,1.220057,0,0,0.051446,0.1785963,0,1.284271,1.220057,0,0,10.37889,1.284271,0,1.284271,-1.284271,2.800006,20,0.1754616,1.398654,0,0,1.284271
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.242519,0,0,-1,0,0,0,0,0.242519,0.2667709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754616,0.2667709,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.5525709,0,0,-1,0,0,0,0,0.5525709,0.607828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754616,0.607828,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.9477928,0,0,-1,0,0,0,0,0.9477928,1.042572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754616,1.042572,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.4583712,0,0,-1,0,0,0,0,0.4583712,0.5042083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754616,0.5042083,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.3986821,0,0,-1,0,0,0,0,0.3986821,0.4385503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754616,0.4385503,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.2442091,0,0,-1,0,0,0,0,0.2442091,0.26863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754616,0.26863,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1754616,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1177452,0.1177452,3.623008,0,1.154081,0.1177452,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1754976,0.1295197,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1302068,0.1302068,3.63547,0,1.157483,0.1302068,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1755346,0.1432275,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.1755349,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,1.753437,1.753437,0,0,0,1.753437,48.39831,0,0,0,0.8486339,1.845723,1.753437,0,0,1.256466,9.494455,0,0.9970894,-0.9970894,11.75702,83.97852,0.1755349,1.928781,0.6789071,0,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.719832,1.719832,0,-1,0,1.719832,66.54489,0,2.220446E-16,0,1.144461,1.81035,1.719832,0,0,2.364343,8.497366,0,0.6658893,-0.6658893,11.05511,78.96489,0.1755349,1.891816,0.9155685,0,9.641827
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.240943,1.240943,0,-1,0,1.240943,45.24756,0,0,0,0.5614965,1.306256,1.240943,0,0,3.10422,7.831476,0,0.7447595,-0.7447595,10.27006,73.35743,0.1755349,1.365038,0.4491972,0,8.392973
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,-1,0,0,0,0,0,0,2.448305,0,0,0,0,3.931731,7.086717,2.448305,0,2.448305,12.59273,89.94787,0.175421,0,1.958644,0,9.535022
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,1.931594,1.931594,0,-1,0,1.931594,84.65333,0,0,0,1.635158,2.033257,1.931594,0,0,1.483426,9.290191,0,0.3980982,-0.3980982,12.17309,86.9505,0.175421,2.124753,1.308127,0,10.92535
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,2.614233,2.614233,0,-1,0,2.614233,47.96505,0,0,0,1.253918,2.751824,2.614233,0,0,1.925757,8.892093,0,1.497906,-1.497906,10.59416,75.67244,0.175421,2.875656,1.003135,0,10.14601
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,0,0,0,2.372383,0,0,0,0,3.590097,7.394186,2.372383,0,2.372383,12.8448,91.74841,0.1753107,0,1.897907,0,9.76657
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,3.473163,3.33,0,-1,0,3.33,56.68997,0,0.1431629,0.4904792,1.887776,3.505263,3.33,0,0,1.217714,9.529331,0,1.617487,-1.617487,11.13982,79.57,0.1753107,3.820479,1.510221,0,11.41711
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,2.85447,2.85447,0,-1,0,2.85447,32.54127,0,0,0,0.9288805,3.004705,2.85447,0,0,3.014922,7.911844,0,2.075824,-2.075824,8.951711,63.94067,0.1753107,3.139916,0.7431044,0,8.840725
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.589082,1.589082,0,-1,0,1.589082,13.71359,0,0,0,0.2179203,1.672718,1.589082,0,0,5.321393,5.83602,0,1.454798,-1.454798,7.418219,52.98717,0.1753107,1.747991,0.1743362,0,6.05394
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,2.976735,2.976735,0,-1,0,2.976735,0,0,0,0,0,3.133405,2.976735,0,0,6.937836,4.381222,0,3.133405,-3.133405,4.115321,29.39509,0.1753107,3.274408,0,0,4.381222
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4194,1.247817,0,0,0,4.115321,29.39509,0.1753107,0,0,0,1.247817
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.567807,1.185427,0,-1,0,1.185427,0,0,0.3823806,0.5391613,0,1.247817,1.185427,0,0,10.4194,1.247817,0,1.247817,-1.247817,2.800006,20,0.1753107,1.724588,0,0,1.247817
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,2.182239,0,0,-1,0,0,0,0,2.182239,2.400463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753107,2.400463,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1776072,0,0,-1,0,0,0,0,0.1776072,0.1953679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753107,0.1953679,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.6056237,0,0,-1,0,0,0,0,0.6056237,0.666186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753107,0.666186,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753107,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.3514925,0,0,-1,0,0,0,0,0.3514925,0.3866417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753107,0.3866417,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1001878,0,0,-1,0,0,0,0,0.1001878,0.1102066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753107,0.1102066,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.4390444,0,0,-1,0,0,0,0,0.4390444,0.4829488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753107,0.4829488,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.42655,0,0,-1,0,0,0,0,0.42655,0.469205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753107,0.469205,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1229525,0.1229525,3.628216,0,1.155503,0.1229525,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1753471,0.1352477,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.5799938,0.5799938,4.085257,0,1.280275,0.5799938,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1754202,0.6379932,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.02752346,0.02752346,3.532787,0,1.129451,0.02752346,1974.092,0,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.1754236,0.0302758,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,0.932362,0.932362,0,0,0,0.932362,123.9051,0,0,0,1.155244,0.9814337,0.932362,0,0,1.272522,9.480004,0.1738104,0,0.1738104,12.9577,92.55481,0.1754155,1.025598,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.544106,1.544106,0,-1,0,1.544106,64.8726,0,0,0,1.001701,1.625375,1.544106,0,0,1.098711,9.636434,0,0.623673,-0.623673,12.30029,87.85904,0.1754155,1.698516,0.8013612,0,10.63813
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1153307,0.1153307,0,-1,0,0.1153307,1569.475,0,0,0,1.810086,0.1214008,0.1153307,0,0,1.791682,9.012761,1.688686,0,1.688686,13.90232,99.30207,0.1753373,0.1268638,1.448069,0,10.82285
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.138859,1.138859,0,-1,0,1.138859,242.538,1.460372,0,0,2.762167,1.198799,1.138859,0,0,0.1029957,10.53258,0.1029957,0,0.1029957,14.00003,100,0.1753325,1.252745,2.209733,0,13.29474
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,2.382434,2.382434,0,-1,0,2.382434,153.238,1.14297,0,0,3.650795,2.507825,2.382434,0,0,0,10.62527,0,0,0,14.00003,100,0.1753325,2.620677,2.920636,0,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,2.298508,2.298508,0,-1,0,2.298508,133.2331,0.6428915,0,0,3.062374,2.419483,2.298508,0,0,0,10.62527,0,0,0,14.00003,100,0.1753325,2.528359,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.725195,1.725195,0,-1,0,1.725195,128.606,0.4027103,0,0,2.218705,1.815995,1.725195,0,0,0,10.62527,0,0,0,14.00003,100,0.1753325,1.897715,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,0.9970711,0.9970711,0,-1,0,0.9970711,233.1674,1.275296,0,0,2.324845,1.049549,0.9970711,0,0,0,10.62527,0,0,0,14.00003,100,0.1753325,1.096778,1.859876,0,12.95012
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,-1,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1753325,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,-1,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1753325,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,3.23788,3.23788,0,-1,0,3.23788,0,0,4.440892E-16,0.2316674,0,3.408294,3.23788,0,0,0,10.62527,0,3.408294,-3.408294,10.40737,74.33821,0.1753325,3.561667,0,0,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.706056,1.706056,0,-1,0,1.706056,0,0,2.220446E-16,0,0,1.795849,1.706056,0,0,3.786994,7.21698,0,1.795849,-1.795849,8.51438,60.81688,0.1753325,1.876662,0,0,7.21698
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,2.780908,2.780908,0,-1,0,2.780908,0,0,4.440892E-16,0,0,2.927272,2.780908,0,0,5.782381,5.421131,0,2.927272,-2.927272,5.428764,38.77681,0.1753325,3.058999,0,0,5.421131
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.690291,1.690291,0,-1,0,1.690291,0,0,2.220446E-16,0,0,1.779253,1.690291,0,0,9.034905,2.49386,0,1.779253,-1.779253,3.553267,25.38042,0.1753325,1.85932,0,0,2.49386
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.3854629,0.3854629,0,-1,0,0.3854629,0,0,5.551115E-17,0,0,0.4057504,0.3854629,0,0,11.01185,0.714606,0,0.4057504,-0.4057504,3.125568,22.32544,0.1753325,0.4240092,0,0,0.714606
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1480042,0.1480042,0,-1,0,0.1480042,0,0,0,0,0,0.1557939,0.1480042,0,0,11.46269,0.3088556,0,0.1557939,-0.1557939,2.961347,21.15244,0.1753325,0.1628046,0,0,0.3088556
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.9613714,0.1454086,0,-1,0,0.1454086,0,0,0.8159627,0.9120998,0,0.1530617,0.1454086,0,0,11.63579,0.1530617,0,0.1530617,-0.1530617,2.800006,20,0.1753325,1.057508,0,0,0.1530617
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.4244241,0,0,-1,0,0,0,0,0.4244241,0.4668665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753325,0.4668665,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.4192261,0,0,-1,0,0,0,0,0.4192261,0.4611487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753325,0.4611487,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.5686538,0,0,-1,0,0,0,0,0.5686538,0.6255192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753325,0.6255192,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.010447,0,0,-1,0,0,0,0,1.010447,1.111492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1753325,1.111492,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.5858423,0.5858423,4.091105,0,1.281872,0.5858423,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1754059,0.6444266,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1754322,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,2.873806,2.873806,5,0,1.53,2.873806,46.80777,0,0,0,1.345164,0,0,2.126194,2.019885,5.14586,5.994,3.365049,0,3.365049,12.3106,87.9327,0.1755488,3.161186,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,3.54587,3.54587,2.744759,0,0.9143191,3.54587,74.00401,0,0,0,2.624086,0.8432751,0.8011113,0,0,1.780811,9.022544,1.780811,0,1.780811,14.00003,100,0.1755858,3.900457,2.099269,5,11.64663
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,2.335859,2.335859,0,-1,0,2.335859,155.2094,1.166672,0,0,3.625471,2.458798,2.335859,0,0,0,10.62527,0,0,0,14.00003,100,0.1755858,2.569444,2.900377,0,14.25074
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.522424,1.522424,0,-1,0,1.522424,259.9267,2.354636,0,0,3.957188,1.602552,1.522424,0,0,0,10.62527,0,0,0,14.00003,100,0.1755858,1.674667,3.165751,0,14.58246
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,2.212319,2.212319,0,-1,0,2.212319,153.0435,1.057053,0,0,3.38581,2.328757,2.212319,0,0,0,10.62527,0,0,0,14.00003,100,0.1755858,2.433551,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,2.923806,2.923806,0,-1,0,2.923806,118.2092,0.3785178,0,0,3.456209,3.077691,2.923806,0,0,0,10.62527,0,0,0,14.00003,100,0.1755858,3.216187,2.764967,0,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.6189055,0.6189055,0,-1,0,0.6189055,596.6191,3.041029,0,0,3.692509,0.6514795,0.6189055,0,0,0,10.62527,0,0,0,14.00003,100,0.1755858,0.6807961,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,2.306053,2.306053,0,-1,0,2.306053,115.7815,0.2425593,0,0,2.669983,2.427424,2.306053,0,0,0,10.62527,0,0,0,14.00003,100,0.1755858,2.536658,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,-1,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1755858,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.8610017,0.8610017,0,-1,0,0.8610017,167.9279,0.5395448,0,0,1.445862,0.9063176,0.8610017,0,0,0,10.62527,0,0,0,14.00003,100,0.1755858,0.9471018,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,2.170492,2.170492,0,-1,0,2.170492,38.28512,0,0,0,0.8309756,2.284729,2.170492,0,0,0,10.62527,0,1.453753,-1.453753,12.46764,89.05437,0.1755858,2.387542,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,2.607608,2.607608,0,-1,0,2.607608,0,0,4.440892E-16,0,0,2.74485,2.607608,0,0,1.615281,9.171521,0,2.74485,-2.74485,9.574311,68.3878,0.1755858,2.868368,0,0,9.171521
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,2.669863,2.669863,0,-1,0,2.669863,0,0,4.440892E-16,0,0,2.810383,2.669863,0,0,4.665115,6.426671,0,2.810383,-2.810383,6.611908,47.22782,0.1755858,2.93685,0,0,6.426671
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.742328,1.742328,0,-1,0,1.742328,0,0,2.220446E-16,0,0,1.83403,1.742328,0,0,7.787762,3.616288,0,1.83403,-1.83403,4.678671,33.41901,0.1755858,1.916561,0,0,3.616288
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,2.659488,1.693146,0,-1,0,1.693146,0,0,0.9663425,1.232291,0,1.782259,1.693146,0,0,9.825573,1.782259,0,1.782259,-1.782259,2.800006,20,0.1755858,2.925437,0,0,1.782259
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.8375604,0,0,-1,0,0,0,0,0.8375604,0.9213164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755858,0.9213164,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.6259512,0,0,-1,0,0,0,0,0.6259512,0.6885463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755858,0.6885463,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755858,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.058018,0,0,-1,0,0,0,0,1.058018,1.16382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755858,1.16382,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755858,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.5178578,0,0,-1,0,0,0,0,0.5178578,0.5696436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755858,0.5696436,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.7003239,0,0,-1,0,0,0,0,0.7003239,0.7703563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1755858,0.7703563,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.3110677,0.3110677,3.816331,0,1.206858,0.3110677,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1756368,0.3421745,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1756629,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,2.737596,2.737596,5,0,1.53,2.737596,44.23459,0,0,0,1.210964,0,0,2.262404,2.149284,5.14586,5.994,3.360248,0,3.360248,12.30605,87.90017,0.1757798,3.011355,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,4.909971,4.909971,3.990185,0,1.25432,4.909971,56.08604,0,0,0,2.753808,0.9681963,0.9197865,0,0,1.785612,9.018224,1.785612,0,1.785612,14.00003,100,0.1758325,5.400968,2.203047,5,11.77203
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.075212,1.075212,0,-1,0,1.075212,337.128,2.493038,0,0,3.62484,1.131802,1.075212,0,0,0,10.62527,0,0,0,14.00003,100,0.1758325,1.182733,2.899872,0,14.25011
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.30177,1.30177,0,-1,0,1.30177,303.4238,2.579595,0,0,3.949879,1.370284,1.30177,0,0,0,10.62527,0,0,0,14.00003,100,0.1758325,1.431947,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.6871518,0.6871518,0,-1,0,0.6871518,685.3396,3.986006,0,0,4.709323,0.7233177,0.6871518,0,0,0,10.62527,0,0,0,14.00003,100,0.1758325,0.7558669,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,3.310742,3.310742,0,-1,0,3.310742,155.4089,1.660196,0,0.311816,5.145187,3.484992,3.310742,0,0,0,10.62527,0,0,0,14.00003,100,0.1758325,3.641816,4.11615,0,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.8758721,0.8758721,0,-1,0,0.8758721,570.5932,4.075696,0,0,4.997667,0.9219707,0.8758721,0,0,0,10.62527,0,0,0,14.00003,100,0.1758325,0.9634593,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.8883367,0.8883367,0,-1,0,0.8883367,479.315,3.32284,0,0,4.257931,0.9350913,0.8883367,0,0,0,10.62527,0,0,0,14.00003,100,0.1758325,0.9771703,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.655127,1.655127,0,-1,0,1.655127,200.2377,1.571949,0,0,3.314188,1.742239,1.655127,0,0,0,10.62527,0,0,0,14.00003,100,0.1758325,1.820639,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,0.9904633,0.9904633,0,-1,0,0.9904633,206.0127,0.9978868,0,0,2.04048,1.042593,0.9904633,0,0,0,10.62527,0,0,0,14.00003,100,0.1758325,1.08951,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.583191,1.583191,0,-1,0,1.583191,49.67876,0,2.220446E-16,0,0.7865096,1.666517,1.583191,0,0,0,10.62527,0,0.880007,-0.880007,13.07242,93.37424,0.1758325,1.74151,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.5063093,0.5063093,0,-1,0,0.5063093,0,0,0,0,0,0.5329571,0.5063093,0,0,0.9777855,9.745267,0,0.5329571,-0.5329571,12.51063,89.36149,0.1758325,0.5569402,0,0,9.745267
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,2.083805,2.083805,0,-1,0,2.083805,0,0,0,0,0,2.193479,2.083805,0,0,1.56996,9.21231,0,2.193479,-2.193479,10.1985,72.84631,0.1758325,2.292186,0,0,9.21231
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.18074,1.18074,0,-1,0,1.18074,0,0,2.220446E-16,0,0,1.242885,1.18074,0,0,4.007159,7.018831,0,1.242885,-1.242885,8.888388,63.48835,0.1758325,1.298814,0,0,7.018831
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,3.906357,3.33,0,-1,0,3.33,0,0,0.5763573,0.966993,0,3.505263,3.33,0,0,5.388142,5.775946,0,3.505263,-3.505263,5.193516,37.09647,0.1758325,4.296993,0,0,5.775946
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.8146902,0.8146902,0,-1,0,0.8146902,0,0,1.110223E-16,0,0,0.8575686,0.8146902,0,0,9.282879,2.270683,0,0.8575686,-0.8575686,4.289559,30.63965,0.1758325,0.8961592,0,0,2.270683
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.4418592,0.4418592,0,-1,0,0.4418592,0,0,5.551115E-17,0,0,0.465115,0.4418592,0,0,10.23573,1.413115,0,0.465115,-0.465115,3.799285,27.1377,0.1758325,0.4860452,0,0,1.413115
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.7687278,0.7687278,0,-1,0,0.7687278,0,0,0,0,0,0.8091872,0.7687278,0,0,10.75253,0.9479995,0,0.8091872,-0.8091872,2.946327,21.04515,0.1758325,0.8456007,0,0,0.9479995
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.8498834,0.1318717,0,-1,0,0.1318717,0,0,0.7180117,0.803,0,0.1388123,0.1318717,0,0,11.65162,0.1388123,0,0.1388123,-0.1388123,2.800006,20,0.1758325,0.9348717,0,0,0.1388123
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758325,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.873458,0,0,-1,0,0,0,0,0.873458,0.9608038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758325,0.9608038,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758325,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.2905641,0.2905641,3.795827,0,1.201261,0.2905641,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1758814,0.3196205,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.2884557,0.2884557,3.793719,0,1.200685,0.2884557,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1759302,0.3173012,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1209309,0.1209309,3.626194,0,1.154951,0.1209309,1265.816,4.440892E-16,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.175895,0.133024,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,2.712887,2.712887,0,0,0,2.712887,105.9093,0,0,0,2.8732,2.85567,2.712887,0,0,0.2850972,10.36869,0.01752985,0,0.01752985,13.74619,98.18688,0.1758942,2.984175,2.29856,0,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,2.283283,2.283283,0,-1,0,2.283283,169.5627,1.200573,0,0,3.871596,2.403455,2.283283,0,0,0.2675673,10.38446,0.2675673,0,0.2675673,14.00003,100,0.1758819,2.511611,3.097277,0,14.25606
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,1.777416,1.777416,0,-1,0,1.777416,266.7574,2.870424,0,0,4.741389,1.870964,1.777416,0,0,0,10.62527,0,0,0,14.00003,100,0.1758819,1.955158,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.4407458,0.4407458,0,-1,0,0.4407458,1148.821,4.599437,0,0,5.063379,0.4639429,0.4407458,0,0,0,10.62527,0,0,0,14.00003,100,0.1758819,0.4848204,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,1.972518,1.972518,0,-1,0,1.972518,244.43,2.74509,0,0,4.821424,2.076334,1.972518,0,0,0,10.62527,0,0,0,14.00003,100,0.1758819,2.16977,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,2.859099,2.859099,0,-1,0,2.859099,154.4506,1.406318,0,0,4.415896,3.009578,2.859099,0,0,0,10.62527,0,0,0,14.00003,100,0.1758819,3.145009,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1758819,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,2.319493,2.319493,0,-1,0,2.319493,122.5934,0.4019734,0,0,2.843544,2.441571,2.319493,0,0,0,10.62527,0,0,0,14.00003,100,0.1758819,2.551442,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,1.975531,1.975531,0,-1,0,1.975531,74.1739,0,2.220446E-16,0,1.465329,2.079507,1.975531,0,0,0,10.62527,0,0.6141779,-0.6141779,13.35263,95.37572,0.1758819,2.173084,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,2.354098,2.354098,0,-1,0,2.354098,27.72686,0,0,0,0.6527175,2.477998,2.354098,0,0,0.6824199,10.0111,0,1.82528,-1.82528,11.42861,81.63279,0.1758819,2.589508,0.5221739,0,10.66381
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,8.362462,3.33,0,-1,0,3.33,0,0,5.032462,5.868708,0,3.505263,3.33,0,0,2.710509,8.185816,0,3.505263,-3.505263,7.733741,55.2409,0.1758819,9.198708,0,0,8.185816
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.7171347,0.7171347,0,-1,0,0.7171347,0,0,1.110223E-16,0,0,0.7548786,0.7171347,0,0,6.605246,4.680553,0,0.7548786,-0.7548786,6.938029,49.55725,0.1758819,0.7888482,0,0,4.680553
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.927802,1.927802,0,-1,0,1.927802,0,0,0,0,0,2.029265,1.927802,0,0,7.444,3.925674,0,2.029265,-2.029265,4.798996,34.27848,0.1758819,2.120582,0,0,3.925674
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.392739,1.392739,0,-1,0,1.392739,0,0,2.220446E-16,0,0,1.466041,1.392739,0,0,9.698739,1.896409,0,1.466041,-1.466041,3.253653,23.24033,0.1758819,1.532013,0,0,1.896409
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.4184327,0.4088496,0,-1,0,0.4088496,0,0,0.0095832,0.05142648,0,0.4303679,0.4088496,0,0,11.32767,0.4303679,0,0.4303679,-0.4303679,2.800006,20,0.1758819,0.460276,0,0,0.4303679
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.3267923,0,0,-1,0,0,0,0,0.3267923,0.3594715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758819,0.3594715,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.3567934,0,0,-1,0,0,0,0,0.3567934,0.3924727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758819,0.3924727,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.7607262,0,0,-1,0,0,0,0,0.7607262,0.8367988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758819,0.8367988,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.3540901,0,0,-1,0,0,0,0,0.3540901,0.3894991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758819,0.3894991,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.2110365,0,0,-1,0,0,0,0,0.2110365,0.2321401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758819,0.2321401,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1758819,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.5079036,0.5079036,4.013167,0,1.260594,0.5079036,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1759479,0.558694,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.5467565,0.5467565,4.05202,0,1.271201,0.5467565,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1760169,0.6014321,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.073875,1.073875,4.579138,0,1.415105,1.073875,107.7088,0,0,0,1.156658,0,0,3.505263,3.33,5.14586,5.994,4.486658,0,4.486658,13.37465,95.53305,0.1760743,1.181263,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,2.194491,2.194491,0,0,0,2.194491,86.81081,0,0,0,1.905056,2.309991,2.194491,0,0,0.6592025,10.03199,0,0.4049351,-0.4049351,12.94781,92.48421,0.1760743,2.41394,1.524044,0,11.93705
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.5564091,0.5564091,0,-1,0,0.5564091,510.7443,1.147004,0,0,2.841828,0.5856938,0.5564091,0,0,1.10913,9.627057,1.10913,0,1.10913,14.00003,100,0.1760234,0.61205,2.273462,0,12.46888
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,2.179651,2.179651,0,-1,0,2.179651,189.8409,1.843499,0,0,4.137868,2.29437,2.179651,0,0,0,10.62527,0,0,0,14.00003,100,0.1760234,2.397616,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.5114902,0.5114902,0,-1,0,0.5114902,844.5499,3.78138,0,0,4.31979,0.5384108,0.5114902,0,0,0,10.62527,0,0,0,14.00003,100,0.1760234,0.5626392,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,2.305151,2.305151,0,-1,0,2.305151,176.7555,1.648006,0,0,4.074481,2.426475,2.305151,0,0,0,10.62527,0,0,0,14.00003,100,0.1760234,2.535666,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,-1,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1760234,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.5909309,0.5909309,0,-1,0,0.5909309,701.1129,3.52106,0,0,4.143093,0.6220325,0.5909309,0,0,0,10.62527,0,0,0,14.00003,100,0.1760234,0.650024,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.615956,1.615956,0,-1,0,1.615956,194.557,1.44295,0,0,3.143956,1.701007,1.615956,0,0,0,10.62527,0,0,0,14.00003,100,0.1760234,1.777552,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,-1,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1760234,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.8232798,0.8232798,0,-1,0,0.8232798,101.9606,0,0,0,0.8394208,0.8666103,0.8232798,0,0,0,10.62527,0,0.02718955,-0.02718955,13.97137,99.79528,0.1760234,0.9056078,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,3.348387,3.33,0,-1,0,3.33,0,0,0.01838719,0.3532259,0,3.505263,3.33,0,0,0.0302106,10.59808,0,3.505263,-3.505263,10.2765,73.4034,0.1760234,3.683226,0,0,10.59808
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,4.764987,3.33,0,-1,0,3.33,0,0,1.434987,1.911486,0,3.505263,3.33,0,0,3.924948,7.092822,0,3.505263,-3.505263,6.581624,47.01151,0.1760234,5.241486,0,0,7.092822
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.069925,1.069925,0,-1,0,1.069925,0,0,2.220446E-16,0,0,1.126237,1.069925,0,0,7.819685,3.587558,0,1.126237,-1.126237,5.394466,38.53182,0.1760234,1.176918,0,0,3.587558
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.071059,2.461321,0,0,0,5.394466,38.53182,0.1760234,0,0,0,2.461321
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.4919186,0.4919186,0,-1,0,0.4919186,0,0,5.551115E-17,0,0,0.517809,0.4919186,0,0,9.071059,2.461321,0,0.517809,-0.517809,4.848647,34.63313,0.1760234,0.5411104,0,0,2.461321
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.6026204,0.6026204,0,-1,0,0.6026204,0,0,0,0,0,0.6343372,0.6026204,0,0,9.646402,1.943512,0,0.6343372,-0.6343372,4.179997,29.85706,0.1760234,0.6628824,0,0,1.943512
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.5287282,0.5287282,0,-1,0,0.5287282,0,0,1.110223E-16,0,0,0.556556,0.5287282,0,0,10.35122,1.309175,0,0.556556,-0.556556,3.593336,25.66663,0.1760234,0.581601,0,0,1.309175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.8868142,0.714988,0,-1,0,0.714988,0,0,0.1718262,0.2605076,0,0.7526189,0.714988,0,0,10.96962,0.7526189,0,0.7526189,-0.7526189,2.800006,20,0.1760234,0.9754956,0,0,0.7526189
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760234,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.5279604,0,0,-1,0,0,0,0,0.5279604,0.5807564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760234,0.5807564,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1505277,0,0,-1,0,0,0,0,0.1505277,0.1655804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760234,0.1655804,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.124077,0.124077,3.62934,0,1.15581,0.124077,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1760587,0.1364847,0,5,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.5960253,0.5960253,4.101288,0,1.284652,0.5960253,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1761313,0.6556279,0,5,2.997
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,2.252753,2.252753,5,0,1.53,2.252753,43.88895,0,0,0,0.9887099,0,0,2.747247,2.609884,5.14586,5.994,3.598594,0,3.598594,12.53216,89.51527,0.1762573,2.478029,0.7909679,5,6.98271
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.164842,1.164842,0,0,0,1.164842,154.9876,0,0,0,1.805361,1.22615,1.164842,0,0,1.547266,9.232735,0.5792116,0,0.5792116,13.08165,93.44018,0.1762307,1.281326,1.444289,0,11.0381
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.027191,1.027191,0,-1,0,1.027191,322.0777,1.259045,0,0,3.308353,1.081254,1.027191,0,0,0.9680546,9.754025,0.9680546,0,0.9680546,14.00003,100,0.1761864,1.12991,2.646683,0,13.06238
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.337056,1.337056,0,-1,0,1.337056,198.0619,1.240772,0,0,2.648199,1.407428,1.337056,0,0,0,10.62527,0,0,0,14.00003,100,0.1761864,1.470762,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.3193521,0.3193521,0,-1,0,0.3193521,1242.568,3.632006,0,0,3.968166,0.3361602,0.3193521,0,0,0,10.62527,0,0,0,14.00003,100,0.1761864,0.3512874,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,2.218864,2.218864,0,-1,0,2.218864,173.4506,1.512986,0,0,3.848633,2.335646,2.218864,0,0,0,10.62527,0,0,0,14.00003,100,0.1761864,2.44075,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.427139,1.427139,0,-1,0,1.427139,307.2963,2.883293,0,0,4.385545,1.502252,1.427139,0,0,0,10.62527,0,0,0,14.00003,100,0.1761864,1.569853,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.151536,1.151536,0,-1,0,1.151536,332.618,2.618073,0,0,3.830216,1.212143,1.151536,0,0,0,10.62527,0,0,0,14.00003,100,0.1761864,1.26669,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,2.037537,2.037537,0,-1,0,2.037537,163.3066,1.182656,0,0,3.327431,2.144775,2.037537,0,0,0,10.62527,0,0,0,14.00003,100,0.1761864,2.24129,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.145123,1.145123,0,-1,0,1.145123,196.7836,1.048021,0,0,2.253414,1.205393,1.145123,0,0,0,10.62527,0,0,0,14.00003,100,0.1761864,1.259636,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.7130286,0.7130286,0,-1,0,0.7130286,96.65788,0,0,0,0.6891983,0.7505563,0.7130286,0,0,0,10.62527,0,0.06135813,-0.06135813,13.93535,99.53802,0.1761864,0.7843314,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.394066,1.394066,0,-1,0,1.394066,0,0,0,0,0,1.467438,1.394066,0,0,0.0681757,10.56392,0,1.467438,-1.467438,12.38854,88.48936,0.1761864,1.533473,0,0,10.56392
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,5.177048,3.33,0,-1,0,3.33,0,0,1.847048,2.364753,0,3.505263,3.33,0,0,1.698662,9.096478,0,3.505263,-3.505263,8.693664,62.09747,0.1761864,5.694753,0,0,9.096478
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,3.987099,3.33,0,-1,0,3.33,0,0,0.6570987,1.055809,0,3.505263,3.33,0,0,5.593399,5.591215,0,3.505263,-3.505263,4.998792,35.70559,0.1761864,4.385808,0,0,5.591215
