Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.9917938,0.9917938,0,-1,0,0.9917938,0,0,1.110223E-16,0,0,1.043993,0.9917938,0,0,9.488136,2.085952,0,1.043993,-1.043993,3.898326,27.84513,0.1761864,1.090973,0,0,2.085952
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.389292,0.389292,0,-1,0,0.389292,0,0,0,0,0,0.409781,0.389292,0,0,10.64813,1.041958,0,0.409781,-0.409781,3.466379,24.7598,0.1761864,0.4282212,0,0,1.041958
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.58812,0.58812,0,-1,0,0.58812,0,0,0,0.04636369,0,0.6190737,0.58812,0,0,11.10344,0.6321772,0,0.6190737,-0.6190737,2.813818,20.09866,0.1761864,0.6469321,0,0,0.6321772
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.8534853,0.01244831,0,-1,0,0.01244831,0,0,0.841037,0.9263856,0,0.01310349,0.01244831,0,0,11.7913,0.01310349,0,0.01310349,-0.01310349,2.800006,20,0.1761864,0.9388339,0,0,0.01310349
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1758118,0,0,-1,0,0,0,0,0.1758118,0.193393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761864,0.193393,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761864,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.9074504,0,0,-1,0,0,0,0,0.9074504,0.9981954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761864,0.9981954,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.6087384,0,0,-1,0,0,0,0,0.6087384,0.6696122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1761864,0.6696122,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.433516,0.433516,3.938779,0,1.240287,0.433516,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1762459,0.4768676,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.8720142,0.8720142,4.377277,0,1.359997,0.8720142,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1763398,0.9592156,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,2.590448,2.590448,5,0,1.53,2.590448,7.365822,0,0,0,0.1908078,0,0,2.409552,2.289074,5.14586,5.994,2.479882,0,2.479882,11.47086,81.93454,0.1764302,2.849493,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.416217,1.416217,0,0,0,1.416217,60.72132,0,2.220446E-16,0,0.859946,1.490755,1.416217,0,0,2.665978,8.225894,0,0.6308092,-0.6308092,10.80593,77.18504,0.1764302,1.557839,0.6879568,0,9.08584
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0,0,0,1.548283,0,0,0,0,3.366877,7.595085,1.548283,0,1.548283,12.27476,87.67667,0.1763594,0,1.238626,0,9.143367
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,2.670096,2.670096,0,-1,0,2.670096,69.10281,0,0,0,1.845112,2.810628,2.670096,0,0,1.818595,8.988539,0,0.9655163,-0.9655163,11.25701,80.40708,0.1763594,2.937106,1.476089,0,10.83365
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,1.835087,1.835087,0,-1,0,1.835087,150.605,0,0,0,2.763733,1.93167,1.835087,0,0,2.891391,8.023023,0.8320631,0,0.8320631,12.04638,86.04539,0.1763213,2.018595,2.210987,0,10.78676
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,-1,0,0,0,0.2382523,0,0,2.29758,0,0,0,0,2.059328,8.771879,2.059328,0,2.059328,14.00003,100,0.1762272,0,1.838064,0,11.06946
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.236718,1.236718,0,-1,0,1.236718,198.2328,1.149773,0,0,2.451581,1.301809,1.236718,0,0,0,10.62527,0,0,0,14.00003,100,0.1762272,1.36039,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,2.16034,2.16034,0,-1,0,2.16034,132.0444,0.5785666,0,0,2.852609,2.274042,2.16034,0,0,0,10.62527,0,0,0,14.00003,100,0.1762272,2.376374,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,1.945585,1.945585,0,-1,0,1.945585,100.8123,0,0,0,1.96139,2.047984,1.945585,0,0,0,10.62527,0,0.08659447,-0.08659447,13.90875,99.34801,0.1762272,2.140144,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,2.330655,2.330655,0,-1,0,2.330655,60.08515,0,0,0,1.400378,2.453321,2.330655,0,0,0.09621608,10.53868,0,1.052944,-1.052944,12.79885,91.42017,0.1762272,2.563721,1.120302,0,11.93906
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,3.876433,3.33,0,-1,0,3.33,15.73591,4.440892E-16,0.5464329,0.9340762,0.5240057,3.505263,3.33,0,0,1.266153,9.485736,0,2.981257,-2.981257,9.656328,68.97363,0.1762272,4.264076,0.4192045,0,10.00974
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,4.989762,3.33,0,-1,0,3.33,0,0,1.659762,2.158739,0,3.505263,3.33,0,0,4.578662,6.504478,0,3.505263,-3.505263,5.961456,42.58175,0.1762272,5.488739,0,0,6.504478
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,6.824022,2.849255,0,-1,0,2.849255,0,0,3.974767,4.65717,0,2.999215,2.849255,0,0,8.473398,2.999215,0,2.999215,-2.999215,2.800006,20,0.1762272,7.506424,0,0,2.999215
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.752377,0,0,-1,0,0,0,0,1.752377,1.927615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762272,1.927615,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,2.193134,0,0,-1,0,0,0,0,2.193134,2.412447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762272,2.412447,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.6740393,0,0,-1,0,0,0,0,0.6740393,0.7414433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762272,0.7414433,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.2439446,0,0,-1,0,0,0,0,0.2439446,0.268339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762272,0.268339,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1935823,0,0,-1,0,0,0,0,0.1935823,0.2129406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762272,0.2129406,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762272,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.2331935,0,0,-1,0,0,0,0,0.2331935,0.2565129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762272,0.2565129,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762272,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2142517,0,0,-1,0,0,0,0,0.2142517,0.2356769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762272,0.2356769,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762272,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.5882881,0.5882881,4.093551,0,1.282539,0.5882881,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1762986,0.6471169,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,1.860822,1.860822,4.914932,0,1.506776,1.860822,38.16284,0,0,0,0.7101426,0,0,3.05411,2.901405,8.475861,2.997,3.611547,0,3.611547,9.385336,67.03798,0.1764215,2.046904,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.552014,1.552014,4.126639,0,1.291572,1.552014,138.7991,0,0,0,2.154181,0,0,2.574625,2.445894,4.864313,6.247393,4.600075,0,4.600075,13.74935,98.20945,0.1764372,1.707215,1.723345,5,8.401573
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.8327486,0.8327486,0,-1,0,0.8327486,415.7592,2.321414,0,0,3.462229,0.8765775,0.8327486,0,0,0.2642379,10.38746,0.2642379,0,0.2642379,14.00003,100,0.1764252,0.9160234,2.769783,0,13.84969
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.05937,1.05937,0,-1,0,1.05937,366.664,2.769201,0,0,3.884327,1.115126,1.05937,0,0,0,10.62527,0,0,0,14.00003,100,0.1764252,1.165306,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,-1,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764252,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,2.353815,2.353815,0,-1,0,2.353815,141.2565,0.8472162,0,0,3.324916,2.4777,2.353815,0,0,0,10.62527,0,0,0,14.00003,100,0.1764252,2.589197,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,-1,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764252,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.662836,1.662836,0,-1,0,1.662836,231.0487,2.091607,0,0,3.84196,1.750353,1.662836,0,0,0,10.62527,0,0,0,14.00003,100,0.1764252,1.829119,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.009295189,0.009295189,0,-1,0,0.009295189,31561.26,2.923894,0,0,2.933679,0.00978441,0.009295189,0,0,0,10.62527,0,0,0,14.00003,100,0.1764252,0.01022471,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.000184,1.000184,0,-1,0,1.000184,132.1162,0.2685798,0,0,1.321405,1.052825,1.000184,0,0,0,10.62527,0,0,0,14.00003,100,0.1764252,1.100202,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,-1,0,0,0,0.6081339,0,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764252,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.9918747,0.9918747,0,-1,0,0.9918747,0,0,0,0,0,1.044079,0.9918747,0,0,0,10.62527,0,1.044079,-1.044079,12.89947,92.13891,0.1764252,1.091062,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.160087,9.581196,0,0,0,12.89947,92.13891,0.1764252,0,0,0,9.581196
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.625473,1.625473,0,-1,0,1.625473,0,0,0,0,0,1.711024,1.625473,0,0,1.160087,9.581196,0,1.711024,-1.711024,11.09589,79.25623,0.1764252,1.78802,0,0,9.581196
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,2.419443,2.419443,0,-1,0,2.419443,0,0,0,0,0,2.546782,2.419443,0,0,3.061225,7.870172,0,2.546782,-2.546782,8.411351,60.08096,0.1764252,2.661387,0,0,7.870172
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.3385662,0.3385662,0,-1,0,0.3385662,0,0,0,0,0,0.3563854,0.3385662,0,0,5.890983,5.32339,0,0.3563854,-0.3563854,8.035687,57.39766,0.1764252,0.3724228,0,0,5.32339
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.2008209,0.2008209,0,-1,0,0.2008209,0,0,2.775558E-17,0,0,0.2113904,0.2008209,0,0,6.286967,4.967004,0,0.2113904,-0.2113904,7.812863,55.80605,0.1764252,0.220903,0,0,4.967004
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.2186891,0.2186891,0,-1,0,0.2186891,0,0,2.775558E-17,0,0,0.230199,0.2186891,0,0,6.521845,4.755614,0,0.230199,-0.230199,7.570211,54.07283,0.1764252,0.240558,0,0,4.755614
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1659883,0.1659883,0,-1,0,0.1659883,0,0,2.775558E-17,0,0,0.1747245,0.1659883,0,0,6.777622,4.525415,0,0.1747245,-0.1747245,7.386036,52.75729,0.1764252,0.1825871,0,0,4.525415
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.8422915,0.8422915,0,-1,0,0.8422915,0,0,1.110223E-16,0,0,0.8866226,0.8422915,0,0,6.97176,4.35069,0,0.8866226,-0.8866226,6.451454,46.08172,0.1764252,0.9265206,0,0,4.35069
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.68801,0.68801,0,-1,0,0.68801,0,0,1.110223E-16,0,0,0.7242211,0.68801,0,0,7.956896,3.464068,0,0.7242211,-0.7242211,5.688057,40.6289,0.1764252,0.756811,0,0,3.464068
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.761586,2.739846,0,0,0,5.688057,40.6289,0.1764252,0,0,0,2.739846
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.761586,2.739846,0,0,0,5.688057,40.6289,0.1764252,0,0,0,2.739846
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1665351,0.1665351,0,0,0,0.1665351,0,0,2.775558E-17,0,0,0.1753001,0.1665351,0,0,8.761586,2.739846,0,0.1753001,-0.1753001,5.503275,39.30903,0.1764252,0.1831886,0,0,2.739846
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,5.097522,5.097522,5,0,1.53,5.097522,7.465365,0,0,0,0.3805486,0.1026543,0.09752157,0,0,8.956365,2.564546,0.2778943,0,0.2778943,5.766909,41.19212,0.1764332,5.607274,0.3044389,5,2.945095
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,8.67847,2.814651,4.47302,0,4.47302,10.01039,71.50262,0.1764061,0,0.914416,5,3.957671
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.02738285,0.02738285,0,-1,0,0.02738285,4119.957,0,0,0,1.128162,0.02882406,0.02738285,0,0,4.20545,6.840369,1.099338,0,1.099338,11.05331,78.95206,0.1763561,0.03012114,0.9025294,0,7.968531
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,2.362589,2.362589,0,-1,0,2.362589,61.81123,0,0,0,1.460345,2.486936,2.362589,0,0,3.106112,7.829773,0,1.02659,-1.02659,9.97119,71.22264,0.1763561,2.598848,1.168276,0,9.290118
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.4347909,0.4347909,0,-1,0,0.4347909,682.6454,0,0,0,2.96808,0.4576746,0.4347909,0,0,4.246768,6.803183,2.510406,0,2.510406,12.35277,88.23389,0.1762419,0.47827,2.374464,0,9.771263
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.00888,1.00888,0,-1,0,1.00888,274.0327,0,0,0,2.764662,1.061979,1.00888,0,0,1.736362,9.062548,1.702683,0,1.702683,13.96808,99.77177,0.1761646,1.109768,2.211729,0,11.82721
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.304374,1.304374,0,-1,0,1.304374,316.5549,2.722355,0,0,4.12906,1.373026,1.304374,0,0,0.03367965,10.59496,0.03367965,0,0.03367965,14.00003,100,0.1761631,1.434812,3.303248,0,14.72402
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761631,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.4741065,0.4741065,0,-1,0,0.4741065,660.9333,2.634468,0,0,3.133528,0.4990595,0.4741065,0,0,0,10.62527,0,0,0,14.00003,100,0.1761631,0.5215172,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.015601,1.015601,0,-1,0,1.015601,203.1513,0.9941524,0,0,2.063206,1.069053,1.015601,0,0,0,10.62527,0,0,0,14.00003,100,0.1761631,1.117161,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,-1,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761631,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.060366,1.060366,0,-1,0,1.060366,0,0,0,0,0,1.116175,1.060366,0,0,0,10.62527,0,1.116175,-1.116175,12.82348,91.59608,0.1761631,1.166403,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,4.151266,3.33,0,-1,0,3.33,0,0,0.8212664,1.236393,0,3.505263,3.33,0,0,1.240194,9.509099,0,3.505263,-3.505263,9.128605,65.20419,0.1761631,4.566393,0,0,9.509099
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.134931,6.003836,0,0,0,9.128605,65.20419,0.1761631,0,0,0,6.003836
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.734567,1.734567,0,-1,0,1.734567,0,0,2.220446E-16,0,0,1.82586,1.734567,0,0,5.134931,6.003836,0,1.82586,-1.82586,7.203979,51.45689,0.1761631,1.908024,0,0,6.003836
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.3719401,0.3719401,0,-1,0,0.3719401,0,0,5.551115E-17,0,0,0.3915159,0.3719401,0,0,7.163665,4.177976,0,0.3915159,-0.3915159,6.791285,48.50908,0.1761631,0.4091341,0,0,4.177976
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.598682,3.78646,0,0,0,6.791285,48.50908,0.1761631,0,0,0,3.78646
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.7351171,0.7351171,0,-1,0,0.7351171,0,0,0,0,0,0.7738075,0.7351171,0,0,7.598682,3.78646,0,0.7738075,-0.7738075,5.97562,42.68291,0.1761631,0.8086288,0,0,3.78646
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.754542,0.754542,0,-1,0,0.754542,0,0,0,0,0,0.7942547,0.754542,0,0,8.458468,3.012652,0,0.7942547,-0.7942547,5.138402,36.7028,0.1761631,0.8299962,0,0,3.012652
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.7110258,0.7110258,0,-1,0,0.7110258,0,0,0,0,0,0.7484483,0.7110258,0,0,9.340974,2.218398,0,0.7484483,-0.7484483,4.349468,31.06757,0.1761631,0.7821284,0,0,2.218398
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17258,1.469949,0,0,0,4.349468,31.06757,0.1761631,0,0,0,1.469949
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17258,1.469949,0,0,0,4.349468,31.06757,0.1761631,0,0,0,1.469949
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.22813,1.22813,0,0,0,1.22813,0,0,2.220446E-16,0,0,1.292769,1.22813,0,0,10.17258,1.469949,0,1.292769,-1.292769,2.986771,21.33403,0.1761631,1.350943,0,0,1.469949
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1963135,0.1963135,3.701577,0,1.17553,0.1963135,0,0,0,0,0,0,0,3.505263,3.33,11.60899,0.1771808,3.33,0,3.33,6.145886,43.8991,0.1762035,0.2159449,0,5,0.1771808
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263824,0,0,3.505263,3.33,8.278993,3.174181,4.593824,0,4.593824,10.50397,75.02821,0.1761713,0,1.011059,5,4.438004
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.1970146,0.1970146,1.861317,0,0.6731396,0.1970146,1067.983,0,0,0,2.104081,0,0,1.664303,1.581088,3.685169,7.308622,3.685169,0,3.685169,14.00003,100,0.1760521,0.216716,1.683265,5,9.412704
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.4851248,0.4851248,0,-1,0,0.4851248,794.787,3.345051,0,0,3.855709,0.5106577,0.4851248,0,0,0,10.62527,0,0,0,14.00003,100,0.1760521,0.5336373,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,2.704346,2.704346,0,-1,0,2.704346,155.0338,1.345971,0,0,4.192652,2.84668,2.704346,0,0,0,10.62527,0,0,0,14.00003,100,0.1760521,2.974781,3.354121,0,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,-1,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1760521,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.7225137,0.7225137,0,-1,0,0.7225137,348.7227,1.759029,0,0,2.519569,0.7605407,0.7225137,0,0,0,10.62527,0,0,0,14.00003,100,0.1760521,0.794765,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.370186,1.370186,0,-1,0,1.370186,201.8017,1.322757,0,0,2.765058,1.442301,1.370186,0,0,0,10.62527,0,0,0,14.00003,100,0.1760521,1.507204,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.6113613,0.6113613,0,-1,0,0.6113613,485.0285,2.321738,0,0,2.965277,0.6435382,0.6113613,0,0,0,10.62527,0,0,0,14.00003,100,0.1760521,0.6724975,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,3.837296,3.33,0,-1,0,3.33,62.82521,0,0.5072955,0.8910251,2.092079,3.505263,3.33,0,0,0,10.62527,0,1.413184,-1.413184,12.5104,89.35983,0.1760521,4.221025,1.673663,0,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.345147,0.345147,0,-1,0,0.345147,265.8907,0,0,0,0.9177139,0.3633126,0.345147,0,0,1.570204,9.21209,0.5544013,0,0.5544013,13.03635,93.11662,0.176027,0.3796617,0.7341712,0,10.1298
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.353507,1.353507,0,-1,0,1.353507,53.47701,0,2.220446E-16,0,0.7238148,1.424744,1.353507,0,0,1.015803,9.711052,0,0.700929,-0.700929,12.29751,87.83917,0.176027,1.488857,0.5790519,0,10.43487
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,3.350919,3.33,0,-1,0,3.33,0,0,0.02091886,0.3560107,0,3.505263,3.33,0,0,1.794613,9.010122,0,3.505263,-3.505263,8.602637,61.44728,0.176027,3.686011,0,0,9.010122
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.124272,2.124272,0,-1,0,2.124272,0,0,4.440892E-16,0,0,2.236076,2.124272,0,0,5.68935,5.504859,0,2.236076,-2.236076,6.245605,44.61138,0.176027,2.336699,0,0,5.504859
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.7152828,0.7152828,0,-1,0,0.7152828,0,0,1.110223E-16,0,0,0.7529293,0.7152828,0,0,8.173879,3.268783,0,0.7529293,-0.7529293,5.451949,38.94241,0.176027,0.7868111,0,0,3.268783
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.011023,2.011023,0,-1,0,2.011023,0,0,4.440892E-16,0,0,2.116867,2.011023,0,0,9.010467,2.515854,0,2.116867,-2.116867,3.220575,23.00406,0.176027,2.212126,0,0,2.515854
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.5077149,0.379038,0,-1,0,0.379038,0,0,0.1286769,0.1794484,0,0.3989874,0.379038,0,0,11.36254,0.3989874,0,0.3989874,-0.3989874,2.800006,20,0.176027,0.5584864,0,0,0.3989874
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.5091687,0,0,-1,0,0,0,0,0.5091687,0.5600856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176027,0.5600856,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176027,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.8895119,0,0,-1,0,0,0,0,0.8895119,0.9784631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176027,0.9784631,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.08972126,0,0,-1,0,0,0,0,0.08972126,0.09869339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176027,0.09869339,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.05747526,0,0,-1,0,0,0,0,0.05747526,0.06322278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176027,0.06322278,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.8442367,0,0,-1,0,0,0,0,0.8442367,0.9286604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176027,0.9286604,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.08585346,0.08585346,3.591117,0,1.145375,0.08585346,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1760588,0.09443881,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1760839,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,2.01729,2.01729,5,0,1.53,2.01729,31.18067,0,0,0,0.6290045,0,0,2.98271,2.833575,5.14586,5.994,3.462579,0,3.462579,12.40313,88.59359,0.176206,2.219019,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,1.83406,1.83406,0,0,0,1.83406,34.98128,0,0,0,0.6415777,1.93059,1.83406,0,0,1.683281,9.110321,0,1.289012,-1.289012,11.04439,78.88834,0.176206,2.017466,0.5132622,0,9.751899
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,3.115517,7.821309,0.7824363,0,0.7824363,11.78667,84.19035,0.1761706,0,0.625949,0,8.603745
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.641111,1.641111,0,-1,0,1.641111,61.36047,0,2.220446E-16,0,1.006994,1.727485,1.641111,0,0,2.333081,8.525502,0,0.7204919,-0.7204919,11.02721,78.76562,0.1761706,1.805222,0.8055948,0,9.532495
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,2.304415,2.304415,0,-1,0,2.304415,111.3382,0,0,0,2.565693,2.425699,2.304415,0,0,3.133627,7.80501,0.1399931,0,0.1399931,11.16002,79.71425,0.1761643,2.534856,2.052554,0,10.3707
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.4197457,0.4197457,0,-1,0,0.4197457,646.2498,0,0,0,2.712606,0.4418376,0.4197457,0,0,2.993634,7.931004,2.270768,0,2.270768,13.31426,95.10165,0.1760619,0.4617203,2.170085,0,10.64361
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,3.62944,3.33,0,-1,0,3.33,62.57099,0,0.2994403,0.6623843,2.083614,3.505263,3.33,0,0,0.7228657,9.974695,0,1.421649,-1.421649,11.81571,84.39774,0.1760619,3.992384,1.666891,0,12.05831
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,2.246018,2.246018,0,-1,0,2.246018,171.8063,0,0,0,3.858801,2.36423,2.246018,0,0,2.302476,8.553045,1.494571,0,1.494571,13.23358,94.5254,0.1759946,2.47062,3.087041,0,12.41185
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.61547,1.61547,0,-1,0,1.61547,97.62172,0,2.220446E-16,0,1.57705,1.700495,1.61547,0,0,0.8079046,9.89816,0,0.1234451,-0.1234451,13.10346,93.59595,0.1759946,1.777017,1.26164,0,11.47521
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.111153,1.111153,0,-1,0,1.111153,125.198,0,0,0,1.391141,1.169634,1.111153,0,0,0.9450658,9.774715,0.2215064,0,0.2215064,13.3136,95.09695,0.1759846,1.222268,1.112913,0,11.16586
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.258058,1.258058,0,-1,0,1.258058,42.77642,0,0,0,0.5381524,1.324272,1.258058,0,0,0.7235594,9.974071,0,0.7861196,-0.7861196,12.48496,89.17809,0.1759846,1.383864,0.4305219,0,10.51222
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,4.29925,3.33,0,-1,0,3.33,0,0,0.9692497,1.399175,0,3.505263,3.33,0,0,1.597026,9.187951,0,3.505263,-3.505263,8.790085,62.78619,0.1759846,4.729175,0,0,9.187951
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.117635,1.117635,0,-1,0,1.117635,0,0,0,0,0,1.176458,1.117635,0,0,5.491762,5.682688,0,1.176458,-1.176458,7.549989,53.92839,0.1759846,1.229398,0,0,5.682688
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,4.1043,3.33,0,-1,0,3.33,0,0,0.7743003,1.18473,0,3.505263,3.33,0,0,6.798938,4.50623,0,3.505263,-3.505263,3.855118,27.5365,0.1759846,4.51473,0,0,4.50623
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.184991,0.184991,0,-1,0,0.184991,0,0,0,0,0,0.1947274,0.184991,0,0,10.69368,1.000967,0,0.1947274,-0.1947274,3.649857,26.07035,0.1759846,0.2034902,0,0,1.000967
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.223747,0.223747,0,-1,0,0.223747,0,0,2.775558E-17,0,0,0.2355231,0.223747,0,0,10.91004,0.8062395,0,0.2355231,-0.2355231,3.401593,24.29705,0.1759846,0.2461217,0,0,0.8062395
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17173,0.5707164,0,0,0,3.401593,24.29705,0.1759846,0,0,0,0.5707164
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.04441394,0.04441394,0,-1,0,0.04441394,0,0,6.938894E-18,0,0,0.04675152,0.04441394,0,0,11.17173,0.5707164,0,0.04675152,-0.04675152,3.352313,23.94505,0.1759846,0.04885534,0,0,0.5707164
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.5951352,0.4977666,0,-1,0,0.4977666,0,0,0.09736856,0.1568821,0,0.5239649,0.4977666,0,0,11.22368,0.5239649,0,0.5239649,-0.5239649,2.800006,20,0.1759846,0.6546487,0,0,0.5239649
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.2262201,0,0,-1,0,0,0,0,0.2262201,0.2488421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759846,0.2488421,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.361431,0,0,-1,0,0,0,0,0.361431,0.3975741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759846,0.3975741,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.5170436,0,0,-1,0,0,0,0,0.5170436,0.5687479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759846,0.5687479,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.3692548,0.3692548,3.874518,0,1.222743,0.3692548,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1760383,0.4061803,0,5,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1760633,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.658468,1.658468,4.926214,0,1.509856,1.658468,64.43121,0,0,0,1.068571,0,0,3.267745,3.104358,5.14586,5.994,4.172929,0,4.172929,13.07702,93.40714,0.1761604,1.824315,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,5.432375,5.432375,4.38233,0,1.361376,5.432375,38.25659,0,0,0,2.078242,1.105311,1.050045,0,0,0.9729311,9.749637,0.9729311,0,0.9729311,14.00003,100,0.1761882,5.975613,1.662593,5,11.82788
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,2.245089,2.245089,0,-1,0,2.245089,161.1982,1.255791,0,0,3.619042,2.363251,2.245089,0,0,0,10.62527,0,0,0,14.00003,100,0.1761882,2.469598,2.895234,0,14.24432
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.3250692,0.3250692,0,-1,0,0.3250692,1286.019,3.838275,0,0,4.180453,0.3421782,0.3250692,0,0,0,10.62527,0,0,0,14.00003,100,0.1761882,0.3575762,3.344362,0,14.80573
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.8870921,0.8870921,0,-1,0,0.8870921,495.0739,3.45798,0,0,4.391761,0.9337811,0.8870921,0,0,0,10.62527,0,0,0,14.00003,100,0.1761882,0.9758012,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.01101,1.01101,0,-1,0,1.01101,410.3993,3.084958,0,0,4.14918,1.064222,1.01101,0,0,0,10.62527,0,0,0,14.00003,100,0.1761882,1.112111,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.077927,1.077927,0,-1,0,1.077927,412.1327,3.307832,0,0,4.442492,1.13466,1.077927,0,0,0,10.62527,0,0,0,14.00003,100,0.1761882,1.18572,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761882,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.156387,1.156387,0,-1,0,1.156387,258.6778,1.774068,0,0,2.991318,1.21725,1.156387,0,0,0,10.62527,0,0,0,14.00003,100,0.1761882,1.272026,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,-1,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761882,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.5398958,0.5398958,0,-1,0,0.5398958,106.7729,0.00815132,0,0,0.5764627,0.5683114,0.5398958,0,0,0,10.62527,0,0,0,14.00003,100,0.1761882,0.5938854,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.640276,1.640276,0,-1,0,1.640276,0,0,2.220446E-16,0,0,1.726607,1.640276,0,0,0,10.62527,0,1.726607,-1.726607,12.18003,87,0.1761882,1.804304,0,0,10.62527
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.918452,8.898667,0,0,0,12.18003,87,0.1761882,0,0,0,8.898667
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.918452,8.898667,0,0,0,12.18003,87,0.1761882,0,0,0,8.898667
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,3.79071,3.33,0,-1,0,3.33,0,0,0.4607097,0.8397807,0,3.505263,3.33,0,0,1.918452,8.898667,0,3.505263,-3.505263,8.485153,60.60811,0.1761882,4.169781,0,0,8.898667
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.3489286,0.3489286,0,-1,0,0.3489286,0,0,5.551115E-17,0,0,0.3672932,0.3489286,0,0,5.813189,5.393404,0,0.3672932,-0.3672932,8.097992,57.84268,0.1761882,0.3838215,0,0,5.393404
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.221292,5.026111,0,0,0,8.097992,57.84268,0.1761882,0,0,0,5.026111
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.7332131,0.7332131,0,-1,0,0.7332131,0,0,1.110223E-16,0,0,0.7718032,0.7332131,0,0,6.221292,5.026111,0,0.7718032,-0.7718032,7.28444,52.03161,0.1761882,0.8065343,0,0,5.026111
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.9148053,0.9148053,0,-1,0,0.9148053,0,0,1.110223E-16,0,0,0.962953,0.9148053,0,0,7.078852,4.254308,0,0.962953,-0.962953,6.269398,44.78133,0.1761882,1.006286,0,0,4.254308
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1049818,0.1049818,0,-1,0,0.1049818,0,0,1.387779E-17,0,0,0.1105072,0.1049818,0,0,8.148799,3.291355,0,0.1105072,-0.1105072,6.152914,43.9493,0.1761882,0.11548,0,0,3.291355
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.07923907,0.07923907,0,-1,0,0.07923907,0,0,1.387779E-17,0,0,0.08340955,0.07923907,0,0,8.271585,3.180848,0,0.08340955,-0.08340955,6.064992,43.32129,0.1761882,0.08716297,0,0,3.180848
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1786869,0.1786869,0,-1,0,0.1786869,0,0,2.775558E-17,0,0,0.1880915,0.1786869,0,0,8.364263,3.097438,0,0.1880915,-0.1880915,5.866726,41.90511,0.1761882,0.1965556,0,0,3.097438
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.2989894,0.2989894,0,0,0,0.2989894,0,0,0,0,0,0.3147257,0.2989894,0,0,8.573253,2.909347,0,0.3147257,-0.3147257,5.534976,39.53547,0.1761882,0.3288884,0,0,2.909347
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1630688,0.1630688,0,0,0,0.1630688,0,0,2.775558E-17,0,0,0.1716513,0.1630688,0,0,8.922948,2.594621,0,0.1716513,-0.1716513,5.35404,38.24306,0.1761882,0.1793757,0,0,2.594621
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,2.757153,2.757153,5,0,1.53,2.757153,23.66776,0,0,0,0.6525563,0,0,2.242847,2.130704,9.113671,2.42297,2.783261,0,2.783261,7.994473,57.10326,0.1762846,3.032868,0.522045,5,3.075526
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,2.05207,2.05207,5,0,1.53,2.05207,45.28979,0,0,0,0.9293784,0,0,2.94793,2.800533,6.330411,4.927904,3.729912,0,3.729912,11.53298,82.37825,0.1764068,2.257277,0.7435027,5,5.857283
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.55239,1.55239,0,-1,0,1.55239,103.5441,2.220446E-16,0,0,1.607408,1.634094,1.55239,0,0,2.600499,8.284825,0,0.0266863,-0.0266863,11.50485,82.17732,0.1764068,1.707628,1.285926,0,9.892233
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,2.64574,2.64574,0,-1,0,2.64574,127.1434,0,0,0,3.363883,2.784989,2.64574,0,0,2.630151,8.258139,0.5788943,0,0.5788943,12.05404,86.10008,0.1763808,2.910314,2.691107,0,11.62202
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.7026015,0.7026015,0,-1,0,0.7026015,549.1303,1.067361,0,0,3.858198,0.7395805,0.7026015,0,0,2.051256,8.779143,2.051256,0,2.051256,14.00003,100,0.1762887,0.7728617,3.086558,0,12.63734
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.1582772,0.1582772,0,-1,0,0.1582772,2299.558,3.473067,0,0,3.639675,0.1666075,0.1582772,0,0,0,10.62527,0,0,0,14.00003,100,0.1762887,0.1741049,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,1.916463,1.916463,0,-1,0,1.916463,224.3824,2.282875,0,0,4.300204,2.017329,1.916463,0,0,0,10.62527,0,0,0,14.00003,100,0.1762887,2.108109,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1718007,0.1718007,0,-1,0,0.1718007,2118.778,3.459234,0,0,3.640077,0.1808429,0.1718007,0,0,0,10.62527,0,0,0,14.00003,100,0.1762887,0.1889808,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.6960684,0.6960684,0,-1,0,0.6960684,288.5212,1.275601,0,0,2.008305,0.7327036,0.6960684,0,0,0,10.62527,0,0,0,14.00003,100,0.1762887,0.7656752,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,-1,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762887,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.522444,1.522444,0,-1,0,1.522444,41.71025,0,0,0,0.6350152,1.602572,1.522444,0,0,0,10.62527,0,0.9675572,-0.9675572,12.98013,92.71505,0.1762887,1.674688,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.075064,9.657717,0,0,0,12.98013,92.71505,0.1762887,0,0,0,9.657717
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,4.508201,3.33,0,-1,0,3.33,0,0,1.178201,1.629021,0,3.505263,3.33,0,0,1.075064,9.657717,0,3.505263,-3.505263,9.285261,66.32317,0.1762887,4.959021,0,0,9.657717
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,3.791588,3.33,0,-1,0,3.33,0,0,0.4615881,0.840747,0,3.505263,3.33,0,0,4.9698,6.152454,0,3.505263,-3.505263,5.59039,39.93127,0.1762887,4.170747,0,0,6.152454
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,3.220753,2.514831,0,-1,0,2.514831,0,0,0.7059219,1.027997,0,2.647191,2.514831,0,0,8.864537,2.647191,0,2.647191,-2.647191,2.800006,20,0.1762887,3.542828,0,0,2.647191
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.4336274,0,0,-1,0,0,0,0,0.4336274,0.4769902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762887,0.4769902,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1641736,0,0,-1,0,0,0,0,0.1641736,0.180591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762887,0.180591,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.6757423,0,0,-1,0,0,0,0,0.6757423,0.7433165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762887,0.7433165,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762887,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.4248637,0,0,-1,0,0,0,0,0.4248637,0.4673501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762887,0.4673501,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.9511915,0,0,-1,0,0,0,0,0.9511915,1.046311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762887,1.046311,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762887,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.2188856,0.2188856,3.724149,0,1.181693,0.2188856,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1763303,0.2407742,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.6094892,0.6094892,4.114752,0,1.288327,0.6094892,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1764019,0.6704381,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.1764177,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.326525,1.326525,0,0,0,1.326525,78.66637,0,0,0,1.043529,1.396342,1.326525,0,0,1.62009,9.167193,0,0.3528129,-0.3528129,12.09118,86.36539,0.1764177,1.459177,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,2.428035,2.428035,0,-1,0,2.428035,72.06006,0,4.440892E-16,0,1.749644,2.555827,2.428035,0,0,2.012105,8.81438,0,0.8061831,-0.8061831,11.24139,80.29546,0.1764177,2.670839,1.399715,0,10.56402
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,-1,0,0,0,0,0,0,1.565161,0,0,0,0,2.907863,8.008197,1.565161,0,1.565161,12.72623,90.90145,0.1763476,0,1.252128,0,9.573358
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.3605994,0.3605994,0,-1,0,0.3605994,600.9464,0.4447277,0,0,2.167009,0.3795783,0.3605994,0,0,1.342703,9.416842,1.342703,0,1.342703,14.00003,100,0.1762875,0.3966593,1.733607,0,11.58385
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,-1,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762875,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,-1,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762875,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,3.117056,3.117056,0,-1,0,3.117056,31.97035,0,4.440892E-16,0.09876166,0.9965338,3.281112,3.117056,0,0,0,10.62527,0,2.284578,-2.284578,11.59187,82.79892,0.1762875,3.428762,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.175825,1.175825,0,-1,0,1.175825,151.755,0,0,0,1.784372,1.23771,1.175825,0,0,2.53842,8.340696,0.5466622,0,0.5466622,12.11048,86.50327,0.1762631,1.293407,1.427498,0,10.12507
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.226406,1.226406,0,-1,0,1.226406,97.0564,0,0,0,1.190305,1.290954,1.226406,0,0,1.991758,8.832692,0,0.1006481,-0.1006481,12.00439,85.74546,0.1762631,1.349047,0.9522444,0,10.023
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,2.154412,2.154412,0,-1,0,2.154412,15.52831,0,4.440892E-16,0,0.3345439,2.267802,2.154412,0,0,2.103589,8.732044,0,1.933258,-1.933258,9.966556,71.18954,0.1762631,2.369853,0.2676351,0,9.066588
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.7641694,0.7641694,0,-1,0,0.7641694,0,0,0,0,0,0.8043888,0.7641694,0,0,4.251653,6.798786,0,0.8043888,-0.8043888,9.118655,65.13312,0.1762631,0.8405863,0,0,6.798786
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.6744403,0.6744403,0,-1,0,0.6744403,0,0,1.110223E-16,0,0,0.7099372,0.6744403,0,0,5.145419,5.994397,0,0.7099372,-0.7099372,8.370316,59.78785,0.1762631,0.7418843,0,0,5.994397
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.309916,1.309916,0,-1,0,1.309916,0,0,2.220446E-16,0,0,1.378859,1.309916,0,0,5.934238,5.28446,0,1.378859,-1.378859,6.916871,49.40612,0.1762631,1.440908,0,0,5.28446
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,3.83357,3.33,0,-1,0,3.33,0,0,0.5035695,0.8869265,0,3.505263,3.33,0,0,7.466303,3.905601,0,3.505263,-3.505263,3.221999,23.01423,0.1762631,4.216927,0,0,3.905601
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.5322762,0.380321,0,-1,0,0.380321,0,0,0.1519552,0.2051828,0,0.4003379,0.380321,0,0,11.36104,0.4003379,0,0.4003379,-0.4003379,2.800006,20,0.1762631,0.5855038,0,0,0.4003379
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1087024,0,0,-1,0,0,0,0,0.1087024,0.1195727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762631,0.1195727,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762631,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762631,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0008387968,0,0,-1,0,0,0,0,0.0008387968,0.0009226765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762631,0.0009226765,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762631,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.7782788,0,0,-1,0,0,0,0,0.7782788,0.8561067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762631,0.8561067,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.2641342,0.2641342,3.769397,0,1.194045,0.2641342,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.176308,0.2905476,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.2498735,0.2498735,3.755137,0,1.190152,0.2498735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1763518,0.2748609,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.560259,1.560259,4.853711,0,1.490063,1.560259,7.167524,0,0,0,0.111832,0,0,3.293452,3.128779,5.14586,5.994,3.240611,0,3.240611,12.19255,87.08947,0.1764681,1.716285,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,2.560829,2.560829,0,0,0,2.560829,25.91744,0,4.440892E-16,0,0.6637014,2.695609,2.560829,0,0,1.905249,8.91055,0,2.031908,-2.031908,10.05073,71.79079,0.1764681,2.816912,0.5309611,0,9.574251
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,1.909634,1.909634,0,-1,0,1.909634,21.52027,0,4.440892E-16,0,0.4109584,2.010141,1.909634,0,0,4.162925,6.878642,0,1.599183,-1.599183,8.365044,59.75019,0.1764681,2.100598,0.3287667,0,7.2896
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.471029,1.471029,0,-1,0,1.471029,135.6429,0,0,0,1.995347,1.548452,1.471029,0,0,5.939795,5.279459,0.4468955,0,0.4468955,8.789006,62.77849,0.1764482,1.618132,1.596278,0,7.274806
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,-1,0,0,0,0,0,0,3.005812,0,0,0,0,5.492899,5.681665,3.005812,0,3.005812,11.64057,83.14676,0.1763141,0,2.404649,0,8.687477
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,1.862045,1.862045,0,-1,0,1.862045,87.57652,0,0,0,1.630714,1.960048,1.862045,0,0,2.487087,8.386896,0,0.3293333,-0.3293333,11.29342,80.66714,0.1763141,2.04825,1.304572,0,10.01761
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,1.997154,1.997154,0,-1,0,1.997154,66.69402,0,0,0,1.331982,2.102268,1.997154,0,0,2.853013,8.057562,0,0.7702852,-0.7702852,10.48147,74.86749,0.1763141,2.19687,1.065586,0,9.389544
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.328081,1.328081,0,-1,0,1.328081,47.78131,0,2.220446E-16,0,0.6345745,1.39798,1.328081,0,0,3.708886,7.287277,0,0.7634054,-0.7634054,9.67677,69.11965,0.1763141,1.460889,0.5076596,0,7.921852
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,2.295527,2.295527,0,-1,0,2.295527,45.96059,0,4.440892E-16,0,1.055038,2.416344,2.295527,0,0,4.557114,6.523872,0,1.361307,-1.361307,8.241827,58.87008,0.1763141,2.52508,0.8440301,0,7.578909
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,-1,0,0,0,0,0,0,1.46603,0,0,0,0,6.069676,5.162565,1.46603,0,1.46603,9.632626,68.80433,0.1762488,0,1.172824,0,6.628595
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.6999242,0.6999242,0,-1,0,0.6999242,110.4237,0,0,0,0.7728823,0.7367623,0.6999242,0,0,4.603647,6.481992,0.03611999,0,0.03611999,9.666892,69.04909,0.1762471,0.7699167,0.6183059,0,7.254875
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.958978,1.958978,0,-1,0,1.958978,0,0,2.220446E-16,0,0,2.062082,1.958978,0,0,4.567527,6.5145,0,2.062082,-2.062082,7.493267,53.52322,0.1762471,2.154876,0,0,6.5145
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,2.558153,2.558153,0,-1,0,2.558153,0,0,4.440892E-16,0,0,2.692792,2.558153,0,0,6.858729,4.452418,0,2.692792,-2.692792,4.654814,33.2486,0.1762471,2.813968,0,0,4.452418
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,3.165675,1.671644,0,-1,0,1.671644,0,0,1.494031,1.810598,0,1.759626,1.671644,0,0,9.85072,1.759626,0,1.759626,-1.759626,2.800006,20,0.1762471,3.482243,0,0,1.759626
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.053211,0,0,-1,0,0,0,0,2.053211,2.258532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762471,2.258532,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.6994989,0,0,-1,0,0,0,0,0.6994989,0.7694488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762471,0.7694488,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.626335,0,0,-1,0,0,0,0,0.626335,0.6889685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762471,0.6889685,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.09771691,0,0,-1,0,0,0,0,0.09771691,0.1074886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762471,0.1074886,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.7607119,0,0,-1,0,0,0,0,0.7607119,0.8367831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762471,0.8367831,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.2835125,0,0,-1,0,0,0,0,0.2835125,0.3118637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762471,0.3118637,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.4315348,0,0,-1,0,0,0,0,0.4315348,0.4746882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762471,0.4746882,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1784316,0,0,-1,0,0,0,0,0.1784316,0.1962748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762471,0.1962748,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.04104051,0.04104051,3.546304,0,1.133141,0.04104051,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1762748,0.04514456,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.6679801,0.6679801,4.173243,0,1.304295,0.6679801,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1763504,0.7347782,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,1.642456,1.642456,4.782103,0,1.470514,1.642456,48.77924,0,0,0,0.8011774,0,0,3.139647,2.982665,5.14586,5.994,3.783842,0,3.783842,12.7079,90.77056,0.1764523,1.806701,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,2.704585,2.704585,0,0,0,2.704585,71.74435,0,4.440892E-16,0,1.940387,2.846932,2.704585,0,0,1.362018,9.399458,0,0.9065445,-0.9065445,11.75232,83.94499,0.1764523,2.975044,1.55231,0,11.33984
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,4.175441,3.33,0,-1,0,3.33,76.27864,0,0.8454409,1.262985,2.540079,3.505263,3.33,0,0,2.36929,8.492913,0,0.9651844,-0.9651844,10.73493,76.67791,0.1764523,4.592985,2.032063,0,11.03299
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.8036362,0.8036362,0,-1,0,0.8036362,521.3706,0,0,0,4.189923,0.8459328,0.8036362,0,0,3.441717,7.527729,3.34399,0,3.34399,13.90732,99.33778,0.1763037,0.8839998,3.351938,0,11.71765
