Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.4320028,0.4320028,0,-1,0,0.4320028,1068.001,4.061327,0,0,4.613793,0.4547398,0.4320028,0,0,0.09772652,10.53732,0.09772652,0,0.09772652,14.00003,100,0.1762994,0.4752031,3.691034,0,15.15111
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,-1,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762994,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.496057,1.496057,0,-1,0,1.496057,304.2418,2.976833,0,0,4.55163,1.574797,1.496057,0,0,0,10.62527,0,0,0,14.00003,100,0.1762994,1.645663,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.325533,1.325533,0,-1,0,1.325533,326.4162,2.931455,0,0,4.326753,1.395298,1.325533,0,0,0,10.62527,0,0,0,14.00003,100,0.1762994,1.458086,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,1.60314,1.60314,0,-1,0,1.60314,183.2401,1.250079,0,0,2.937596,1.687516,1.60314,0,0,0,10.62527,0,0,0,14.00003,100,0.1762994,1.763454,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.8444983,0.8444983,0,-1,0,0.8444983,225.1654,1.012573,0,0,1.901518,0.8889456,0.8444983,0,0,0,10.62527,0,0,0,14.00003,100,0.1762994,0.9289481,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,3.547807,3.33,0,-1,0,3.33,24.02291,4.440892E-16,0.2178074,0.5725881,0.799963,3.505263,3.33,0,0,0,10.62527,0,2.7053,-2.7053,11.14839,79.63121,0.1762994,3.902588,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,3.855964,3.33,0,-1,0,3.33,0,0,0.525964,0.9115604,0,3.505263,3.33,0,0,3.005889,7.919974,0,3.505263,-3.505263,7.453519,53.23932,0.1762994,4.24156,0,0,7.919974
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.495928,1.495928,0,-1,0,1.495928,0,0,0,0,0,1.574661,1.495928,0,0,6.900626,4.414711,0,1.574661,-1.574661,5.793681,41.38335,0.1762994,1.645521,0,0,4.414711
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,3.608886,2.698047,0,-1,0,2.698047,0,0,0.9108387,1.271727,0,2.84005,2.698047,0,0,8.650249,2.84005,0,2.84005,-2.84005,2.800006,20,0.1762994,3.969775,0,0,2.84005
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,4.986509,0,0,-1,0,0,0,0,4.986509,5.48516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762994,5.48516,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.8220528,0,0,-1,0,0,0,0,0.8220528,0.9042581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762994,0.9042581,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.3699934,0,0,-1,0,0,0,0,0.3699934,0.4069928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762994,0.4069928,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.7083886,0,0,-1,0,0,0,0,0.7083886,0.7792274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762994,0.7792274,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.6716233,0,0,-1,0,0,0,0,0.6716233,0.7387857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762994,0.7387857,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.5600046,0,0,-1,0,0,0,0,0.5600046,0.6160051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762994,0.6160051,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.4781145,0,0,-1,0,0,0,0,0.4781145,0.5259259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762994,0.5259259,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.8694208,0,0,-1,0,0,0,0,0.8694208,0.9563628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1762994,0.9563628,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.8487588,0.8487588,4.354022,0,1.353648,0.8487588,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1763886,0.9336347,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.6009774,0.6009774,4.106241,0,1.286004,0.6009774,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1764587,0.6610751,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,2.463718,2.463718,4.78876,0,1.472331,2.463718,49.66907,0,0,0,1.223706,0,0,2.325041,2.208789,5.14586,5.994,3.432495,0,3.432495,12.37459,88.38973,0.1765723,2.71009,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.225386,1.225386,0,0,0,1.225386,182.7904,0,0,0,2.239888,1.28988,1.225386,0,0,1.713365,9.083245,0.950008,0,0.950008,13.27584,94.82727,0.1765302,1.347925,1.791911,0,11.32313
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,4.745321,3.33,0,-1,0,3.33,88.51918,4.440892E-16,1.415321,1.889853,2.947689,3.505263,3.33,0,0,0.763357,9.938252,0,0.5575745,-0.5575745,12.68811,90.62917,0.1765302,5.219853,2.358151,0,12.88594
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,3.016661,3.016661,0,-1,0,3.016661,123.6895,0,0,0,3.731293,3.175433,3.016661,0,0,1.382884,9.380678,0.5558609,0,0.5558609,13.21544,94.39584,0.1765055,3.318327,2.985035,0,13.11197
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,2.60616,2.60616,0,-1,0,2.60616,175.9385,1.01489,0,0,4.58524,2.743327,2.60616,0,0,0.8270234,9.880953,0.8270234,0,0.8270234,14.00003,100,0.1764689,2.866776,3.668192,0,14.46619
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.434347,1.434347,0,-1,0,1.434347,267.0859,2.3211,0,0,3.830939,1.509839,1.434347,0,0,0,10.62527,0,0,0,14.00003,100,0.1764689,1.577782,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,-1,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1764689,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.388912,1.388912,0,-1,0,1.388912,280.6036,2.435323,0,0,3.897335,1.462012,1.388912,0,0,0,10.62527,0,0,0,14.00003,100,0.1764689,1.527803,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,3.36283,3.33,0,-1,0,3.33,87.81693,0,0.03282974,0.3691127,2.924304,3.505263,3.33,0,0,0,10.62527,0,0.5809594,-0.5809594,13.38764,95.62583,0.1764689,3.699113,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,-1,0,0,0,0.4659094,0,0,1.11142,0,0,0,0,0.6455105,10.04431,0.6455105,0,0.6455105,14.00003,100,0.1764403,0,0.8891359,0,11.15574
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.372439,1.372439,0,-1,0,1.372439,36.39324,0,2.220446E-16,0,0.4994751,1.444673,1.372439,0,0,0,10.62527,0,0.9451979,-0.9451979,13.0037,92.8834,0.1764403,1.509683,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.06019712,0.06019712,0,-1,0,0.06019712,0,0,0,0,0,0.06336539,0.06019712,0,0,1.05022,9.680077,0,0.06336539,-0.06336539,12.93691,92.40631,0.1764403,0.06621683,0,0,9.680077
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.129043,2.129043,0,-1,0,2.129043,0,0,0,0,0,2.241098,2.129043,0,0,1.120626,9.616711,0,2.241098,-2.241098,10.57458,75.53259,0.1764403,2.341947,0,0,9.616711
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,5.272975,3.33,0,-1,0,3.33,0,0,1.942976,2.470273,0,3.505263,3.33,0,0,3.610734,7.375613,0,3.505263,-3.505263,6.879713,49.14071,0.1764403,5.800273,0,0,7.375613
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.7930611,0.7930611,0,-1,0,0.7930611,0,0,0,0,0,0.8348012,0.7930611,0,0,7.505471,3.87035,0,0.8348012,-0.8348012,5.999755,42.85531,0.1764403,0.8723673,0,0,3.87035
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1543065,0.1543065,0,-1,0,0.1543065,0,0,2.775558E-17,0,0,0.1624279,0.1543065,0,0,8.433028,3.035549,0,0.1624279,-0.1624279,5.828541,41.63235,0.1764403,0.1697371,0,0,3.035549
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.5266494,0.5266494,0,-1,0,0.5266494,0,0,1.110223E-16,0,0,0.5543677,0.5266494,0,0,8.613503,2.873121,0,0.5543677,-0.5543677,5.244186,37.4584,0.1764403,0.5793143,0,0,2.873121
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.2526067,0.2526067,0,-1,0,0.2526067,0,0,5.551115E-17,0,0,0.2659018,0.2526067,0,0,9.229467,2.318753,0,0.2659018,-0.2659018,4.963901,35.45636,0.1764403,0.2778674,0,0,2.318753
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.2687534,0.2687534,0,-1,0,0.2687534,0,0,0,0,0,0.2828984,0.2687534,0,0,9.524914,2.052851,0,0.2828984,-0.2828984,4.6657,33.32636,0.1764403,0.2956288,0,0,2.052851
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.839246,1.769953,0,0,0,4.6657,33.32636,0.1764403,0,0,0,1.769953
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.839246,1.769953,0,0,0,4.6657,33.32636,0.1764403,0,0,0,1.769953
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.247943,0.247943,0,-1,0,0.247943,0,0,5.551115E-17,0,0,0.2609927,0.247943,0,0,9.839246,1.769953,0,0.2609927,-0.2609927,4.39059,31.36129,0.1764403,0.2727374,0,0,1.769953
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.07477154,0.07477154,0,0,0,0.07477154,0,0,1.387779E-17,0,0,0.07870688,0.07477154,0,0,10.12924,1.50896,0,0.07870688,-0.07870688,4.307625,30.76869,0.1764403,0.0822487,0,0,1.50896
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.21669,1.430254,0,0,0,4.307625,30.76869,0.1764403,0,0,0,1.430254
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,10.21669,1.430254,1.167531,0,1.167531,5.415242,38.68022,0.1763886,0,0.9340245,0,2.597784
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.7707523,0.7707523,0,0,0,0.7707523,295.8185,0,0,0,2.280028,0.8113182,0.7707523,0,0,9.049159,2.481031,1.46871,0,1.46871,6.808582,48.63264,0.1763236,0.8478276,1.824023,0,4.761059
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,2.349767,2.349767,0,-1,0,2.349767,144.5898,0,0,0,3.397525,2.473439,2.349767,0,0,7.580449,3.80287,0.9240857,0,0.9240857,7.685247,54.89451,0.1762828,2.584744,2.71802,0,7.200395
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,0.8968523,0.8968523,0,-1,0,0.8968523,424.2543,0,0,0,3.804934,0.944055,0.8968523,0,0,6.656363,4.634547,2.860879,0,2.860879,10.39932,74.28068,0.1761564,0.9865375,3.043947,0,8.439482
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,-1,0,0,0,0.3843258,0,0,4.17981,0,0,0,0,3.795484,7.209338,3.795484,0,3.795484,14.00003,100,0.175989,0,3.343848,0,11.38915
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.1688779,0.1688779,0,-1,0,0.1688779,2830.25,4.601899,0,0,4.779665,0.1777662,0.1688779,0,0,0,10.62527,0,0,0,14.00003,100,0.175989,0.1857657,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.51751,1.51751,0,-1,0,1.51751,275.7033,2.586447,0,0,4.183826,1.597379,1.51751,0,0,0,10.62527,0,0,0,14.00003,100,0.175989,1.669261,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.175989,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,1.862309,1.862309,0,-1,0,1.862309,160.291,1.024787,0,0,2.985112,1.960325,1.862309,0,0,0,10.62527,0,0,0,14.00003,100,0.175989,2.04854,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,2.412101,2.412101,0,-1,0,2.412101,87.20814,0,0,0,2.103549,2.539054,2.412101,0,0,0,10.62527,0,0.4355053,-0.4355053,13.54097,96.72099,0.175989,2.653311,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,0.8863875,0.8863875,0,-1,0,0.8863875,92.24023,0,0,0,0.817606,0.9330395,0.8863875,0,0,0.4838947,10.18977,0,0.1154336,-0.1154336,13.41929,95.85186,0.175989,0.9750263,0.6540848,0,11.00737
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,2.683482,2.683482,0,-1,0,2.683482,0,0,0,0,0,2.824718,2.683482,0,0,0.6121542,10.07434,0,2.824718,-2.824718,10.44177,74.58395,0.175989,2.951831,0,0,10.07434
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960735,2.812699,0,0,3.75073,7.249617,0,2.960735,-2.960735,7.320884,52.29192,0.175989,3.093968,0,0,7.249617
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.3701991,0.3701991,0,-1,0,0.3701991,0,0,5.551115E-17,0,0,0.3896832,0.3701991,0,0,7.040436,4.288882,0,0.3896832,-0.3896832,6.910121,49.35791,0.175989,0.407219,0,0,4.288882
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.227976,1.227976,0,-1,0,1.227976,0,0,2.220446E-16,0,0,1.292606,1.227976,0,0,7.473417,3.899199,0,1.292606,-1.292606,5.547596,39.6256,0.175989,1.350773,0,0,3.899199
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.3784141,0.3784141,0,-1,0,0.3784141,0,0,5.551115E-17,0,0,0.3983306,0.3784141,0,0,8.909646,2.606593,0,0.3983306,-0.3983306,5.127718,36.62648,0.175989,0.4162555,0,0,2.606593
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.5269535,0.5269535,0,-1,0,0.5269535,0,0,1.110223E-16,0,0,0.5546879,0.5269535,0,0,9.352236,2.208262,0,0.5546879,-0.5546879,4.543025,32.45012,0.175989,0.5796489,0,0,2.208262
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.3648649,0.3648649,0,-1,0,0.3648649,0,0,5.551115E-17,0,0,0.3840683,0.3648649,0,0,9.968555,1.653574,0,0.3840683,-0.3840683,4.138182,29.55839,0.175989,0.4013514,0,0,1.653574
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3953,1.269506,0,0,0,4.138182,29.55839,0.175989,0,0,0,1.269506
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.3863707,0.3863707,0,-1,0,0.3863707,0,0,5.551115E-17,0,0,0.406706,0.3863707,0,0,10.3953,1.269506,0,0.406706,-0.406706,3.709476,26.49621,0.175989,0.4250078,0,0,1.269506
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.4679711,0.4679711,0,-1,0,0.4679711,0,0,5.551115E-17,0,0,0.4926011,0.4679711,0,0,10.84719,0.8627997,0,0.4926011,-0.4926011,3.190229,22.78731,0.175989,0.5147682,0,0,0.8627997
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.5384687,0.3516887,0,-1,0,0.3516887,0,0,0.1867801,0.2406269,0,0.3701986,0.3516887,0,0,11.39453,0.3701986,0,0.3701986,-0.3701986,2.800006,20,0.175989,0.5923156,0,0,0.3701986
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.3698126,0.3698126,3.875076,0,1.222896,0.3698126,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1760416,0.4067939,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.2746788,0.2746788,3.779942,0,1.196924,0.2746788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1760869,0.3021467,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,5.21323,5.21323,5,0,1.53,5.21323,20.81941,0,0,0,1.085363,0.2244523,0.2132296,0,0,5.14586,5.994,0.8609112,0,0.8609112,9.934968,70.96392,0.176111,5.734552,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,3.273988,3.273988,5,0,1.53,3.273988,58.80276,0,0,0,1.925195,0,0,1.726012,1.639711,4.284949,6.76882,3.564907,0,3.564907,13.31694,95.12078,0.1762235,3.601387,1.540156,5,8.694016
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.554444,1.554444,0,-1,0,1.554444,186.1777,0.5377284,0,0,2.894027,1.636257,1.554444,0,0,0.7200424,9.977236,0.7200424,0,0.7200424,14.00003,100,0.1761918,1.709888,2.315222,0,12.87126
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,-1,0,0,0,3.703286,0,0,3.703286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761918,0,2.962629,0,14.32856
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,4.151136,3.33,0,-1,0,3.33,123.1987,0.5972538,0.8211361,1.23625,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1761918,4.56625,3.282014,0,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.051511,1.051511,0,-1,0,1.051511,441.2503,3.532942,0,0,4.639796,1.106854,1.051511,0,0,0,10.62527,0,0,0,14.00003,100,0.1761918,1.156662,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,2.077388,2.077388,0,-1,0,2.077388,221.3963,2.412537,0,0,4.599262,2.186725,2.077388,0,0,0,10.62527,0,0,0,14.00003,100,0.1761918,2.285127,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,2.283528,2.283528,0,-1,0,2.283528,165.401,1.373263,0,0,3.776977,2.403714,2.283528,0,0,0,10.62527,0,0,0,14.00003,100,0.1761918,2.511881,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,3.712863,3.33,0,-1,0,3.33,91.97422,0,0.3828632,0.7541495,3.062742,3.505263,3.33,0,0,0,10.62527,0,0.4425216,-0.4425216,13.53357,96.66816,0.1761918,4.084149,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.357759,1.357759,0,-1,0,1.357759,133.3724,0,0,0,1.810876,1.429221,1.357759,0,0,0.4916907,10.18275,0.3816558,0,0.3816558,13.89564,99.25437,0.176175,1.493535,1.448701,0,11.99363
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,-1,0,0,0,0.4640633,0,0,0.5740982,0,0,0,0,0.1100349,10.52624,0.1100349,0,0.1100349,14.00003,100,0.1761702,0,0.4592786,0,11.10034
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761702,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.986417,1.986417,0,-1,0,1.986417,0,0,2.220446E-16,0,0,2.090966,1.986417,0,0,0,10.62527,0,2.090966,-2.090966,11.79596,84.25667,0.1761702,2.185059,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.323295,8.534308,0,0,0,11.79596,84.25667,0.1761702,0,0,0,8.534308
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.323295,8.534308,0,0,0,11.79596,84.25667,0.1761702,0,0,0,8.534308
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.3994292,0.3994292,0,-1,0,0.3994292,0,0,5.551115E-17,0,0,0.4204518,0.3994292,0,0,2.323295,8.534308,0,0.4204518,-0.4204518,11.35276,81.09099,0.1761702,0.4393722,0,0,8.534308
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.5294715,0.5294715,0,-1,0,0.5294715,0,0,0,0,0,0.5573384,0.5294715,0,0,2.790464,8.113856,0,0.5573384,-0.5573384,10.76528,76.89467,0.1761702,0.5824186,0,0,8.113856
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.8547249,0.8547249,0,-1,0,0.8547249,0,0,1.110223E-16,0,0,0.8997104,0.8547249,0,0,3.409729,7.556518,0,0.8997104,-0.8997104,9.816897,70.12055,0.1761702,0.9401973,0,0,7.556518
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.3195438,0.3195438,0,-1,0,0.3195438,0,0,5.551115E-17,0,0,0.3363619,0.3195438,0,0,4.409407,6.656808,0,0.3363619,-0.3363619,9.46234,67.58801,0.1761702,0.3514982,0,0,6.656808
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.783143,6.320446,0,0,0,9.46234,67.58801,0.1761702,0,0,0,6.320446
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1870623,0.1870623,0,-1,0,0.1870623,0,0,2.775558E-17,0,0,0.1969076,0.1870623,0,0,4.783143,6.320446,0,0.1969076,-0.1969076,9.254782,66.10545,0.1761702,0.2057685,0,0,6.320446
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.001929,6.123538,0,0,0,9.254782,66.10545,0.1761702,0,0,0,6.123538
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.4424984,0.4424984,0,0,0,0.4424984,0,0,5.551115E-17,0,0,0.4657877,0.4424984,0,0,5.001929,6.123538,0,0.4657877,-0.4657877,8.763799,62.59843,0.1761702,0.4867482,0,0,6.123538
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.3336739,0.3336739,0,0,0,0.3336739,0,0,0,0,0,0.3512357,0.3336739,0,0,5.519471,5.657751,0,0.3512357,-0.3512357,8.393563,59.9539,0.1761702,0.3670413,0,0,5.657751
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,3.057395,3.057395,5,0,1.53,3.057395,31.05345,0,0,0,0.9494264,0,0,1.942605,1.845475,5.909732,5.306515,2.794901,0,2.794901,11.04504,78.89298,0.1762626,3.363134,0.7595411,5,6.255941
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.217413,1.217413,2.128881,0,0.7461846,1.217413,184.7308,0,0,0,2.248936,0,0,0.9114682,0.8658948,3.114831,7.821926,3.114831,0,3.114831,14.00003,100,0.1761922,1.339154,1.799149,5,10.07086
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,0.9291447,0.9291447,0,-1,0,0.9291447,282.352,1.645411,0,0,2.623458,0.9780471,0.9291447,0,0,0,10.62527,0,0,0,14.00003,100,0.1761922,1.022059,2.098767,0,13.24873
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,0.8802218,0.8802218,0,-1,0,0.8802218,391.7697,2.521893,0,0,3.448442,0.9265493,0.8802218,0,0,0,10.62527,0,0,0,14.00003,100,0.1761922,0.968244,2.758754,0,14.07372
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.3528821,0.3528821,0,-1,0,0.3528821,1205.036,3.880901,0,0,4.252356,0.3714549,0.3528821,0,0,0,10.62527,0,0,0,14.00003,100,0.1761922,0.3881703,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,-1,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1761922,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.5740507,0.5740507,0,-1,0,0.5740507,816.5441,4.083113,0,0,4.687377,0.6042639,0.5740507,0,0,0,10.62527,0,0,0,14.00003,100,0.1761922,0.6314558,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.105996,1.105996,0,-1,0,1.105996,355.5634,2.76831,0,0,3.932516,1.164206,1.105996,0,0,0,10.62527,0,0,0,14.00003,100,0.1761922,1.216595,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,4.721496,3.33,0,-1,0,3.33,90.07094,0,1.391495,1.863645,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.1761922,5.193645,2.39949,0,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,2.757627,2.757627,0,-1,0,2.757627,74.15525,0,0,0,2.044925,2.902765,2.757627,0,0,0.5621123,10.11937,0,0.85784,-0.85784,12.56252,89.73209,0.1761922,3.033389,1.63594,0,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,-1,0,0,0,0,0,0,0.8691676,0,0,0,0,1.515268,9.261533,0.8691676,0,0.8691676,13.38708,95.62183,0.176154,0,0.6953341,0,10.1307
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,6.086557,3.33,0,-1,0,3.33,0,0,2.756557,3.365213,0,3.505263,3.33,0,0,0.6461002,10.04378,0,3.505263,-3.505263,9.692212,69.22994,0.176154,6.695213,0,0,10.04378
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,2.145161,2.145161,0,-1,0,2.145161,0,0,4.440892E-16,0,0,2.258065,2.145161,0,0,4.540837,6.538521,0,2.258065,-2.258065,7.312003,52.22849,0.176154,2.359678,0,0,6.538521
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.011265,1.011265,0,-1,0,1.011265,0,0,2.220446E-16,0,0,1.06449,1.011265,0,0,7.049798,4.280456,0,1.06449,-1.06449,6.189932,44.21371,0.176154,1.112392,0,0,4.280456
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,5.17823,3.055168,0,-1,0,3.055168,0,0,2.123062,2.640885,0,3.215966,3.055168,0,0,8.232564,3.215966,0,3.215966,-3.215966,2.800006,20,0.176154,5.696053,0,0,3.215966
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.8091935,0,0,-1,0,0,0,0,0.8091935,0.8901129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176154,0.8901129,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.2048457,0,0,-1,0,0,0,0,0.2048457,0.2253303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176154,0.2253303,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.2416909,0,0,-1,0,0,0,0,0.2416909,0.26586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176154,0.26586,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.097715,0,0,-1,0,0,0,0,1.097715,1.207486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176154,1.207486,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1888839,0,0,-1,0,0,0,0,0.1888839,0.2077722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176154,0.2077722,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.2801243,0,0,-1,0,0,0,0,0.2801243,0.3081368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176154,0.3081368,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.3706991,0,0,-1,0,0,0,0,0.3706991,0.407769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176154,0.407769,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.6702091,0.6702091,4.175472,0,1.304904,0.6702091,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1762289,0.7372299,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1422899,0.1422899,3.647553,0,1.160782,0.1422899,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1762638,0.1565189,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,2.754549,2.754549,5,0,1.53,2.754549,38.70437,0,0,0,1.066131,0,0,2.245451,2.133179,5.14586,5.994,3.19931,0,3.19931,12.15337,86.8096,0.1763693,3.030003,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.219351,1.219351,0,0,0,1.219351,187.8882,0,0,0,2.291016,1.283527,1.219351,0,0,1.946551,8.873379,1.007489,0,1.007489,13.10916,93.63664,0.1763252,1.341286,1.832813,0,11.16439
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,2.536199,0,0,3.475261,0,0,0,0,0.9390617,9.780119,0.9390617,0,0.9390617,14.00003,100,0.176284,0,2.780209,0,13.25538
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.369268,1.369268,0,-1,0,1.369268,292.2879,2.56087,0,0,4.002205,1.441335,1.369268,0,0,0,10.62527,0,0,0,14.00003,100,0.176284,1.506195,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,-1,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176284,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.202918,1.202918,0,-1,0,1.202918,423.0229,3.822391,0,0,5.088621,1.26623,1.202918,0,0,0,10.62527,0,0,0,14.00003,100,0.176284,1.32321,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,1.633505,1.633505,0,-1,0,1.633505,266.1372,2.627885,0,0,4.347364,1.719478,1.633505,0,0,0,10.62527,0,0,0,14.00003,100,0.176284,1.796855,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,1.644553,1.644553,0,-1,0,1.644553,218.9669,1.869919,0,0,3.601027,1.731108,1.644553,0,0,0,10.62527,0,0,0,14.00003,100,0.176284,1.809008,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,2.139562,2.139562,0,-1,0,2.139562,142.4572,0.7957895,0,0,3.04796,2.252171,2.139562,0,0,0,10.62527,0,0,0,14.00003,100,0.176284,2.353518,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,2.445624,2.445624,0,-1,0,2.445624,88.53776,4.440892E-16,0,0,2.165301,2.574341,2.445624,0,0,0,10.62527,0,0.4090405,-0.4090405,13.56886,96.92024,0.176284,2.690186,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,2.487327,2.487327,0,-1,0,2.487327,42.50444,0,4.440892E-16,0,1.057225,2.618239,2.487327,0,0,0.4544894,10.21623,0,1.561015,-1.561015,11.92341,85.16702,0.176284,2.73606,0.8457796,0,11.27346
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.18895,8.655219,0,0,0,11.92341,85.16702,0.176284,0,0,0,8.655219
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,2.159956,2.159956,0,-1,0,2.159956,0,0,0,0,0,2.273638,2.159956,0,0,2.18895,8.655219,0,2.273638,-2.273638,9.526783,68.04831,0.176284,2.375951,0,0,8.655219
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.4056738,0.4056738,0,-1,0,0.4056738,0,0,5.551115E-17,0,0,0.427025,0.4056738,0,0,4.715215,6.381581,0,0.427025,-0.427025,9.076659,64.83315,0.176284,0.4462412,0,0,6.381581
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,6.951599,3.33,0,-1,0,3.33,0,0,3.621598,4.316759,0,3.505263,3.33,0,0,5.189687,5.954556,0,3.505263,-3.505263,5.381787,38.44126,0.176284,7.646759,0,0,5.954556
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.03257495,0.03257495,0,-1,0,0.03257495,0,0,6.938894E-18,0,0,0.03428942,0.03257495,0,0,9.084424,2.449293,0,0.03428942,-0.03428942,5.345643,38.18309,0.176284,0.03583245,0,0,2.449293
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.2496526,0.2496526,0,-1,0,0.2496526,0,0,2.775558E-17,0,0,0.2627922,0.2496526,0,0,9.122523,2.415004,0,0.2627922,-0.2627922,5.068635,36.20447,0.176284,0.2746179,0,0,2.415004
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.414515,2.152211,0,0,0,5.068635,36.20447,0.176284,0,0,0,2.152211
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.7846023,0.7846023,0,-1,0,0.7846023,0,0,1.110223E-16,0,0,0.8258972,0.7846023,0,0,9.414515,2.152211,0,0.8258972,-0.8258972,4.198063,29.98611,0.176284,0.8630626,0,0,2.152211
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.7673972,0.7673972,0,-1,0,0.7673972,0,0,1.110223E-16,0,0,0.8077865,0.7673972,0,0,10.33218,1.326314,0,0.8077865,-0.8077865,3.346582,23.90411,0.176284,0.8441369,0,0,1.326314
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22972,0.5185276,0,0,0,3.346582,23.90411,0.176284,0,0,0,0.5185276
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.2916957,0.2916957,0,-1,0,0.2916957,0,0,0,0,0,0.3070481,0.2916957,0,0,11.22972,0.5185276,0,0.3070481,-0.3070481,3.022925,21.59228,0.176284,0.3208652,0,0,0.5185276
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.04038108,0.04038108,0,0,0,0.04038108,0,0,6.938894E-18,0,0,0.0425064,0.04038108,0,0,11.57088,0.2114795,0,0.0425064,-0.0425064,2.978119,21.27224,0.176284,0.04441919,0,0,0.2114795
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.6173619,0.6173619,4.122625,0,1.290477,0.6173619,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.61811,0.1689731,3.33,0,3.33,6.137234,43.8373,0.1763546,0.6790981,0,5,0.1689731
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.077953,1.077953,4.583216,0,1.416218,1.077953,96.15973,4.440892E-16,0,0,1.036556,0,0,3.505263,3.33,8.288113,3.165973,4.366557,0,4.366557,10.27971,73.42638,0.1764144,1.185748,0.8292452,5,4.202529
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,1.917114,0,0.688372,0,0,0,0,0,2.100298,0,0,1.917114,1.821258,3.921556,7.095874,3.921556,0,3.921556,14.00003,100,0.1762931,0,1.680238,5,9.196172
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,0.9724902,0.9724902,0,-1,0,0.9724902,358.2194,2.459975,0,0,3.483649,1.023674,0.9724902,0,0,0,10.62527,0,0,0,14.00003,100,0.1762931,1.069739,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,3.296096,3.296096,0,-1,0,3.296096,131.3509,0.8598766,0,0.2957058,4.329452,3.469575,3.296096,0,0,0,10.62527,0,0,0,14.00003,100,0.1762931,3.625706,3.463561,0,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.308238,1.308238,0,-1,0,1.308238,368.8747,3.448665,0,0,4.825758,1.377092,1.308238,0,0,0,10.62527,0,0,0,14.00003,100,0.1762931,1.439061,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,2.000226,2.000226,0,-1,0,2.000226,248.8779,2.87262,0,0,4.978122,2.105502,2.000226,0,0,0,10.62527,0,0,0,14.00003,100,0.1762931,2.200249,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,0.900312,0.900312,0,-1,0,0.900312,528.3068,3.808712,0,0,4.756409,0.9476969,0.900312,0,0,0,10.62527,0,0,0,14.00003,100,0.1762931,0.9903432,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1762931,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,2.069244,2.069244,0,-1,0,2.069244,165.2535,1.241347,0,0,3.419499,2.178152,2.069244,0,0,0,10.62527,0,0,0,14.00003,100,0.1762931,2.276169,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.354449,1.354449,0,-1,0,1.354449,164.8957,0.8076922,0,0,2.233428,1.425735,1.354449,0,0,0,10.62527,0,0,0,14.00003,100,0.1762931,1.489894,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,2.26926,2.26926,0,-1,0,2.26926,39.92374,4.440892E-16,0,0,0.9059734,2.388695,2.26926,0,0,0,10.62527,0,1.482721,-1.482721,12.4371,88.83627,0.1762931,2.496186,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.647468,9.142553,0,0,0,12.4371,88.83627,0.1762931,0,0,0,9.142553
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.933397,1.933397,0,-1,0,1.933397,0,0,0,0,0,2.035155,1.933397,0,0,1.647468,9.142553,0,2.035155,-2.035155,10.29186,73.51315,0.1762931,2.126737,0,0,9.142553
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.027578,1.027578,0,-1,0,1.027578,0,0,0,0,0,1.081661,1.027578,0,0,3.908751,7.107399,0,1.081661,-1.081661,9.15169,65.36909,0.1762931,1.130336,0,0,7.107399
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.723667,1.723667,0,-1,0,1.723667,0,0,2.220446E-16,0,0,1.814387,1.723667,0,0,5.110597,6.025737,0,1.814387,-1.814387,7.239159,51.70818,0.1762931,1.896034,0,0,6.025737
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.6887651,0.6887651,0,-1,0,0.6887651,0,0,1.110223E-16,0,0,0.7250159,0.6887651,0,0,7.126582,4.21135,0,0.7250159,-0.7250159,6.474925,46.24937,0.1762931,0.7576417,0,0,4.21135
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.4346667,0.4346667,0,-1,0,0.4346667,0,0,5.551115E-17,0,0,0.4575438,0.4346667,0,0,7.932155,3.486335,0,0.4575438,-0.4575438,5.992631,42.80442,0.1762931,0.4781333,0,0,3.486335
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.2750312,0.2750312,0,-1,0,0.2750312,0,0,5.551115E-17,0,0,0.2895066,0.2750312,0,0,8.440537,3.028791,0,0.2895066,-0.2895066,5.687465,40.62467,0.1762931,0.3025344,0,0,3.028791
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.762211,2.739284,0,0,0,5.687465,40.62467,0.1762931,0,0,0,2.739284
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.762211,2.739284,0,0,0,5.687465,40.62467,0.1762931,0,0,0,2.739284
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.4221329,0.4221329,0,-1,0,0.4221329,0,0,5.551115E-17,0,0,0.4443504,0.4221329,0,0,8.762211,2.739284,0,0.4443504,-0.4443504,5.219079,37.27906,0.1762931,0.4643462,0,0,2.739284
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.21246,0.21246,0,-1,0,0.21246,0,0,2.775558E-17,0,0,0.2236422,0.21246,0,0,9.255934,2.294934,0,0.2236422,-0.2236422,4.983339,35.59521,0.1762931,0.2337061,0,0,2.294934
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.5301045,0.5301045,0,0,0,0.5301045,0,0,0,0,0,0.5580047,0.5301045,0,0,9.504425,2.071292,0,0.5580047,-0.5580047,4.39515,31.39387,0.1762931,0.5831149,0,0,2.071292
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.5572828,0.5572828,0,0,0,0.5572828,0,0,1.110223E-16,0,0,0.5866135,0.5572828,0,0,10.12443,1.513287,0,0.5866135,-0.5866135,3.776805,26.97713,0.1762931,0.6130111,0,0,1.513287
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,1.719056,1.719056,5,0,1.53,1.719056,46.5589,0,0,0,0.8003737,0,0,3.280944,3.116897,10.77622,0.9266735,3.91727,0,3.91727,7.493054,53.52171,0.1764037,1.890962,0.6402989,5,1.727047
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,0.8967487,0.8967487,4.402012,0,1.366749,0.8967487,208.7159,4.440892E-16,0,0,1.871657,0,0,3.505263,3.33,6.858953,4.452217,5.201657,0,5.201657,12.42778,88.76968,0.1764133,0.9864236,1.497325,5,6.323874
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,2.364497,2.364497,0,-1,0,2.364497,114.2902,0,0,0,2.702387,2.488944,2.364497,0,0,1.657296,9.133708,0.2134433,0,0.2134433,12.63027,90.21603,0.176404,2.600946,2.16191,0,11.83609
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,0.9960465,0.9960465,0,-1,0,0.9960465,291.7959,0.4141,0,0,2.906423,1.04847,0.9960465,0,0,1.443853,9.325807,1.443853,0,1.443853,14.00003,100,0.176341,1.095651,2.325138,0,12.23223
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.8187571,0.8187571,0,-1,0,0.8187571,351.0254,2.012196,0,0,2.874045,0.8618495,0.8187571,0,0,0,10.62527,0,0,0,14.00003,100,0.176341,0.9006327,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,-1,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176341,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,1.842721,1.842721,0,-1,0,1.842721,194.1218,1.637417,0,0,3.577123,1.939706,1.842721,0,0,0,10.62527,0,0,0,14.00003,100,0.176341,2.026993,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.245942,1.245942,0,-1,0,1.245942,208.6226,1.287798,0,0,2.599316,1.311518,1.245942,0,0,0,10.62527,0,0,0,14.00003,100,0.176341,1.370536,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,3.759305,3.33,0,-1,0,3.33,55.84271,0,0.4293049,0.8052354,1.859562,3.505263,3.33,0,0,0,10.62527,0,1.645701,-1.645701,12.26531,87.60916,0.176341,4.135235,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,2.854751,2.854751,0,-1,0,2.854751,40.25223,0,0,0,1.149101,3.005001,2.854751,0,0,1.828557,8.979573,0,1.8559,-1.8559,10.30902,73.63568,0.176341,3.140226,0.9192808,0,10.12867
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,-1,0,0,0,0,0,0,0.810603,0,0,0,0,3.890668,7.123673,0.810603,0,0.810603,11.07802,79.12857,0.1763057,0,0.6484824,0,7.934276
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.15013,1.15013,0,-1,0,1.15013,0,0,2.220446E-16,0,0,1.210663,1.15013,0,0,3.080065,7.853216,0,1.210663,-1.210663,9.80187,70.01322,0.1763057,1.265143,0,0,7.853216
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.9618395,0.9618395,0,-1,0,0.9618395,0,0,0,0,0,1.012463,0.9618395,0,0,4.425246,6.642552,0,1.012463,-1.012463,8.734641,62.39017,0.1763057,1.058023,0,0,6.642552
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,3.239118,3.239118,0,-1,0,3.239118,0,0,0,0.2330296,0,3.409598,3.239118,0,0,5.550205,5.63009,0,3.409598,-3.409598,5.14061,36.71857,0.1763057,3.56303,0,0,5.63009
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.022462,1.022462,0,-1,0,1.022462,0,0,0,0,0,1.076275,1.022462,0,0,9.338647,2.220492,0,1.076275,-1.076275,4.006116,28.61506,0.1763057,1.124708,0,0,2.220492
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1118111,0.1118111,0,-1,0,0.1118111,0,0,1.387779E-17,0,0,0.1176959,0.1118111,0,0,10.53451,1.144217,0,0.1176959,-0.1176959,3.882053,27.7289,0.1763057,0.1229922,0,0,1.144217
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.2730601,0.2730601,0,-1,0,0.2730601,0,0,5.551115E-17,0,0,0.2874316,0.2730601,0,0,10.66528,1.026521,0,0.2874316,-0.2874316,3.579074,25.56476,0.1763057,0.300366,0,0,1.026521
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.8688452,0.7021347,0,-1,0,0.7021347,0,0,0.1667106,0.2535951,0,0.7390891,0.7021347,0,0,10.98465,0.7390891,0,0.7390891,-0.7390891,2.800006,20,0.1763057,0.9557297,0,0,0.7390891
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763057,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.8038247,0,0,-1,0,0,0,0,0.8038247,0.8842072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763057,0.8842072,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.3690489,0,0,-1,0,0,0,0,0.3690489,0.4059538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763057,0.4059538,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1763057,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.134889,1.134889,4.640152,0,1.431762,1.134889,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1764146,1.248378,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.132397,1.132397,4.63766,0,1.431081,1.132397,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1765232,1.245636,0,5,2.997
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,5.14586,5.994,4.306324,0,4.306324,13.20357,94.31106,0.1765044,0,0.7810594,5,6.970325
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,3.284055,3.284055,2.024029,0,0.7175598,3.284055,65.95139,0,0,0,2.16588,1.326344,1.260027,0,0,0.8395359,9.869692,0.8395359,0,0.8395359,14.00003,100,0.1765258,3.612461,1.732704,5,12.03557
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.8635871,0.8635871,0,-1,0,0.8635871,358.985,2.191109,0,0,3.100148,0.909039,0.8635871,0,0,0,10.62527,0,0,0,14.00003,100,0.1765258,0.9499458,2.480119,0,13.72542
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.6457945,0.6457945,0,-1,0,0.6457945,554.8013,2.903092,0,0,3.582876,0.6797836,0.6457945,0,0,0,10.62527,0,0,0,14.00003,100,0.1765258,0.7103739,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.353412,1.353412,0,-1,0,1.353412,348.3832,3.290416,0,0,4.71506,1.424644,1.353412,0,0,0,10.62527,0,0,0,14.00003,100,0.1765258,1.488753,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,2.86523,2.86523,0,-1,0,2.86523,164.2295,1.689522,0,0,4.705554,3.016032,2.86523,0,0,0,10.62527,0,0,0,14.00003,100,0.1765258,3.151753,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,-1,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1765258,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,3.009236,3.009236,0,-1,0,3.009236,111.6957,0.193569,0,0,3.361186,3.167617,3.009236,0,0,0,10.62527,0,0,0,14.00003,100,0.1765258,3.31016,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.223728,1.223728,0,-1,0,1.223728,275.6334,2.084869,0,0,3.373004,1.288135,1.223728,0,0,0,10.62527,0,0,0,14.00003,100,0.1765258,1.346101,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.701331,1.701331,0,-1,0,1.701331,101.2391,0,0,0,1.722412,1.790875,1.701331,0,0,0,10.62527,0,0.06846267,-0.06846267,13.92786,99.48453,0.1765258,1.871464,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,2.245316,2.245316,0,-1,0,2.245316,25.6737,0,0,0,0.5764557,2.36349,2.245316,0,0,0.07606963,10.55681,0,1.787035,-1.787035,12.04416,86.02956,0.1765258,2.469847,0.4611645,0,11.13327
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,2.843248,2.843248,0,-1,0,2.843248,0,0,0,0,0,2.992893,2.843248,0,0,2.061664,8.769776,0,2.992893,-2.992893,8.889376,63.49541,0.1765258,3.127573,0,0,8.769776
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.09542912,0.09542912,0,-1,0,0.09542912,0,0,1.387779E-17,0,0,0.1004517,0.09542912,0,0,5.3871,5.776884,0,0.1004517,-0.1004517,8.78349,62.73909,0.1765258,0.104972,0,0,5.776884
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,3.954891,3.33,0,-1,0,3.33,0,0,0.624891,1.02038,0,3.505263,3.33,0,0,5.498713,5.676432,0,3.505263,-3.505263,5.088619,36.3472,0.1765258,4.35038,0,0,5.676432
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,2.797036,2.06261,0,-1,0,2.06261,0,0,0.734426,1.01413,0,2.171169,2.06261,0,0,9.393451,2.171169,0,2.171169,-2.171169,2.800006,20,0.1765258,3.07674,0,0,2.171169
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.2919013,0,0,-1,0,0,0,0,0.2919013,0.3210914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765258,0.3210914,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.7708219,0,0,-1,0,0,0,0,0.7708219,0.8479041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765258,0.8479041,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.6713774,0,0,-1,0,0,0,0,0.6713774,0.7385151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765258,0.7385151,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.6091639,0,0,-1,0,0,0,0,0.6091639,0.6700803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765258,0.6700803,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.3034109,0,0,-1,0,0,0,0,0.3034109,0.3337519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765258,0.3337519,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.5174275,0,0,-1,0,0,0,0,0.5174275,0.5691702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765258,0.5691702,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.5151241,0,0,-1,0,0,0,0,0.5151241,0.5666366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1765258,0.5666366,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.2553031,0.2553031,3.760566,0,1.191635,0.2553031,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1765685,0.2808334,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1765921,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,1.75799,1.75799,4.80593,0,1.477019,1.75799,60.4273,0,0,0,1.062306,0,0,3.04794,2.895543,5.14586,5.994,3.957849,0,3.957849,12.87298,91.94968,0.1766854,1.933789,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,2.198695,2.198695,0,0,0,2.198695,107.7748,0,0,0,2.36964,2.314415,2.198695,0,0,1.188012,9.556064,0.05522411,0,0.05522411,12.92537,92.3239,0.176683,2.418564,1.895712,0,11.9257
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.190695,1.190695,0,-1,0,1.190695,271.2977,0.8441772,0,0,3.230328,1.253363,1.190695,0,0,1.132787,9.605765,1.132787,0,1.132787,14.00003,100,0.1766339,1.309765,2.584262,0,12.83609
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.07246561,0.07246561,0,-1,0,0.07246561,6028.892,4.292593,0,0,4.368873,0.07627958,0.07246561,0,0,0,10.62527,0,0,0,14.00003,100,0.1766339,0.07971217,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,1.993163,1.993163,0,-1,0,1.993163,222.768,2.342063,0,0,4.440129,2.098066,1.993163,0,0,0,10.62527,0,0,0,14.00003,100,0.1766339,2.192479,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,-1,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766339,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.136653,1.136653,0,-1,0,1.136653,408.0344,3.441458,0,0,4.637935,1.196477,1.136653,0,0,0,10.62527,0,0,0,14.00003,100,0.1766339,1.250318,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.6023055,0.6023055,0,-1,0,0.6023055,652.9707,3.298872,0,0,3.932878,0.6340058,0.6023055,0,0,0,10.62527,0,0,0,14.00003,100,0.1766339,0.662536,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,-1,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1766339,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,3.702733,3.33,0,-1,0,3.33,61.35038,4.440892E-16,0.372733,0.7430063,2.042968,3.505263,3.33,0,0,0,10.62527,0,1.462296,-1.462296,12.45863,88.99006,0.1766339,4.073006,1.634374,0,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.658955,1.658955,0,-1,0,1.658955,56.46095,0,0,0,0.9366615,1.746268,1.658955,0,0,1.624773,9.162978,0,0.8096065,-0.8096065,11.60523,82.89436,0.1766339,1.82485,0.7493293,0,10.09964
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.8329973,0.8329973,0,-1,0,0.8329973,0,0,1.110223E-16,0,0,0.8768393,0.8329973,0,0,2.524336,8.353373,0,0.8768393,-0.8768393,10.68096,76.29244,0.1766339,0.916297,0,0,8.353373
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,2.580178,2.580178,0,-1,0,2.580178,0,0,4.440892E-16,0,0,2.715977,2.580178,0,0,3.498601,7.476533,0,2.715977,-2.715977,7.818072,55.84326,0.1766339,2.838196,0,0,7.476533
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,2.649183,2.649183,0,-1,0,2.649183,0,0,4.440892E-16,0,0,2.788613,2.649183,0,0,6.516354,4.760556,0,2.788613,-2.788613,4.878615,34.84718,0.1766339,2.914101,0,0,4.760556
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,2.260853,1.873345,0,-1,0,1.873345,0,0,0.3875079,0.6135933,0,1.971943,1.873345,0,0,9.614813,1.971943,0,1.971943,-1.971943,2.800006,20,0.1766339,2.486939,0,0,1.971943
