Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.4078471,0,0,-1,0,0,0,0,0.4078471,0.4486319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766339,0.4486319,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.014692,0,0,-1,0,0,0,0,1.014692,1.116161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766339,1.116161,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766339,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766339,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.00751,0,0,-1,0,0,0,0,1.00751,1.108261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766339,1.108261,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.586861,0,0,-1,0,0,0,0,0.586861,0.645547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766339,0.645547,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.4817564,0,0,-1,0,0,0,0,0.4817564,0.5299321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1766339,0.5299321,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.5930316,0.5930316,4.098295,0,1.283834,0.5930316,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1767015,0.6523348,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1570819,0.1570819,3.662345,0,1.16482,0.1570819,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1767367,0.1727901,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.8594529,0.8594529,4.364716,0,1.356568,0.8594529,120.7236,0,0,0,1.037563,0,0,3.505263,3.33,5.14586,5.994,4.367563,0,4.367563,13.26167,94.72603,0.176779,0.9453982,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.2268007,0.2268007,0,0,0,0.2268007,976.5231,1.197726,0,0,2.214761,0.2387376,0.2268007,0,0,0.7782975,9.924807,0.7782975,0,0.7782975,14.00003,100,0.1767453,0.2494808,1.771809,0,12.13957
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,2.457441,2.457441,0,-1,0,2.457441,135.1396,0.7341951,0,0,3.320976,2.586781,2.457441,0,0,0,10.62527,0,0,0,14.00003,100,0.1767453,2.703186,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.256776,1.256776,0,-1,0,1.256776,335.9042,2.898642,0,0,4.221564,1.322922,1.256776,0,0,0,10.62527,0,0,0,14.00003,100,0.1767453,1.382454,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.590129,1.590129,0,-1,0,1.590129,309.2456,3.243585,0,0,4.917405,1.67382,1.590129,0,0,0,10.62527,0,0,0,14.00003,100,0.1767453,1.749143,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.1916613,0.1916613,0,-1,0,0.1916613,2560.019,4.704818,0,0,4.906566,0.2017488,0.1916613,0,0,0,10.62527,0,0,0,14.00003,100,0.1767453,0.2108274,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.6623812,0.6623812,0,-1,0,0.6623812,721.5249,4.082002,0,0,4.779245,0.6972434,0.6623812,0,0,0,10.62527,0,0,0,14.00003,100,0.1767453,0.7286193,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.001795,1.001795,0,-1,0,1.001795,436.6653,3.31997,0,0,4.374491,1.054521,1.001795,0,0,0,10.62527,0,0,0,14.00003,100,0.1767453,1.101975,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,3.373095,3.33,0,-1,0,3.33,94.06577,0,0.04309516,0.3804047,3.13239,3.505263,3.33,0,0,0,10.62527,0,0.3728728,-0.3728728,13.60699,97.19256,0.1767453,3.710405,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.190475,1.190475,0,-1,0,1.190475,171.7028,0.3766442,0,0,2.04408,1.253132,1.190475,0,0,0.4143032,10.2524,0.4143032,0,0.4143032,14.00003,100,0.1767274,1.309523,1.635264,0,12.29648
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.19516,1.19516,0,-1,0,1.19516,78.42793,0,0,0,0.9373391,1.258063,1.19516,0,0,0,10.62527,0,0.3207238,-0.3207238,13.66196,97.5852,0.1767274,1.314676,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.226117,0.226117,0,-1,0,0.226117,0,0,2.775558E-17,0,0,0.2380179,0.226117,0,0,0.3563598,10.30455,0,0.2380179,-0.2380179,13.41106,95.79311,0.1767274,0.2487287,0,0,10.30455
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.859614,1.859614,0,-1,0,1.859614,0,0,2.220446E-16,0,0,1.957488,1.859614,0,0,0.6208241,10.06653,0,1.957488,-1.957488,11.34769,81.05476,0.1767274,2.045575,0,0,10.06653
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,2.326194,2.326194,0,-1,0,2.326194,0,0,0,0,0,2.448625,2.326194,0,0,2.795811,8.109044,0,2.448625,-2.448625,8.766611,62.61853,0.1767274,2.558814,0,0,8.109044
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.2286313,0.2286313,0,-1,0,0.2286313,0,0,2.775558E-17,0,0,0.2406646,0.2286313,0,0,5.516506,5.660419,0,0.2406646,-0.2406646,8.512928,60.80651,0.1767274,0.2514945,0,0,5.660419
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.8933551,0.8933551,0,-1,0,0.8933551,0,0,1.110223E-16,0,0,0.9403738,0.8933551,0,0,5.783911,5.419755,0,0.9403738,-0.9403738,7.521688,53.72623,0.1767274,0.9826906,0,0,5.419755
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.6627309,0.6627309,0,-1,0,0.6627309,0,0,1.110223E-16,0,0,0.6976115,0.6627309,0,0,6.828771,4.479381,0,0.6976115,-0.6976115,6.78634,48.47376,0.1767274,0.729004,0,0,4.479381
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.9134921,0.9134921,0,-1,0,0.9134921,0,0,1.110223E-16,0,0,0.9615706,0.9134921,0,0,7.603894,3.781769,0,0.9615706,-0.9615706,5.772756,41.23389,0.1767274,1.004841,0,0,3.781769
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.672306,2.820199,0,0,0,5.772756,41.23389,0.1767274,0,0,0,2.820199
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.6487942,0.6487942,0,-1,0,0.6487942,0,0,1.110223E-16,0,0,0.6829413,0.6487942,0,0,8.672306,2.820199,0,0.6829413,-0.6829413,5.052873,36.09188,0.1767274,0.7136737,0,0,2.820199
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.06369737,0.06369737,0,-1,0,0.06369737,0,0,0,0,0,0.06704986,0.06369737,0,0,9.431129,2.137257,0,0.06704986,-0.06704986,4.982196,35.58704,0.1767274,0.0700671,0,0,2.137257
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.08498563,0.08498563,0,-1,0,0.08498563,0,0,1.387779E-17,0,0,0.08945855,0.08498563,0,0,9.50563,2.070207,0,0.08945855,-0.08945855,4.887898,34.91349,0.1767274,0.09348419,0,0,2.070207
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.2109964,0.2109964,0,0,0,0.2109964,0,0,2.775558E-17,0,0,0.2221014,0.2109964,0,0,9.605028,1.980749,0,0.2221014,-0.2221014,4.653783,33.24124,0.1767274,0.232096,0,0,1.980749
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.3806165,0.3806165,0,0,0,0.3806165,0,0,5.551115E-17,0,0,0.400649,0.3806165,0,0,9.851808,1.758647,0,0.400649,-0.400649,4.231462,30.22467,0.1767274,0.4186782,0,0,1.758647
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,2.923176,2.923176,5,0,1.53,2.923176,37.67778,0,0,0,1.101388,0,0,2.076824,1.972983,10.29697,1.357998,3.07437,0,3.07437,7.148066,51.05751,0.1768263,3.215494,0.8811103,5,2.459386
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.511351,1.511351,4.647567,0,1.433786,1.511351,124.4661,0,0,0,1.881119,0,0,3.136216,2.979405,7.222602,4.124932,4.860525,0,4.860525,11.75916,83.99386,0.1768681,1.662486,1.504896,5,6.006052
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,0.958422,0,0,3.3205,0,0,0,0,2.362078,8.499404,2.362078,0,2.362078,14.00003,100,0.176766,0,2.6564,0,11.8199
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,3.171824,3.171824,0,-1,0,3.171824,129.4259,0.7663993,0,0.1590068,4.105162,3.338763,3.171824,0,0,0,10.62527,0,0,0,14.00003,100,0.176766,3.489007,3.28413,0,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,-1,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176766,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,2.497739,2.497739,0,-1,0,2.497739,163.9675,1.46628,0,0,4.095479,2.629199,2.497739,0,0,0,10.62527,0,0,0,14.00003,100,0.176766,2.747512,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,-1,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176766,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,2.673172,2.673172,0,-1,0,2.673172,121.2229,0.4266322,0,0,3.240498,2.813865,2.673172,0,0,0,10.62527,0,0,0,14.00003,100,0.176766,2.940489,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.2251568,0.2251568,0,-1,0,0.2251568,1055.911,2.140448,0,0,2.377455,0.2370072,0.2251568,0,0,0,10.62527,0,0,0,14.00003,100,0.176766,0.2476725,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,-1,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176766,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,-1,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.176766,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,2.518234,2.518234,0,-1,0,2.518234,0,0,4.440892E-16,0,0,2.650773,2.518234,0,0,0,10.62527,0,2.650773,-2.650773,11.20587,80.04176,0.176766,2.770058,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,3.54836,3.33,0,-1,0,3.33,0,0,0.21836,0.573196,0,3.505263,3.33,0,0,2.945303,7.974501,0,3.505263,-3.505263,7.510996,53.64986,0.176766,3.903196,0,0,7.974501
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,3.27545,3.27545,0,-1,0,3.27545,0,0,0,0.2729953,0,3.447842,3.27545,0,0,6.84004,4.469238,0,3.447842,-3.447842,3.876651,27.69031,0.176766,3.602995,0,0,4.469238
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.3833,0.9703259,0,-1,0,0.9703259,0,0,0.4129742,0.5513042,0,1.021396,0.9703259,0,0,10.67098,1.021396,0,1.021396,-1.021396,2.800006,20,0.176766,1.52163,0,0,1.021396
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.08487027,0,0,-1,0,0,0,0,0.08487027,0.0933573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176766,0.0933573,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.09759868,0,0,-1,0,0,0,0,0.09759868,0.1073585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176766,0.1073585,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.9484963,0,0,-1,0,0,0,0,0.9484963,1.043346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176766,1.043346,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.03024753,0,0,-1,0,0,0,0,0.03024753,0.03327228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176766,0.03327228,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.03941185,0,0,-1,0,0,0,0,0.03941185,0.04335304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176766,0.04335304,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.4394053,0,0,-1,0,0,0,0,0.4394053,0.4833458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176766,0.4833458,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.6320074,0,0,-1,0,0,0,0,0.6320074,0.6952081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.176766,0.6952081,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.3677184,0.3677184,3.872982,0,1.222324,0.3677184,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1768166,0.4044903,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.9775499,0.9775499,4.482813,0,1.388808,0.9775499,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1769121,1.075305,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.250744,1.250744,4.58018,0,1.415389,1.250744,40.17602,0,0,0,0.502499,0,0,3.329436,3.162964,5.14586,5.994,3.665463,0,3.665463,12.5956,89.96839,0.1770002,1.375818,0.4019992,5,6.496499
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,1.480397,9.292917,1.120231,0,1.120231,13.65834,97.55941,0.1769519,0,0.8961847,0,10.41315
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.436468,1.436468,0,-1,0,1.436468,135.9185,0.08018868,0,0,1.952426,1.512071,1.436468,0,0,0.3601659,10.30112,0.3601659,0,0.3601659,14.00003,100,0.1769364,1.580115,1.561941,0,12.25355
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,1.752308,1.752308,0,-1,0,1.752308,119.4181,0.2480385,0,0,2.092573,1.844534,1.752308,0,0,0,10.62527,0,0,0,14.00003,100,0.1769364,1.927538,1.674058,0,12.71785
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,2.673043,2.673043,0,-1,0,2.673043,102.5102,0,0,0,2.740141,2.813729,2.673043,0,0,0,10.62527,0,0.07358779,-0.07358779,13.92246,99.44594,0.1769364,2.940347,2.192113,0,13.36542
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,3.375499,3.33,0,-1,0,3.33,87.66843,0,0.04549861,0.3830485,2.919359,3.505263,3.33,0,0,0.08176421,10.55169,0,0.5859042,-0.5859042,13.30486,95.03454,0.1769364,3.713048,2.335487,0,13.47105
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,3.192455,3.192455,0,-1,0,3.192455,105.432,0,0,0.1817006,3.36587,3.360479,3.192455,0,0,0.7327689,9.965782,0.005391248,0,0.005391248,13.30998,95.07108,0.1769362,3.511701,2.692696,0,13.33165
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,3.1984,3.1984,0,-1,0,3.1984,71.70966,0,0,0.1882395,2.293561,3.366736,3.1984,0,0,0.7273777,9.970634,0,1.073175,-1.073175,12.17875,86.99091,0.1769362,3.518239,1.834849,0,12.2642
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,-1,0,0,0,0,0,0,1.30845,0,0,0,0,1.919794,8.897459,1.30845,0,1.30845,13.42006,95.85735,0.1768798,0,1.04676,0,10.20591
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,1.995461,1.995461,0,-1,0,1.995461,33.92513,0,2.220446E-16,0,0.6769629,2.100486,1.995461,0,0,0.6113443,10.07506,0,1.423523,-1.423523,11.91953,85.13934,0.1768798,2.195007,0.5415703,0,10.75203
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,2.286085,2.286085,0,-1,0,2.286085,24.52837,0,0,0,0.5607393,2.406405,2.286085,0,0,2.193036,8.651542,0,1.845666,-1.845666,9.974029,71.24292,0.1768798,2.514694,0.4485914,0,9.212281
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,3.584378,3.33,0,-1,0,3.33,0,0,0.254378,0.6128158,0,3.505263,3.33,0,0,4.243776,6.805876,0,3.505263,-3.505263,6.279157,44.85103,0.1768798,3.942816,0,0,6.805876
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,3.005799,3.005799,0,-1,0,3.005799,0,0,0,0.1707973,0,3.163999,3.005799,0,0,8.138514,3.300612,0,3.163999,-3.163999,2.944009,21.02859,0.1768798,3.306379,0,0,3.300612
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,3.351602,0.1297826,0,-1,0,0.1297826,0,0,3.221819,3.556979,0,0.1366133,0.1297826,0,0,11.65407,0.1366133,0,0.1366133,-0.1366133,2.800006,20,0.1768798,3.686762,0,0,0.1366133
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.3759992,0,0,-1,0,0,0,0,0.3759992,0.4135991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768798,0.4135991,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768798,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.9593356,0,0,-1,0,0,0,0,0.9593356,1.055269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768798,1.055269,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.369618,0,0,-1,0,0,0,0,0.369618,0.4065798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768798,0.4065798,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01806026,0,0,-1,0,0,0,0,0.01806026,0.01986629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768798,0.01986629,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.7478339,0,0,-1,0,0,0,0,0.7478339,0.8226173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768798,0.8226173,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768798,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.7622565,0,0,-1,0,0,0,0,0.7622565,0.8384821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1768798,0.8384821,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.08118905,0.08118905,3.586452,0,1.144102,0.08118905,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1769089,0.08930796,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.2194506,0.2194506,3.724714,0,1.181847,0.2194506,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1769482,0.2413956,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.56269,1.56269,4.689587,0,1.445257,1.56269,55.25917,0,0,0,0.8635294,0,0,3.126897,2.970552,5.14586,5.994,3.834082,0,3.834082,12.75557,91.111,0.1770368,1.718959,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,1.881613,1.881613,0,0,0,1.881613,118.4488,0,0,0,2.228748,1.980645,1.881613,0,0,1.311778,9.444674,0.2481034,0,0.2481034,12.99094,92.79222,0.1770261,2.069774,1.782999,0,11.67342
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,1.828988,1.828988,0,-1,0,1.828988,183.7974,0.3727059,0,0,3.361631,1.92525,1.828988,0,0,1.063675,9.667967,1.063675,0,1.063675,14.00003,100,0.1769804,2.011887,2.689305,0,13.0296
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.0348,1.0348,0,-1,0,1.0348,401.2031,3.062387,0,0,4.15165,1.089263,1.0348,0,0,0,10.62527,0,0,0,14.00003,100,0.1769804,1.13828,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,2.509222,2.509222,0,-1,0,2.509222,183.4373,1.961561,0,0,4.602847,2.641286,2.509222,0,0,0,10.62527,0,0,0,14.00003,100,0.1769804,2.760144,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,-1,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1769804,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,-1,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1769804,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1769804,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,2.812748,2.812748,0,-1,0,2.812748,116.7927,0.3242982,0,0,3.285086,2.960788,2.812748,0,0,0,10.62527,0,0,0,14.00003,100,0.1769804,3.094023,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.03843077,0.03843077,0,-1,0,0.03843077,4049.795,1.515914,0,0,1.556368,0.04045345,0.03843077,0,0,0,10.62527,0,0,0,14.00003,100,0.1769804,0.04227385,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.592829,1.592829,0,-1,0,1.592829,32.30312,0,2.220446E-16,0,0.5145335,1.676662,1.592829,0,0,0,10.62527,0,1.162129,-1.162129,12.77504,91.25008,0.1769804,1.752112,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,2.928806,2.928806,0,-1,0,2.928806,0,0,4.440892E-16,0,0,3.082954,2.928806,0,0,1.291254,9.463145,0,3.082954,-3.082954,9.525318,68.03785,0.1769804,3.221687,0,0,9.463145
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.575408,1.575408,0,-1,0,1.575408,0,0,2.220446E-16,0,0,1.658324,1.575408,0,0,4.716758,6.380191,0,1.658324,-1.658324,7.777291,55.55197,0.1769804,1.732949,0,0,6.380191
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1961997,0.1961997,0,-1,0,0.1961997,0,0,2.775558E-17,0,0,0.206526,0.1961997,0,0,6.559341,4.721868,0,0.206526,-0.206526,7.559594,53.99699,0.1769804,0.2158196,0,0,4.721868
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.111985,2.111985,0,-1,0,2.111985,0,0,0,0,0,2.223143,2.111985,0,0,6.788814,4.515342,0,2.223143,-2.223143,5.216196,37.25846,0.1769804,2.323184,0,0,4.515342
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.5546519,0.5546519,0,-1,0,0.5546519,0,0,0,0,0,0.5838441,0.5546519,0,0,9.258972,2.292199,0,0.5838441,-0.5838441,4.60077,32.86258,0.1769804,0.6101171,0,0,2.292199
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1675089,0.1675089,0,-1,0,0.1675089,0,0,2.775558E-17,0,0,0.1763251,0.1675089,0,0,9.907688,1.708355,0,0.1763251,-0.1763251,4.414907,31.53498,0.1769804,0.1842598,0,0,1.708355
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10361,1.53203,0,0,0,4.414907,31.53498,0.1769804,0,0,0,1.53203
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.3264229,0.3264229,0,-1,0,0.3264229,0,0,0,0,0,0.343603,0.3264229,0,0,10.10361,1.53203,0,0.343603,-0.343603,4.052717,28.94792,0.1769804,0.3590652,0,0,1.53203
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48539,1.188427,0,0,0,4.052717,28.94792,0.1769804,0,0,0,1.188427
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.085592,1.085592,0,-1,0,1.085592,0,0,2.220446E-16,0.0651455,0,1.142728,1.085592,0,0,10.48539,1.188427,0,1.142728,-1.142728,2.848176,20.34407,0.1769804,1.194151,0,0,1.188427
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.9369987,0.04341367,0,-1,0,0.04341367,0,0,0.893585,0.9872849,0,0.0456986,0.04341367,0,0,11.75508,0.0456986,0,0.0456986,-0.0456986,2.800006,20,0.1769804,1.030699,0,0,0.0456986
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.5486881,0.5486881,4.053951,0,1.271729,0.5486881,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1770438,0.6035569,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.7819486,0.7819486,4.287212,0,1.335409,0.7819486,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1771242,0.8601434,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.518955,1.518955,4.746413,0,1.460771,1.518955,55.62062,0,0,0,0.8448521,0,0,3.227458,3.066085,5.14586,5.994,3.910937,0,3.910937,12.82848,91.6318,0.1772133,1.67085,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.8740351,0.8740351,0,0,0,0.8740351,213.0367,0,0,0,1.862015,0.920037,0.8740351,0,0,1.234923,9.513844,0.9419781,0,0.9419781,13.72212,98.01492,0.1771729,0.9614387,1.489612,0,11.37586
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,2.627537,2.627537,0,-1,0,2.627537,110.3944,0,0,0,2.900653,2.765828,2.627537,0,0,0.2929452,10.36162,0.1348252,0,0.1348252,13.85002,98.92854,0.1771671,2.89029,2.320523,0,13.26228
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.7464872,0.7464872,0,-1,0,0.7464872,517.5399,2.919473,0,0,3.863369,0.785776,0.7464872,0,0,0.15812,10.48297,0.15812,0,0.15812,14.00003,100,0.1771603,0.8211359,3.090695,0,14.34634
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.040358,1.040358,0,-1,0,1.040358,435.5194,3.435847,0,0,4.530961,1.095114,1.040358,0,0,0,10.62527,0,0,0,14.00003,100,0.1771603,1.144394,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,2.534676,2.534676,0,-1,0,2.534676,178.021,1.844176,0,0,4.512256,2.66808,2.534676,0,0,0,10.62527,0,0,0,14.00003,100,0.1771603,2.788144,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.733148,1.733148,0,-1,0,1.733148,231.1591,2.181963,0,0,4.00633,1.824366,1.733148,0,0,0,10.62527,0,0,0,14.00003,100,0.1771603,1.906463,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,2.437862,2.437862,0,-1,0,2.437862,150.8892,1.112299,0,0,3.67847,2.56617,2.437862,0,0,0,10.62527,0,0,0,14.00003,100,0.1771603,2.681648,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.126724,1.126724,0,-1,0,1.126724,217.7868,1.26783,0,0,2.453855,1.186025,1.126724,0,0,0,10.62527,0,0,0,14.00003,100,0.1771603,1.239396,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.311656,1.311656,0,-1,0,1.311656,142.204,0.484537,0,0,1.865227,1.38069,1.311656,0,0,0,10.62527,0,0,0,14.00003,100,0.1771603,1.442821,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.6235147,0.6235147,0,-1,0,0.6235147,154.6044,0.3076498,0,0,0.9639811,0.6563313,0.6235147,0,0,0,10.62527,0,0,0,14.00003,100,0.1771603,0.6858662,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,4.128045,3.33,0,-1,0,3.33,0,0,0.7980444,1.210849,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1771603,4.540849,0,0,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.111934,2.111934,0,-1,0,2.111934,0,0,4.440892E-16,0,0,2.223088,2.111934,0,0,3.894737,7.120011,0,2.223088,-2.223088,7.961816,56.87,0.1771603,2.323127,0,0,7.120011
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.13279,1.13279,0,-1,0,1.13279,0,0,2.220446E-16,0,0,1.192411,1.13279,0,0,6.364835,4.896923,0,1.192411,-1.192411,6.704905,47.89208,0.1771603,1.246069,0,0,4.896923
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.6835253,0.6835253,0,-1,0,0.6835253,0,0,1.110223E-16,0,0,0.7195004,0.6835253,0,0,7.689735,3.704512,0,0.7195004,-0.7195004,5.946485,42.4748,0.1771603,0.7518778,0,0,3.704512
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.489181,2.985012,0,0,0,5.946485,42.4748,0.1771603,0,0,0,2.985012
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.489181,2.985012,0,0,0,5.946485,42.4748,0.1771603,0,0,0,2.985012
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.8726137,0.8726137,0,-1,0,0.8726137,0,0,1.110223E-16,0,0,0.9185407,0.8726137,0,0,8.489181,2.985012,0,0.9185407,-0.9185407,4.978258,35.55891,0.1771603,0.959875,0,0,2.985012
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.225924,0.225924,0,-1,0,0.225924,0,0,2.775558E-17,0,0,0.2378147,0.225924,0,0,9.509781,2.066471,0,0.2378147,-0.2378147,4.727579,33.76835,0.1771603,0.2485164,0,0,2.066471
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.2781091,0.2781091,0,-1,0,0.2781091,0,0,0,0,0,0.2927464,0.2781091,0,0,9.774019,1.828657,0,0.2927464,-0.2927464,4.418997,31.5642,0.1771603,0.30592,0,0,1.828657
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.4395461,0.4395461,0,-1,0,0.4395461,0,0,0,0,0,0.4626801,0.4395461,0,0,10.09929,1.53591,0,0.4626801,-0.4626801,3.931289,28.08058,0.1771603,0.4835007,0,0,1.53591
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.2573256,0.2573256,0,-1,0,0.2573256,0,0,0,0,0,0.270869,0.2573256,0,0,10.61338,1.07323,0,0.270869,-0.270869,3.645768,26.04115,0.1771603,0.2830581,0,0,1.07323
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.6148533,0.6148533,0,0,0,0.6148533,0,0,0,0,0,0.6472141,0.6148533,0,0,10.91435,0.802361,0,0.6472141,-0.6472141,2.963545,21.16813,0.1771603,0.6763387,0,0,0.802361
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63347,0.1551469,0,0,0,2.963545,21.16813,0.1771603,0,0,0,0.1551469
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,2.375632,2.375632,5,0,1.53,2.375632,29.09197,0,0,0,0.6911183,0,0,2.624368,2.49315,11.63347,0.1551469,3.184268,0,3.184268,5.984406,42.74567,0.1772646,2.613195,0.5528947,5,0.8462652
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,3.505263,0,1.121937,0,0,0,0,0,2.074368,0,0,3.505263,3.33,8.449207,3.020988,5.404368,0,5.404368,11.11144,79.36727,0.1771984,0,1.659494,5,5.095356
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,4.034019,3.33,0,-1,0,3.33,85.50998,0,0.7040194,1.107421,2.847482,3.505263,3.33,0,0,3.044839,7.884919,0,0.6577809,-0.6577809,10.41808,74.4147,0.1771984,4.437421,2.277986,0,10.7324
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.251387,1.251387,0,-1,0,1.251387,313.7916,0,0,0,3.926747,1.317249,1.251387,0,0,3.775707,7.227138,2.609498,0,2.609498,12.89366,92.09742,0.1770868,1.376526,3.141397,0,11.15388
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.1741334,0.1741334,0,-1,0,0.1741334,2555.083,3.099745,0,0,4.449253,0.1832983,0.1741334,0,0,1.166209,9.575686,1.166209,0,1.166209,14.00003,100,0.1770369,0.1915467,3.559402,0,14.02494
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.134259,1.134259,0,-1,0,1.134259,439.4239,3.790249,0,0,4.984205,1.193957,1.134259,0,0,0,10.62527,0,0,0,14.00003,100,0.1770369,1.247685,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.139586,1.139586,0,-1,0,1.139586,390.7807,3.253718,0,0,4.453283,1.199564,1.139586,0,0,0,10.62527,0,0,0,14.00003,100,0.1770369,1.253545,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,2.586652,2.586652,0,-1,0,2.586652,148.1711,1.109878,0,0,3.832669,2.722791,2.586652,0,0,0,10.62527,0,0,0,14.00003,100,0.1770369,2.845317,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.6305014,0.6305014,0,-1,0,0.6305014,466.599,2.278228,0,0,2.941913,0.6636857,0.6305014,0,0,0,10.62527,0,0,0,14.00003,100,0.1770369,0.6935515,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,-1,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1770369,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,2.059752,2.059752,0,-1,0,2.059752,34.25582,0,0,0,0.7055851,2.16816,2.059752,0,0,0,10.62527,0,1.462575,-1.462575,12.45834,88.98795,0.1770369,2.265728,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,4.556591,3.33,0,-1,0,3.33,0,0,1.226591,1.68225,0,3.505263,3.33,0,0,1.625083,9.162699,0,3.505263,-3.505263,8.763467,62.59607,0.1770369,5.01225,0,0,9.162699
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.5042324,0.5042324,0,-1,0,0.5042324,0,0,0,0,0,0.530771,0.5042324,0,0,5.51982,5.657436,0,0.530771,-0.530771,8.203985,58.59977,0.1770369,0.5546557,0,0,5.657436
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.7336394,0.7336394,0,-1,0,0.7336394,0,0,1.110223E-16,0,0,0.772252,0.7336394,0,0,6.109566,5.126665,0,0.772252,-0.772252,7.38996,52.78532,0.1770369,0.8070033,0,0,5.126665
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,4.25999,3.33,0,-1,0,3.33,0,0,0.9299902,1.355989,0,3.505263,3.33,0,0,6.967624,4.354413,0,3.505263,-3.505263,3.695088,26.39343,0.1770369,4.685989,0,0,4.354413
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.2143942,0.2143942,0,-1,0,0.2143942,0,0,2.775558E-17,0,0,0.2256781,0.2143942,0,0,10.86236,0.8491498,0,0.2256781,-0.2256781,3.457202,24.69425,0.1770369,0.2358336,0,0,0.8491498
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.4911872,0.4911872,0,-1,0,0.4911872,0,0,1.110223E-16,0,0,0.5170391,0.4911872,0,0,11.11311,0.6234717,0,0.5170391,-0.5170391,2.912195,20.80135,0.1770369,0.5403059,0,0,0.6234717
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2960746,0.101111,0,-1,0,0.101111,0,0,0.1949636,0.2245711,0,0.1064326,0.101111,0,0,11.6876,0.1064326,0,0.1064326,-0.1064326,2.800006,20,0.1770369,0.325682,0,0,0.1064326
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.5506205,0,0,-1,0,0,0,0,0.5506205,0.6056826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770369,0.6056826,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.2876915,0,0,-1,0,0,0,0,0.2876915,0.3164606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770369,0.3164606,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.262527,0,0,-1,0,0,0,0,0.262527,0.2887797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770369,0.2887797,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1994923,0,0,-1,0,0,0,0,0.1994923,0.2194415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1770369,0.2194415,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.2047415,0.2047415,3.710005,0,1.177831,0.2047415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1770747,0.2252157,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1770975,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,2.182392,2.182392,5,0,1.53,2.182392,7.185534,0,0,0,0.1568165,0,0,2.817608,2.676728,5.14586,5.994,2.833544,0,2.833544,11.80637,84.33106,0.1771933,2.400631,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.594573,1.594573,0,0,0,1.594573,24.20863,0,2.220446E-16,0,0.3860243,1.678498,1.594573,0,0,2.312316,8.54419,0,1.292474,-1.292474,10.44399,74.59975,0.1771933,1.754031,0.3088195,0,8.930214
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.263395,0.263395,0,-1,0,0.263395,217.0598,0,0,0,0.5717248,0.2772579,0.263395,0,0,3.748398,7.251716,0.2944669,0,0.2944669,10.72334,76.59514,0.1771807,0.2897345,0.4573798,0,7.823441
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,2.430904,2.430904,0,-1,0,2.430904,39.5055,0,0,0,0.9603407,2.558846,2.430904,0,0,3.453931,7.516736,0,1.598505,-1.598505,9.038368,64.55965,0.1771807,2.673994,0.7682726,0,8.477077
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.7948647,0.7948647,0,-1,0,0.7948647,176.5317,0,0,0,1.403188,0.8366997,0.7948647,0,0,5.230048,5.918231,0.5664887,0,0.5664887,9.575787,68.39834,0.1771566,0.8743511,1.122551,0,7.321419
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,-1,0,0,0,0,0,0,0.9291695,0,0,0,0,4.663559,6.428071,0.9291695,0,0.9291695,10.45727,74.69467,0.177117,0,0.7433356,0,7.35724
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.666399,1.666399,0,-1,0,1.666399,17.77514,0,2.220446E-16,0,0.2962047,1.754104,1.666399,0,0,3.73439,7.264323,0,1.457899,-1.457899,8.920514,63.71783,0.177117,1.833038,0.2369637,0,7.560528
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,5.354278,5.806424,0.02182342,0,0.02182342,8.941217,63.86571,0.177116,0,0.01745874,0,5.828248
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,2.788641,2.788641,0,-1,0,2.788641,10.49972,0,4.440892E-16,0,0.2927995,2.935411,2.788641,0,0,5.332455,5.826065,0,2.642612,-2.642612,6.15566,43.96891,0.177116,3.067505,0.2342396,0,6.118865
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.222508,1.222508,0,-1,0,1.222508,1.292002,0,2.220446E-16,0,0.01579483,1.286851,1.222508,0,0,8.26869,3.183453,0,1.271056,-1.271056,4.815849,34.39886,0.177116,1.344759,0.01263587,0,3.199248
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,-1,0,0,0,0,0,0,0.05372772,0,0,0,0,9.680974,1.912397,0.05372772,0,0.05372772,4.86682,34.76293,0.1771137,0,0.04298218,0,1.966125
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.627247,1.960752,0,0,0,4.86682,34.76293,0.1771137,0,0,0,1.960752
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.3810537,0.3810537,0,-1,0,0.3810537,0,0,5.551115E-17,0,0,0.4011092,0.3810537,0,0,9.627247,1.960752,0,0.4011092,-0.4011092,4.444014,31.74289,0.1771137,0.4191591,0,0,1.960752
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07292,1.559643,0,0,0,4.444014,31.74289,0.1771137,0,0,0,1.559643
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.502512,1.481661,0,-1,0,1.481661,0,0,0.02085072,0.1711019,0,1.559643,1.481661,0,0,10.07292,1.559643,0,1.559643,-1.559643,2.800006,20,0.1771137,1.652763,0,0,1.559643
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.06292734,0,0,-1,0,0,0,0,0.06292734,0.06922007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771137,0.06922007,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1603109,0,0,-1,0,0,0,0,0.1603109,0.176342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771137,0.176342,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.723613,0,0,-1,0,0,0,0,0.723613,0.7959743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771137,0.7959743,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.7663965,0,0,-1,0,0,0,0,0.7663965,0.8430361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771137,0.8430361,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.000523,0,0,-1,0,0,0,0,1.000523,1.100575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771137,1.100575,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.2942567,0,0,-1,0,0,0,0,0.2942567,0.3236823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771137,0.3236823,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.3809786,0,0,-1,0,0,0,0,0.3809786,0.4190764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771137,0.4190764,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.6446354,0.6446354,4.149899,0,1.297922,0.6446354,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1771834,0.7090989,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1629178,0.1629178,3.668181,0,1.166413,0.1629178,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1772179,0.1792096,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.177206,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,2.098769,2.098769,0,0,0,2.098769,58.57821,0,0,0,1.229421,2.209231,2.098769,0,0,1.005354,9.720456,0,0.9798094,-0.9798094,12.01346,85.81023,0.177206,2.308646,0.9835371,0,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,0,0,0,1.817593,0,0,0,0,2.094031,8.740646,1.817593,0,1.817593,13.73778,98.12678,0.1771287,0,1.454075,0,10.55824
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1343466,0.1343466,0,-1,0,0.1343466,2021.685,2.298212,0,0,2.716066,0.1414175,0.1343466,0,0,0.2764373,10.37648,0.2764373,0,0.2764373,14.00003,100,0.177117,0.1477813,2.172853,0,13.09255
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.113877,2.113877,0,-1,0,2.113877,123.0126,0.3752019,0,0,2.600336,2.225134,2.113877,0,0,0,10.62527,0,0,0,14.00003,100,0.177117,2.325265,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.323232,1.323232,0,-1,0,1.323232,210.7067,1.395262,0,0,2.788138,1.392876,1.323232,0,0,0,10.62527,0,0,0,14.00003,100,0.177117,1.455555,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,2.044291,2.044291,0,-1,0,2.044291,142.6393,0.7640759,0,0,2.915961,2.151885,2.044291,0,0,0,10.62527,0,0,0,14.00003,100,0.177117,2.24872,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,2.604291,2.604291,0,-1,0,2.604291,137.3367,0.8352895,0,0,3.576648,2.741359,2.604291,0,0,0,10.62527,0,0,0,14.00003,100,0.177117,2.86472,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,4.590841,3.33,0,-1,0,3.33,88.87028,0,1.260841,1.719925,2.95938,3.505263,3.33,0,0,0,10.62527,0,0.545883,-0.545883,13.42462,95.88993,0.177117,5.049925,2.367504,0,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,0.88588,0.88588,0,-1,0,0.88588,152.0513,0,0,0,1.346992,0.9325052,0.88588,0,0,0.6065366,10.07939,0.4144868,0,0.4144868,13.81783,98.69862,0.1770993,0.974468,1.077594,0,11.42638
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.04811236,0.04811236,0,-1,0,0.04811236,1703.832,0.5770591,0,0,0.8197536,0.05064459,0.04811236,0,0,0.1920499,10.45243,0.1920499,0,0.1920499,14.00003,100,0.1770912,0.0529236,0.6558029,0,11.27218
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.791333,0.791333,0,-1,0,0.791333,0,0,1.110223E-16,0,0,0.8329821,0.791333,0,0,0,10.62527,0,0.8329821,-0.8329821,13.12199,93.72829,0.1770912,0.8704663,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.462865,1.462865,0,-1,0,1.462865,0,0,2.220446E-16,0,0,1.539858,1.462865,0,0,0.9255357,9.792292,0,1.539858,-1.539858,11.49883,82.13437,0.1770912,1.609152,0,0,9.792292
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.891913,1.891913,0,-1,0,1.891913,0,0,2.220446E-16,0,0,1.991487,1.891913,0,0,2.636489,8.252434,0,1.991487,-1.991487,9.399623,67.14003,0.1770912,2.081104,0,0,8.252434
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,7.410143,3.33,0,-1,0,3.33,0,0,4.080142,4.821157,0,3.505263,3.33,0,0,4.849253,6.260946,0,3.505263,-3.505263,5.704751,40.74814,0.1770912,8.151157,0,0,6.260946
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.4320277,0.4320277,0,-1,0,0.4320277,0,0,5.551115E-17,0,0,0.454766,0.4320277,0,0,8.74399,2.755683,0,0.454766,-0.454766,5.225385,37.3241,0.1770912,0.4752305,0,0,2.755683
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.9456334,0.9456334,0,-1,0,0.9456334,0,0,1.110223E-16,0,0,0.9954035,0.9456334,0,0,9.249286,2.300917,0,0.9954035,-0.9954035,4.176138,29.8295,0.1770912,1.040197,0,0,2.300917
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1929246,0.1929246,0,-1,0,0.1929246,0,0,2.775558E-17,0,0,0.2030786,0.1929246,0,0,10.35529,1.305514,0,0.2030786,-0.2030786,3.962074,28.30047,0.1770912,0.2122171,0,0,1.305514
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.3031304,0.3031304,0,-1,0,0.3031304,0,0,0,0,0,0.3190846,0.3031304,0,0,10.58093,1.102435,0,0.3190846,-0.3190846,3.62573,25.89802,0.1770912,0.3334434,0,0,1.102435
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.4145405,0.4145405,0,-1,0,0.4145405,0,0,5.551115E-17,0,0,0.4363584,0.4145405,0,0,10.93547,0.7833505,0,0.4363584,-0.4363584,3.165767,22.61258,0.1770912,0.4559945,0,0,0.7833505
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42031,0.3469921,0,0,0,3.165767,22.61258,0.1770912,0,0,0,0.3469921
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.5751641,0.3296425,0,-1,0,0.3296425,0,0,0.2455216,0.303038,0,0.3469921,0.3296425,0,0,11.42031,0.3469921,0,0.3469921,-0.3469921,2.800006,20,0.1770912,0.6326805,0,0,0.3469921
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.306885,1.306885,4.812148,0,1.478716,1.306885,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1772047,1.437573,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.9517406,0.9517406,4.457004,0,1.381762,0.9517406,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1772964,1.046915,0,5,2.997
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.103484,1.103484,4.608747,0,1.423188,1.103484,36.88099,0,0,0,0.4069758,0,0,3.505263,3.33,5.14586,5.994,3.736976,0,3.736976,12.66344,90.45298,0.1773816,1.213832,0.3255806,5,6.400976
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,1.91639,1.91639,0,0,0,1.91639,38.00957,0,2.220446E-16,0,0.7284117,2.017253,1.91639,0,0,1.408884,9.357278,0,1.288841,-1.288841,11.30488,80.74902,0.1773816,2.108029,0.5827293,0,10.08569
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.3358785,0.3358785,0,-1,0,0.3358785,514.3375,0,0,0,1.727549,0.3535563,0.3358785,0,0,2.84093,8.068438,1.373992,0,1.373992,12.60837,90.0596,0.1773233,0.3694663,1.382039,0,9.795986
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.00789,1.00789,0,-1,0,1.00789,299.9702,0.4954953,0,0,3.023369,1.060937,1.00789,0,0,1.466937,9.305031,1.466937,0,1.466937,14.00003,100,0.1772611,1.108679,2.418695,0,12.3284
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,3.279845,3.279845,0,-1,0,3.279845,102.0086,0,0,0.2778298,3.345725,3.452469,3.279845,0,0,0,10.62527,0,0.1067437,-0.1067437,13.88751,99.1963,0.1772611,3.60783,2.67658,0,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,-1,0,0,0,2.991039,0,0,3.109643,0,0,0,0,0.1186042,10.51853,0.1186042,0,0.1186042,14.00003,100,0.1772561,0,2.487715,0,13.62817
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.527695,1.527695,0,-1,0,1.527695,180.0255,1.14214,0,0,2.75024,1.6081,1.527695,0,0,0,10.62527,0,0,0,14.00003,100,0.1772561,1.680465,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,0.9351673,0.9351673,0,-1,0,0.9351673,375.8391,2.530338,0,0,3.514725,0.9843866,0.9351673,0,0,0,10.62527,0,0,0,14.00003,100,0.1772561,1.028684,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.087193,1.087193,0,-1,0,1.087193,213.8519,1.180569,0,0,2.324982,1.144413,1.087193,0,0,0,10.62527,0,0,0,14.00003,100,0.1772561,1.195912,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,2.95086,2.95086,0,-1,0,2.95086,22.45982,0,0,0,0.6627578,3.106168,2.95086,0,0,0,10.62527,0,2.44341,-2.44341,11.42445,81.60303,0.1772561,3.245945,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,0.9228197,0.9228197,0,-1,0,0.9228197,31.06118,0,2.220446E-16,0,0.2866387,0.9713892,0.9228197,0,0,2.7149,8.181864,0,0.6847504,-0.6847504,10.70266,76.4474,0.1772561,1.015102,0.229311,0,8.468503
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,2.92615,2.92615,0,-1,0,2.92615,0,0,4.440892E-16,0,0,3.080158,2.92615,0,0,3.475734,7.497114,0,3.080158,-3.080158,7.455886,53.25622,0.1772561,3.218765,0,0,7.497114
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.058974,1.058974,0,-1,0,1.058974,0,0,2.220446E-16,0,0,1.114709,1.058974,0,0,6.898131,4.416956,0,1.114709,-1.114709,6.280879,44.86333,0.1772561,1.164871,0,0,4.416956
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.136697,3.302247,0,0,0,6.280879,44.86333,0.1772561,0,0,0,3.302247
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.216426,1.216426,0,-1,0,1.216426,0,0,2.220446E-16,0,0,1.280448,1.216426,0,0,8.136697,3.302247,0,1.280448,-1.280448,4.931169,35.22256,0.1772561,1.338068,0,0,3.302247
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.08993582,0.08993582,0,-1,0,0.08993582,0,0,0,0,0,0.09466928,0.08993582,0,0,9.559418,2.021799,0,0.09466928,-0.09466928,4.831378,34.50978,0.1772561,0.0989294,0,0,2.021799
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.3312843,0.3312843,0,-1,0,0.3312843,0,0,5.551115E-17,0,0,0.3487203,0.3312843,0,0,9.664605,1.927129,0,0.3487203,-0.3487203,4.463795,31.88418,0.1772561,0.3644127,0,0,1.927129
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.2189973,0.2189973,0,-1,0,0.2189973,0,0,2.775558E-17,0,0,0.2305235,0.2189973,0,0,10.05207,1.578409,0,0.2305235,-0.2305235,4.220802,30.14852,0.1772561,0.2408971,0,0,1.578409
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30821,1.347885,0,0,0,4.220802,30.14852,0.1772561,0,0,0,1.347885
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01971951,0.01971951,0,-1,0,0.01971951,0,0,0,0,0,0.02075738,0.01971951,0,0,10.30821,1.347885,0,0.02075738,-0.02075738,4.198922,29.99224,0.1772561,0.02169147,0,0,1.347885
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.6222445,0.6222445,0,-1,0,0.6222445,0,0,1.110223E-16,0,0,0.6549942,0.6222445,0,0,10.33127,1.327128,0,0.6549942,-0.6549942,3.508497,25.06064,0.1772561,0.6844689,0,0,1.327128
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.3559236,0.3559236,0,-1,0,0.3559236,0,0,0,0,0,0.3746564,0.3559236,0,0,11.05904,0.6721339,0,0.3746564,-0.3746564,3.113575,22.23977,0.1772561,0.3915159,0,0,0.6721339
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.022933,1.022933,4.528196,0,1.401198,1.022933,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.47533,0.2974775,3.33,0,3.33,6.27269,44.80484,0.1773527,1.125227,0,5,0.2974775
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.7775572,0.7775572,4.28282,0,1.33421,0.7775572,0,0,0,0,0,0,0,3.505263,3.33,8.145329,3.294477,3.33,0,3.33,9.431806,67.3699,0.1774313,0.8553129,0,5,3.294477
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,2.826797,2.826797,5,0,1.53,2.826797,18.21367,0,0,0,0.5148634,0,0,2.173203,2.064543,4.81533,6.291478,2.579406,0,2.579406,11.87885,84.84872,0.1775148,3.109476,0.4118907,5,6.806341
