Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,2.600434,2.600434,0,0,0,2.600434,51.64821,0,4.440892E-16,0,1.343078,2.737299,2.600434,0,0,2.235923,8.612944,0,1.394221,-1.394221,10.40921,74.35133,0.1775148,2.860477,1.074462,0,9.956021
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.376802,1.376802,0,-1,0,1.376802,226.7059,0,0,0,3.121291,1.449265,1.376802,0,0,3.785058,7.218722,1.672026,0,1.672026,11.99543,85.68147,0.177444,1.514482,2.497033,0,10.34001
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,2.471067,2.471067,0,-1,0,2.471067,162.8583,0,0,0,4.024337,2.601123,2.471067,0,0,2.113032,8.723546,1.423214,0,1.423214,13.34561,95.32559,0.1773838,2.718174,3.21947,0,12.74788
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,2.411512,2.411512,0,-1,0,2.411512,140.5734,0.1616931,0,0,3.389944,2.538433,2.411512,0,0,0.6898176,10.00444,0.6898176,0,0.6898176,14.00003,100,0.1773546,2.652663,2.711955,0,13.39438
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,1.881874,1.881874,0,-1,0,1.881874,180.944,1.424219,0,0,3.405138,1.98092,1.881874,0,0,0,10.62527,0,0,0,14.00003,100,0.1773546,2.070061,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,2.04388,2.04388,0,-1,0,2.04388,135.5912,0.6198689,0,0,2.771321,2.151453,2.04388,0,0,0,10.62527,0,0,0,14.00003,100,0.1773546,2.248268,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,1.580646,1.580646,0,-1,0,1.580646,154.1302,0.7724146,0,0,2.436252,1.663838,1.580646,0,0,0,10.62527,0,0,0,14.00003,100,0.1773546,1.73871,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,2.009995,2.009995,0,-1,0,2.009995,130.1263,0.4997477,0,0,2.615532,2.115784,2.009995,0,0,0,10.62527,0,0,0,14.00003,100,0.1773546,2.210994,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,2.868413,2.868413,0,-1,0,2.868413,47.46193,0,4.440892E-16,0,1.361404,3.019382,2.868413,0,0,0,10.62527,0,1.657978,-1.657978,12.25237,87.51672,0.1773546,3.155254,1.089123,0,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,-1,0,0,0,0,0,0,0.7476492,0,0,0,0,1.842198,8.967297,0.7476492,0,0.7476492,12.96165,92.58302,0.177323,0,0.5981194,0,9.714946
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.094548,9.640181,0,0,0,12.96165,92.58302,0.177323,0,0,0,9.640181
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.134938,2.134938,0,-1,0,2.134938,0,0,4.440892E-16,0,0,2.247304,2.134938,0,0,1.094548,9.640181,0,2.247304,-2.247304,10.59278,75.66258,0.177323,2.348432,0,0,9.640181
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,4.973854,3.33,0,-1,0,3.33,0,0,1.643854,2.141239,0,3.505263,3.33,0,0,3.591552,7.392877,0,3.505263,-3.505263,6.897911,49.27069,0.177323,5.47124,0,0,7.392877
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.4386967,0.4386967,0,-1,0,0.4386967,0,0,5.551115E-17,0,0,0.461786,0.4386967,0,0,7.486289,3.887614,0,0.461786,-0.461786,6.411145,45.7938,0.177323,0.4825663,0,0,3.887614
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.4835311,0.4835311,0,-1,0,0.4835311,0,0,5.551115E-17,0,0,0.5089802,0.4835311,0,0,7.999385,3.425828,0,0.5089802,-0.5089802,5.874633,41.96158,0.177323,0.5318843,0,0,3.425828
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.828153,0.828153,0,-1,0,0.828153,0,0,1.110223E-16,0,0,0.87174,0.828153,0,0,8.564919,2.916848,0,0.87174,-0.87174,4.955739,35.39806,0.177323,0.9109683,0,0,2.916848
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.7567962,0.7567962,0,-1,0,0.7567962,0,0,1.110223E-16,0,0,0.7966276,0.7567962,0,0,9.533518,2.045108,0,0.7966276,-0.7966276,4.116019,29.40008,0.177323,0.8324758,0,0,2.045108
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.3777376,0.3777376,0,-1,0,0.3777376,0,0,0,0,0,0.3976185,0.3777376,0,0,10.41866,1.24848,0,0.3976185,-0.3976185,3.696893,26.40632,0.177323,0.4155113,0,0,1.24848
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.3332479,0.3332479,0,-1,0,0.3332479,0,0,5.551115E-17,0,0,0.3507873,0.3332479,0,0,10.86046,0.8508617,0,0.3507873,-0.3507873,3.32713,23.76517,0.177323,0.3665727,0,0,0.8508617
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25022,0.5000744,0,0,0,3.32713,23.76517,0.177323,0,0,0,0.5000744
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.09779838,0.09779838,0,-1,0,0.09779838,0,0,1.387779E-17,0,0,0.1029457,0.09779838,0,0,11.25022,0.5000744,0,0.1029457,-0.1029457,3.218616,22.99007,0.177323,0.1075782,0,0,0.5000744
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1168848,0.1168848,0,0,0,0.1168848,0,0,1.387779E-17,0,0,0.1230367,0.1168848,0,0,11.36461,0.3971288,0,0.1230367,-0.1230367,3.088924,22.0637,0.177323,0.1285733,0,0,0.3971288
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.4599361,0.4599361,3.965199,0,1.247499,0.4599361,0,0,0,0,0,0,0,3.505263,3.33,11.50131,0.2740921,3.33,0,3.33,6.248039,44.62877,0.1773785,0.5059297,0,5,0.2740921
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.047563,1.047563,4.552826,0,1.407922,1.047563,85.67899,0,0,0,0.8975414,0,0,3.505263,3.33,8.171313,3.271092,4.227541,0,4.227541,10.25864,73.27583,0.1774385,1.152319,0.7180331,5,4.168633
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,3.521671,3.521671,5,0,1.53,3.521671,63.88715,0,0,0,2.249896,0,0,1.478329,1.404412,3.943772,7.07588,3.654308,0,3.654308,13.72542,98.03851,0.1775451,3.873838,1.799917,5,9.325775
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,3.380352,3.33,0,-1,0,3.33,97.70975,0,0.05035242,0.3883877,3.253735,3.505263,3.33,0,0,0.2894642,10.36476,0,0.2515286,-0.2515286,13.46028,96.14469,0.1775451,3.718388,2.602988,0,13.61849
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.7241362,0.7241362,0,-1,0,0.7241362,594.856,2.976378,0,0,4.307567,0.7622486,0.7241362,0,0,0.5689405,10.11323,0.5689405,0,0.5689405,14.00003,100,0.177521,0.7965498,3.446054,0,14.42079
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,2.922635,2.922635,0,-1,0,2.922635,166.227,1.78175,0,0,4.858208,3.076458,2.922635,0,0,0,10.62527,0,0,0,14.00003,100,0.177521,3.214899,3.886566,0,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,1.573512,1.573512,0,-1,0,1.573512,305.7957,3.155403,0,0,4.811732,1.656328,1.573512,0,0,0,10.62527,0,0,0,14.00003,100,0.177521,1.730863,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.2106129,0.2106129,0,-1,0,0.2106129,2112.889,4.228318,0,0,4.450016,0.2216977,0.2106129,0,0,0,10.62527,0,0,0,14.00003,100,0.177521,0.2316741,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.177521,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,-1,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.177521,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,-1,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.177521,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.041346,1.041346,0,-1,0,1.041346,87.80153,0,0,0,0.914318,1.096154,1.041346,0,0,0,10.62527,0,0.1818361,-0.1818361,13.80836,98.63092,0.177521,1.145481,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.7630392,0.7630392,0,-1,0,0.7630392,0,0,1.110223E-16,0,0,0.8031992,0.7630392,0,0,0.2020401,10.44344,0,0.8031992,-0.8031992,12.96171,92.58346,0.177521,0.8393431,0,0,10.44344
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,3.714826,3.33,0,-1,0,3.33,0,0,0.3848264,0.756309,0,3.505263,3.33,0,0,1.094484,9.640239,0,3.505263,-3.505263,9.266838,66.19157,0.177521,4.086309,0,0,9.640239
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.989221,6.134976,0,0,0,9.266838,66.19157,0.177521,0,0,0,6.134976
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.079911,1.079911,0,-1,0,1.079911,0,0,0,0,0,1.136749,1.079911,0,0,4.989221,6.134976,0,1.136749,-1.136749,8.0686,57.63274,0.177521,1.187902,0,0,6.134976
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1316791,0.1316791,0,-1,0,0.1316791,0,0,2.775558E-17,0,0,0.1386096,0.1316791,0,0,6.252275,4.998227,0,0.1386096,-0.1386096,7.922492,56.58912,0.177521,0.1448471,0,0,4.998227
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.05237407,0.05237407,0,-1,0,0.05237407,0,0,6.938894E-18,0,0,0.0551306,0.05237407,0,0,6.406285,4.859618,0,0.0551306,-0.0551306,7.864379,56.17403,0.177521,0.05761148,0,0,4.859618
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.467541,4.804487,0,0,0,7.864379,56.17403,0.177521,0,0,0,4.804487
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.2416642,0.2416642,0,-1,0,0.2416642,0,0,0,0,0,0.2543834,0.2416642,0,0,6.467541,4.804487,0,0.2543834,-0.2543834,7.596236,54.25872,0.177521,0.2658306,0,0,4.804487
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.75019,4.550104,0,0,0,7.596236,54.25872,0.177521,0,0,0,4.550104
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.75019,4.550104,0,0,0,7.596236,54.25872,0.177521,0,0,0,4.550104
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.3990293,0.3990293,0,-1,0,0.3990293,0,0,5.551115E-17,0,0,0.4200309,0.3990293,0,0,6.75019,4.550104,0,0.4200309,-0.4200309,7.153484,51.09621,0.177521,0.4389323,0,0,4.550104
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.4571737,0.4571737,0,0,0,0.4571737,0,0,5.551115E-17,0,0,0.4812355,0.4571737,0,0,7.21689,4.130073,0,0.4812355,-0.4812355,6.646218,47.47289,0.177521,0.5028911,0,0,4.130073
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.4630143,0.4630143,0,0,0,0.4630143,0,0,5.551115E-17,0,0,0.4873835,0.4630143,0,0,7.751596,3.648837,0,0.4873835,-0.4873835,6.132471,43.80327,0.177521,0.5093157,0,0,3.648837
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,0.9474747,0.9474747,0,0,0,0.9474747,116.2468,0,0,0,1.101409,0.9973418,0.9474747,0,0,8.293134,3.161454,0.1040675,0,0.1040675,6.231197,44.50846,0.1775167,1.042222,0.8811274,0,4.262863
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,8.189066,3.255114,2.186308,0,2.186308,8.305311,59.32354,0.1774245,0,1.749046,0,5.441422
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.2072496,0.2072496,0,-1,0,0.2072496,1421.153,0,0,0,2.945335,0.2181575,0.2072496,0,0,6.002759,5.222792,2.727177,0,2.727177,10.89254,77.8037,0.1773096,0.2279745,2.356268,0,8.168126
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.229408,1.229408,0,-1,0,1.229408,272.2355,0,0,0,3.346886,1.294114,1.229408,0,0,3.275581,7.677251,2.052772,0,2.052772,12.83997,91.71388,0.1772232,1.352349,2.677509,0,11.02414
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.191663,1.191663,0,-1,0,1.191663,255.8259,0.571391,0,0,3.048583,1.254382,1.191663,0,0,1.222809,9.524746,1.222809,0,1.222809,14.00003,100,0.1771718,1.310829,2.438866,0,12.57333
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,-1,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771718,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,2.066592,2.066592,0,-1,0,2.066592,156.2483,1.053656,0,0,3.229016,2.17536,2.066592,0,0,0,10.62527,0,0,0,14.00003,100,0.1771718,2.273251,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.196267,0.196267,0,-1,0,0.196267,2173.538,4.05934,0,0,4.265937,0.2065968,0.196267,0,0,0,10.62527,0,0,0,14.00003,100,0.1771718,0.2158937,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,1.488701,1.488701,0,-1,0,1.488701,208.6194,1.538664,0,0,3.105718,1.567053,1.488701,0,0,0,10.62527,0,0,0,14.00003,100,0.1771718,1.637571,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,2.796162,2.796162,0,-1,0,2.796162,81.78589,4.440892E-16,0,0,2.286866,2.943328,2.796162,0,0,0,10.62527,0,0.6564624,-0.6564624,13.30806,95.05735,0.1771718,3.075778,1.829493,0,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,-1,0,0,0,0.2782596,0,0,1.007662,0,0,0,0,0.7294027,9.968812,0.7294027,0,0.7294027,14.00003,100,0.1771412,0,0.8061298,0,10.97647
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1771412,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,5.028877,3.33,0,-1,0,3.33,0,0,1.698877,2.201765,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1771412,5.531765,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,4.465044,3.33,0,-1,0,3.33,0,0,1.135044,1.581548,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1771412,4.911549,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,5.090447,3.33,0,-1,0,3.33,0,0,1.760448,2.269492,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1771412,5.599492,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.1771412,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.2006161,0.1040105,0,-1,0,0.1040105,0,0,0.09660564,0.1166672,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1771412,0.2206777,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.3316484,0,0,-1,0,0,0,0,0.3316484,0.3648132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771412,0.3648132,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.4084226,0,0,-1,0,0,0,0,0.4084226,0.4492649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771412,0.4492649,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.4682287,0,0,-1,0,0,0,0,0.4682287,0.5150516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771412,0.5150516,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.3687314,0,0,-1,0,0,0,0,0.3687314,0.4056046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771412,0.4056046,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.5325429,0,0,-1,0,0,0,0,0.5325429,0.5857972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1771412,0.5857972,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.411162,0.411162,3.916425,0,1.234184,0.411162,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.177193,0.4522782,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.5481635,0.5481635,4.053427,0,1.271585,0.5481635,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1772547,0.6029799,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,0.9523881,0.9523881,4.457651,0,1.381939,0.9523881,89.33493,0,0,0,0.8508152,0,0,3.505263,3.33,5.14586,5.994,4.180815,0,4.180815,13.08451,93.46057,0.1773096,1.047627,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.160872,1.160872,0,0,0,1.160872,169.5372,0,0,0,1.96811,1.22197,1.160872,0,0,0.965045,9.756734,0.7461398,0,0.7461398,13.79236,98.51663,0.1772783,1.276959,1.574488,0,11.72484
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1247277,0.1247277,0,-1,0,0.1247277,2085.113,2.250515,0,0,2.600712,0.1312923,0.1247277,0,0,0.2189052,10.42826,0.2189052,0,0.2189052,14.00003,100,0.1772691,0.1372004,2.08057,0,13.02897
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.157879,1.157879,0,-1,0,1.157879,327.7418,2.576035,0,0,3.794855,1.21882,1.157879,0,0,0,10.62527,0,0,0,14.00003,100,0.1772691,1.273667,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,3.8152,3.33,0,-1,0,3.33,126.3628,0.7026178,0.4852001,0.8667201,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1772691,4.19672,3.366305,0,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.5256322,0.5256322,0,-1,0,0.5256322,907.7468,4.218112,0,0,4.77141,0.553297,0.5256322,0,0,0,10.62527,0,0,0,14.00003,100,0.1772691,0.5781955,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,2.396136,2.396136,0,-1,0,2.396136,175.2138,1.676113,0,0,4.198361,2.522248,2.396136,0,0,0,10.62527,0,0,0,14.00003,100,0.1772691,2.63575,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,2.563623,2.563623,0,-1,0,2.563623,167.0932,1.58509,0,0,4.28364,2.69855,2.563623,0,0,0,10.62527,0,0,0,14.00003,100,0.1772691,2.819985,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,3.943219,3.33,0,-1,0,3.33,104.9625,0,0.6132188,1.007541,3.49525,3.505263,3.33,0,0,0,10.62527,0,0.01001282,-0.01001282,13.98947,99.92461,0.1772691,4.337541,2.7962,0,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,-1,0,0,0,2.308393,0,0,2.319518,0,0,0,0,0.01112535,10.61526,0.01112535,0,0.01112535,14.00003,100,0.1772686,0,1.855615,0,12.93478
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,-1,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1772686,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.3890789,0.3890789,0,-1,0,0.3890789,0,0,5.551115E-17,0,0,0.4095567,0.3890789,0,0,0,10.62527,0,0.4095567,-0.4095567,13.56832,96.91636,0.1772686,0.4279868,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,2.210254,2.210254,0,-1,0,2.210254,0,0,4.440892E-16,0,0,2.326583,2.210254,0,0,0.455063,10.21572,0,2.326583,-2.326583,11.11588,79.39901,0.1772686,2.431279,0,0,10.21572
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.726758,1.726758,0,-1,0,1.726758,0,0,2.220446E-16,0,0,1.81764,1.726758,0,0,3.040155,7.889134,0,1.81764,-1.81764,9.199924,65.71361,0.1772686,1.899433,0,0,7.889134
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.1664947,0.1664947,0,-1,0,0.1664947,0,0,0,0,0,0.1752576,0.1664947,0,0,5.059754,6.071495,0,0.1752576,-0.1752576,9.015185,64.39405,0.1772686,0.1831442,0,0,6.071495
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.5244924,0.5244924,0,-1,0,0.5244924,0,0,1.110223E-16,0,0,0.5520973,0.5244924,0,0,5.254485,5.896237,0,0.5520973,-0.5520973,8.433224,60.23719,0.1772686,0.5769417,0,0,5.896237
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1350585,0.1350585,0,-1,0,0.1350585,0,0,0,0,0,0.1421669,0.1350585,0,0,5.867927,5.34414,0,0.1421669,-0.1421669,8.283367,59.16679,0.1772686,0.1485644,0,0,5.34414
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.5081581,0.5081581,0,-1,0,0.5081581,0,0,1.110223E-16,0,0,0.5349033,0.5081581,0,0,6.02589,5.201973,0,0.5349033,-0.5349033,7.719529,55.13939,0.1772686,0.558974,0,0,5.201973
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.8187451,0.8187451,0,-1,0,0.8187451,0,0,1.110223E-16,0,0,0.861837,0.8187451,0,0,6.620227,4.66707,0,0.861837,-0.861837,6.811073,48.65043,0.1772686,0.9006197,0,0,4.66707
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.6433387,0.6433387,0,-1,0,0.6433387,0,0,1.110223E-16,0,0,0.6771987,0.6433387,0,0,7.577824,3.805233,0,0.6771987,-0.6771987,6.097243,43.55165,0.1772686,0.7076727,0,0,3.805233
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.3042176,0.3042176,0,-1,0,0.3042176,0,0,5.551115E-17,0,0,0.3202291,0.3042176,0,0,8.330267,3.128034,0,0.3202291,-0.3202291,5.759692,41.14058,0.1772686,0.3346394,0,0,3.128034
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.5564676,0.5564676,0,-1,0,0.5564676,0,0,0,0,0,0.5857554,0.5564676,0,0,8.686076,2.807805,0,0.5857554,-0.5857554,5.142252,36.7303,0.1772686,0.6121144,0,0,2.807805
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.3157518,0.3157518,0,0,0,0.3157518,0,0,5.551115E-17,0,0,0.3323703,0.3157518,0,0,9.336916,2.22205,0,0.3323703,-0.3323703,4.791903,34.22781,0.1772686,0.347327,0,0,2.22205
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.4156197,0.4156197,0,0,0,0.4156197,0,0,0,0,0,0.4374945,0.4156197,0,0,9.706216,1.88968,0,0.4374945,-0.4374945,4.330743,30.93382,0.1772686,0.4571817,0,0,1.88968
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,2.097802,2.097802,5,0,1.53,2.097802,41.36393,0,0,0,0.8677331,0,0,2.902198,2.757088,10.19232,1.452185,3.624822,0,3.624822,7.769551,55.49668,0.1773839,2.307582,0.6941865,5,2.319918
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,2.113848,2.113848,4.705394,0,1.449573,2.113848,109.2219,0,0,0,2.308785,0,0,2.591545,2.461968,6.5675,4.714525,4.770753,0,4.770753,12.29549,87.82471,0.1774316,2.325233,1.847028,5,7.02331
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,1.542205,1.542205,0,-1,0,1.542205,225.5257,0.05794949,0,0,3.478069,1.623374,1.542205,0,0,1.796746,9.008203,1.796746,0,1.796746,14.00003,100,0.1773563,1.696426,2.782455,0,12.48627
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.236568,1.236568,0,-1,0,1.236568,324.5017,2.711034,0,0,4.012684,1.301651,1.236568,0,0,0,10.62527,0,0,0,14.00003,100,0.1773563,1.360225,3.210148,0,14.63796
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1200446,0.1200446,0,-1,0,0.1200446,3484.815,4.056971,0,0,4.183334,0.1263628,0.1200446,0,0,0,10.62527,0,0,0,14.00003,100,0.1773563,0.1320491,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,2.41413,2.41413,0,-1,0,2.41413,192.0313,2.094696,0,0,4.635886,2.54119,2.41413,0,0,0,10.62527,0,0,0,14.00003,100,0.1773563,2.655544,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,3.649042,3.33,0,-1,0,3.33,136.2075,1.030446,0.3190416,0.6839457,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1773563,4.013946,3.628567,0,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,2.393704,2.393704,0,-1,0,2.393704,166.5393,1.466769,0,0,3.986457,2.519689,2.393704,0,0,0,10.62527,0,0,0,14.00003,100,0.1773563,2.633075,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,3.047842,3.047842,0,-1,0,3.047842,117.0156,0.3581946,0,0.02262654,3.56645,3.208255,3.047842,0,0,0,10.62527,0,0,0,14.00003,100,0.1773563,3.352627,2.85316,0,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,-1,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1773563,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.6934999,0.6934999,0,-1,0,0.6934999,155.2469,0.3466373,0,0,1.076637,0.7299999,0.6934999,0,0,0,10.62527,0,0,0,14.00003,100,0.1773563,0.7628499,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.3871777,0.3871777,0,-1,0,0.3871777,0,0,5.551115E-17,0,0,0.4075555,0.3871777,0,0,0,10.62527,0,0.4075555,-0.4075555,13.57043,96.93143,0.1773563,0.4258955,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,2.621616,2.621616,0,-1,0,2.621616,0,0,4.440892E-16,0,0,2.759596,2.621616,0,0,0.4528394,10.21772,0,2.759596,-2.759596,10.66156,76.15383,0.1773563,2.883778,0,0,10.21772
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.046212,2.046212,0,-1,0,2.046212,0,0,4.440892E-16,0,0,2.153908,2.046212,0,0,3.519057,7.458123,0,2.153908,-2.153908,8.391139,59.93659,0.1773563,2.250834,0,0,7.458123
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.8264419,0.8264419,0,-1,0,0.8264419,0,0,0,0,0,0.8699389,0.8264419,0,0,5.912288,5.304215,0,0.8699389,-0.8699389,7.474143,53.38663,0.1773563,0.9090861,0,0,5.304215
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.256106,0.256106,0,-1,0,0.256106,0,0,0,0,0,0.2695853,0.256106,0,0,6.878887,4.434276,0,0.2695853,-0.2695853,7.189975,51.35686,0.1773563,0.2817166,0,0,4.434276
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.3087732,0.3087732,0,-1,0,0.3087732,0,0,5.551115E-17,0,0,0.3250245,0.3087732,0,0,7.178426,4.164691,0,0.3250245,-0.3250245,6.84737,48.90968,0.1773563,0.3396506,0,0,4.164691
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.6156947,0.6156947,0,-1,0,0.6156947,0,0,1.110223E-16,0,0,0.6480997,0.6156947,0,0,7.539564,3.839667,0,0.6480997,-0.6480997,6.164213,44.03,0.1773563,0.6772642,0,0,3.839667
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.6936021,0.6936021,0,-1,0,0.6936021,0,0,1.110223E-16,0,0,0.7301075,0.6936021,0,0,8.259675,3.191567,0,0.7301075,-0.7301075,5.394612,38.53286,0.1773563,0.7629623,0,0,3.191567
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.121452,1.121452,0,-1,0,1.121452,0,0,2.220446E-16,0,0,1.180476,1.121452,0,0,9.070906,2.461459,0,1.180476,-1.180476,4.15028,29.6448,0.1773563,1.233598,0,0,2.461459
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.045902,1.045902,0,-1,0,1.045902,0,0,0,0,0,1.10095,1.045902,0,0,10.38255,1.280983,0,1.10095,-1.10095,2.989777,21.35551,0.1773563,1.150493,0,0,1.280983
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.8759134,0.1710316,0,-1,0,0.1710316,0,0,0.7048817,0.7924731,0,0.1800333,0.1710316,0,0,11.60582,0.1800333,0,0.1800333,-0.1800333,2.800006,20,0.1773563,0.9635047,0,0,0.1800333
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.5327197,0.5327197,4.037983,0,1.267369,0.5327197,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1774165,0.5859917,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.4935886,0.4935886,3.998852,0,1.256687,0.4935886,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1774737,0.5429474,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,1.955049,1.955049,4.775245,0,1.468642,1.955049,55.11974,0,0,0,1.077618,0,0,2.820196,2.679186,5.14586,5.994,3.756804,0,3.756804,12.68225,90.58734,0.1775685,2.150554,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,3.569816,3.569816,2.883848,0,0.9522905,3.569816,59.13827,4.440892E-16,0,0,2.111127,0.7220709,0.6859674,0,0,1.389056,9.375124,1.389056,0,1.389056,14.00003,100,0.1776046,3.926797,1.688902,5,11.48625
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,3.353061,3.33,0,-1,0,3.33,70.08967,4.440892E-16,0.02306105,0.3583671,2.333986,3.505263,3.33,0,0,0,10.62527,0,1.171277,-1.171277,12.76539,91.1812,0.1776046,3.688367,1.867189,0,12.95926
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,2.815759,2.815759,0,-1,0,2.815759,106.7901,0,0,0,3.006952,2.963957,2.815759,0,0,1.301419,9.453997,0.04299437,0,0.04299437,12.80618,91.47254,0.1776028,3.097335,2.405561,0,12.46095
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,3.634591,3.33,0,-1,0,3.33,87.20867,0,0.3045914,0.6680505,2.904049,3.505263,3.33,0,0,1.258425,9.492692,0,0.6012143,-0.6012143,12.17245,86.94587,0.1776028,3.99805,2.323239,0,12.39674
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.025627,1.025627,0,-1,0,1.025627,357.5834,0.6614239,0,0,3.667472,1.079607,1.025627,0,0,1.926441,8.891478,1.926441,0,1.926441,14.00003,100,0.1775224,1.12819,2.933977,0,12.55895
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,1.861564,1.861564,0,-1,0,1.861564,159.9671,1.018348,0,0,2.977889,1.959541,1.861564,0,0,0,10.62527,0,0,0,14.00003,100,0.1775224,2.04772,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,2.231425,2.231425,0,-1,0,2.231425,143.0954,0.8441989,0,0,3.193067,2.348868,2.231425,0,0,0,10.62527,0,0,0,14.00003,100,0.1775224,2.454567,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,1.597767,1.597767,0,-1,0,1.597767,209.2589,1.661609,0,0,3.343469,1.681859,1.597767,0,0,0,10.62527,0,0,0,14.00003,100,0.1775224,1.757543,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,3.199392,3.199392,0,-1,0,3.199392,70.92273,0,0,0.1893314,2.269096,3.367781,3.199392,0,0,0,10.62527,0,1.098685,-1.098685,12.84191,91.72776,0.1775224,3.519331,1.815277,0,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,2.17032,2.17032,0,-1,0,2.17032,44.53722,0,0,0,0.9666002,2.284547,2.17032,0,0,1.220761,9.526589,0,1.317947,-1.317947,11.45267,81.80465,0.1775224,2.387352,0.7732801,0,10.49319
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,2.227847,2.227847,0,-1,0,2.227847,0,0,4.440892E-16,0,0,2.345102,2.227847,0,0,2.685147,8.208642,0,2.345102,-2.345102,8.98072,64.14787,0.1775224,2.450632,0,0,8.208642
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,5.938032,3.33,0,-1,0,3.33,0,0,2.608032,3.201835,0,3.505263,3.33,0,0,5.290816,5.86354,0,3.505263,-3.505263,5.285848,37.75598,0.1775224,6.531836,0,0,5.86354
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,3.301981,2.240363,0,-1,0,2.240363,0,0,1.061619,1.391817,0,2.358277,2.240363,0,0,9.185553,2.358277,0,2.358277,-2.358277,2.800006,20,0.1775224,3.632179,0,0,2.358277
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,4.305857,0,0,-1,0,0,0,0,4.305857,4.736443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775224,4.736443,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.2925313,0,0,-1,0,0,0,0,0.2925313,0.3217844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775224,0.3217844,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.2132247,0,0,-1,0,0,0,0,0.2132247,0.2345471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775224,0.2345471,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.089842,0,0,-1,0,0,0,0,0.089842,0.09882619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775224,0.09882619,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.601967,0,0,-1,0,0,0,0,0.601967,0.6621637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775224,0.6621637,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.2724736,0,0,-1,0,0,0,0,0.2724736,0.2997209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775224,0.2997209,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.04503515,0,0,-1,0,0,0,0,0.04503515,0.04953867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775224,0.04953867,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.7299709,0,0,-1,0,0,0,0,0.7299709,0.802968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775224,0.802968,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.3920221,0.3920221,3.897285,0,1.228959,0.3920221,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1775721,0.4312243,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1407914,0.1407914,3.646055,0,1.160373,0.1407914,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.177604,0.1548705,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.226822,1.226822,4.732085,0,1.456859,1.226822,32.054,0,0,0,0.3932455,0,0,3.505263,3.33,5.14586,5.994,3.723245,0,3.723245,12.65042,90.35994,0.1776966,1.349504,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.6385546,0.6385546,0,0,0,0.6385546,132.0744,0,0,0,0.8433675,0.6721627,0.6385546,0,0,1.422615,9.344921,0.1712048,0,0.1712048,12.81284,91.52007,0.1776895,0.70241,0.674694,0,10.18829
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,1.675568,1.675568,0,-1,0,1.675568,126.8509,0,0,0,2.125473,1.763756,1.675568,0,0,1.25141,9.499005,0.3617173,0,0.3617173,13.15599,93.97118,0.1776744,1.843125,1.700378,0,11.62448
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,2.174881,2.174881,0,-1,0,2.174881,122.4843,0,0,0,2.663887,2.289348,2.174881,0,0,0.8896927,9.824551,0.3745386,0,0.3745386,13.51131,96.50916,0.1776588,2.392369,2.131109,0,12.48844
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,-1,0,0,0,2.713542,0,0,3.228696,0,0,0,0,0.5151541,10.16164,0.5151541,0,0.5151541,14.00003,100,0.1776373,0,2.582957,0,13.39033
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.240983,1.240983,0,-1,0,1.240983,319.3752,2.657094,0,0,3.963392,1.306298,1.240983,0,0,0,10.62527,0,0,0,14.00003,100,0.1776373,1.365081,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,1.607723,1.607723,0,-1,0,1.607723,208.5918,1.661238,0,0,3.353579,1.69234,1.607723,0,0,0,10.62527,0,0,0,14.00003,100,0.1776373,1.768496,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.3576118,0.3576118,0,-1,0,0.3576118,701.9926,2.133975,0,0,2.510408,0.3764335,0.3576118,0,0,0,10.62527,0,0,0,14.00003,100,0.1776373,0.393373,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,2.599466,2.599466,0,-1,0,2.599466,113.6456,0.2178979,0,0,2.954178,2.73628,2.599466,0,0,0,10.62527,0,0,0,14.00003,100,0.1776373,2.859412,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.08464628,0.08464628,0,-1,0,0.08464628,1638.71,1.298006,0,0,1.387107,0.08910135,0.08464628,0,0,0,10.62527,0,0,0,14.00003,100,0.1776373,0.09311091,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.3094163,0.3094163,0,-1,0,0.3094163,167.881,0.1937499,0,0,0.5194513,0.3257014,0.3094163,0,0,0,10.62527,0,0,0,14.00003,100,0.1776373,0.3403579,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,2.361607,2.361607,0,-1,0,2.361607,0,0,4.440892E-16,0,0,2.485902,2.361607,0,0,0,10.62527,0,2.485902,-2.485902,11.37966,81.2831,0.1776373,2.597768,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,2.394089,2.394089,0,-1,0,2.394089,0,0,4.440892E-16,0,0,2.520094,2.394089,0,0,2.762113,8.139372,0,2.520094,-2.520094,8.723245,62.30877,0.1776373,2.633498,0,0,8.139372
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,2.668459,2.668459,0,-1,0,2.668459,0,0,4.440892E-16,0,0,2.808904,2.668459,0,0,5.562218,5.619278,0,2.808904,-2.808904,5.7624,41.15992,0.1776373,2.935305,0,0,5.619278
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.9496453,0.9496453,0,-1,0,0.9496453,0,0,0,0,0,0.9996266,0.9496453,0,0,8.683223,2.810374,0,0.9996266,-0.9996266,4.708701,33.63351,0.1776373,1.04461,0,0,2.810374
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.789233,0.789233,0,-1,0,0.789233,0,0,1.110223E-16,0,0,0.8307716,0.789233,0,0,9.793919,1.810747,0,0.8307716,-0.8307716,3.832991,27.37845,0.1776373,0.8681563,0,0,1.810747
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.2104951,0.2104951,0,-1,0,0.2104951,0,0,2.775558E-17,0,0,0.2215738,0.2104951,0,0,10.717,0.9799757,0,0.2215738,-0.2215738,3.599431,25.71017,0.1776373,0.2315446,0,0,0.9799757
