Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,48.31083,49.42842,34.63064,15.68354,15.68354,0,0,0,15.68354,308.0352,28.68033,0,0,48.31083,16.50899,15.68354,0,0,3.121511,315.9489,3.121511,0,3.121511,420.0009,100,0.1043155,17.25189,38.64866,0,364.2597
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,28.2173,42.43421,34.17035,40.44053,40.44053,0,0,0,40.44053,69.77481,0,0,0,28.2173,42.56898,40.44053,0,0,0,318.7582,0,14.35168,-14.35168,404.8728,96.3981,0.1043155,44.48459,22.57384,0,346.9755
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.429559,33.41845,32.4685,31.69417,31.69417,0,0,0,31.69417,10.82079,0,0,0,3.429559,33.36229,31.69417,0,0,15.94631,304.4066,0,29.93273,-29.93273,373.321,88.88577,0.1043155,34.86359,2.743647,0,307.8361
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,30.76059,30.76059,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,49.2049,274.4738,0,34.07335,-34.07335,337.4045,80.33425,0.1043155,35.60665,0,0,274.4738
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,29.26465,29.26465,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,87.06417,240.4005,0,61.72765,-61.72765,272.3379,64.84222,0.1043155,64.5054,0,0,240.4005
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,27.78083,27.78083,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,155.6505,178.6728,0,72.31579,-72.31579,196.1103,46.69284,0.1043155,101.4788,0,0,178.6728
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,26.21221,26.21221,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,236.0013,106.357,0,2.51963,-2.51963,193.4544,46.06048,0.1043155,2.633014,0,0,106.357
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,24.97064,24.97064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.8009,103.8374,0,0,0,193.4544,46.06048,0.1043155,0,0,0,103.8374
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,23.96528,23.96528,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,238.8009,103.8374,0,15.61963,-15.61963,176.9899,42.14036,0.1043155,16.32252,0,0,103.8374
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,22.95991,22.95991,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,256.1561,88.21777,0,1.574676,-1.574676,175.33,41.74516,0.1043155,1.645536,0,0,88.21777
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,22.07567,22.07567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.9057,86.64309,0,0,0,175.33,41.74516,0.1043155,0,0,0,86.64309
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,21.30651,21.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.9057,86.64309,0,0,0,175.33,41.74516,0.1043155,0,0,0,86.64309
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,20.56157,20.56157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.9057,86.64309,0,0,0,175.33,41.74516,0.1043155,0,0,0,86.64309
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,19.82874,19.82874,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,257.9057,86.64309,0,2.837356,-2.837356,172.3392,41.03305,0.1043155,2.965037,0,0,86.64309
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,19.22915,19.22915,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,261.0583,83.80573,0,19.10254,-19.10254,152.2033,36.23882,0.1043155,19.96215,0,0,83.80573
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,7.027801,20.42054,18.61745,0,0,0,0,0,0,0,0,0,0,7.027801,0,0,0,0,282.2834,64.70319,7.027801,0,7.027801,158.8705,37.82623,0.1042471,0,5.622241,0,71.731
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.00269,28.30454,19.70761,73.27812,73.27812,20.25,0,7.39125,73.27812,43.67291,0,0,0,32.00269,55.81908,53.02813,0,0,275.2556,71.02821,0,23.81639,-23.81639,133.7658,31.84894,0.1042471,80.60593,25.60215,81,103.0309
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,35.27474,32.14715,22.45117,20.78906,20.78906,0,-1,0,20.78906,169.6793,0,0,0,35.27474,21.88323,20.78906,0,0,301.7182,47.21183,13.39151,0,13.39151,146.4701,34.87376,0.104117,22.86797,28.21979,0,82.48656
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,48.90334,39.35854,25.3098,7.122483,7.122483,0,0,0,7.122483,686.6052,0,0,0,48.90334,7.49735,7.122483,0,0,288.3267,59.26419,41.40599,0,41.40599,185.7513,44.22641,0.103717,7.834731,39.12267,0,108.1675
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,83.40495,54.19988,27.83533,39.22007,39.22007,0,0,0,39.22007,212.6589,0,0,0,83.40495,41.28428,39.22007,0,0,246.9207,96.52958,42.12067,0,42.12067,225.7104,53.74048,0.1033131,43.14207,66.72396,0,179.9345
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,91.51999,60.21704,30.08227,14.77215,14.77215,0,0,0,14.77215,619.5444,0,0,0,91.51999,15.54963,14.77215,0,0,204.8,134.4382,75.97037,0,75.97037,297.7823,70.9004,0.1025926,16.24936,73.216,0,225.9582
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,76.41564,56.80887,32.22624,42.66313,42.66313,0,0,0,42.66313,179.114,0,0,0,76.41564,44.90855,42.66313,0,0,128.8297,202.8115,31.50709,0,31.50709,327.6725,78.01711,0.1022968,46.92944,61.13251,0,279.2271
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,40.36158,45.65385,33.58894,6.152199,6.152199,0,-1,0,6.152199,656.0512,0,0,0,40.36158,6.475999,6.152199,0,0,97.32259,231.1679,33.88558,0,33.88558,359.8192,85.67107,0.1019805,6.767419,32.28926,0,271.5295
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,32.97228,43.93728,34.18852,7.112722,7.112722,0,0,0,7.112722,463.5677,0,0,0,32.97228,7.487076,7.112722,0,0,63.43702,261.6649,25.48521,0,25.48521,383.9966,91.42757,0.1017438,7.823995,26.37783,0,294.6372
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,24.14716,41.80789,34.76389,4.244939,4.244939,0,0,0,4.244939,568.846,0,0,0,24.14716,4.468357,4.244939,0,0,37.95181,284.6016,19.67881,0,19.67881,402.6656,95.87256,0.1015619,4.669433,19.31773,0,308.7487
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.336877,35.79126,34.29148,32.86054,32.86054,0,0,0,32.86054,16.24099,0,7.105427E-15,0,5.336877,34.59004,32.86054,0,0,18.273,302.3125,0,29.25316,-29.25316,371.83,88.53078,0.1015619,36.14659,4.269502,0,307.6494
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.385784,33.26195,32.60174,75.47423,75.47423,20.25,0,7.39125,75.47423,3.161058,0,0,0,2.385784,58.13076,55.22422,0,0,50.77652,273.0594,0,55.74498,-55.74498,313.0696,74.54024,0.1015619,83.02164,1.908628,81,275.4451
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,30.89989,30.89989,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,112.7154,217.3144,0,58.05954,-58.05954,251.8695,59.96881,0.1015619,60.67222,0,0,217.3144
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,29.39789,29.39789,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,177.226,159.2548,0,72.31579,-72.31579,175.642,41.81944,0.1015619,75.61993,0,0,159.2548
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,27.90195,27.90195,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,257.5769,86.93905,0,71.08987,-71.08987,100.7067,23.97773,0.1015619,74.28892,0,0,86.93905
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,26.33334,26.33334,35.45082,15.05672,0,-1,0,15.05672,0,0,20.3941,23.93918,0,15.84918,15.05672,0,0,336.5656,15.84918,0,15.84918,-15.84918,84.00017,20,0.1015619,38.9959,0,0,15.84918
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,25.09177,25.09177,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015619,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,24.0864,24.0864,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015619,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,23.08104,23.08104,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015619,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,22.1968,22.1968,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015619,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,21.42764,21.42764,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015619,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,20.67664,20.67664,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015619,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,19.94381,19.94381,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1024034,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,19.35028,19.35028,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1032172,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.64063,23.34147,18.73858,54.93657,54.93657,81,0,22.761,54.93657,32.11091,0,0,0,17.64063,0,0,26.06343,24.76026,259.6429,85.07957,42.40089,0,42.40089,213.9069,50.93012,0.1039049,60.43023,14.11251,81,102.7202
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,47.02908,32.80721,19.82874,21.83279,21.83279,81,0,22.761,21.83279,215.4057,0,0,0,47.02908,0,0,59.16721,56.20885,217.2421,123.2404,103.2379,0,103.2379,311.847,74.24915,0.1044696,24.01607,37.62326,81,170.2695
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,71.45918,43.6636,22.5723,22.25362,22.25362,0,-1,0,22.25362,321.1125,0,0,0,71.45918,23.42487,22.25362,0,0,114.0041,216.1545,48.03431,0,48.03431,357.4164,85.09897,0.1040253,24.47899,57.16734,0,287.6137
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,91.04803,54.23673,25.4491,0,0,0,0,0,0,0,25.07821,0,0,91.04803,0,0,0,0,65.96983,259.3854,65.96983,0,65.96983,420.0009,100,0.1034211,0,72.83842,0,350.4334
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,99.01267,60.67318,27.96857,53.54171,53.54171,0,0,0,53.54171,184.9262,42.65298,0,0,99.01267,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1034211,58.89589,79.21014,0,417.7709
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,97.91377,63.10937,30.21551,9.221195,9.221195,0,0,0,9.221195,1061.834,88.20725,0,0,97.91377,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1034211,10.14331,78.33102,0,416.672
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,91.29256,63.01473,32.36554,0,0,0,0,0,0,0,91.29256,0,0,91.29256,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034211,0,73.03405,0,410.0508
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,81.14991,60.50076,33.72824,0.9581568,0.9581568,0,-1,0,0.9581568,8469.377,80.14132,0,0,81.14991,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1034211,1.053972,64.91993,0,399.9081
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,67.89185,56.02948,34.3036,22.73947,22.73947,0,0,0,22.73947,298.5639,43.95557,0,0,67.89185,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1034211,25.01342,54.31348,0,386.6501
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,48.97145,49.94154,34.89107,19.59639,19.59639,0,0,0,19.59639,249.9004,28.34367,0,0,48.97145,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1034211,21.55602,39.17716,0,367.7297
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,23.77896,41.341,34.42472,87.4233,87.4233,20.25,0,7.39125,87.4233,27.19979,0,0,0,23.77896,70.70873,67.1733,0,0,0,318.7582,0,46.92978,-46.92978,370.5325,88.22185,0.1034211,96.16563,19.02317,81,342.5372
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.27669,35.05654,32.74104,21.63249,21.63249,0,0,0,21.63249,38.26045,0,3.552714E-15,0,8.27669,22.77105,21.63249,0,0,52.1442,271.8285,0,14.49436,-14.49436,355.2541,84.58414,0.1034211,23.79574,6.621352,0,280.1051
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,31.0513,31.0513,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,68.24904,257.3341,0,26.94195,-26.94195,326.8548,77.82242,0.1034211,28.15434,0,0,257.3341
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,29.55536,29.55536,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,98.18454,230.3921,0,50.85873,-50.85873,273.245,65.0582,0.1034211,53.14738,0,0,230.3921
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,28.0352,28.0352,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,154.6942,179.5334,0,15.75959,-15.75959,256.6329,61.10295,0.1034211,16.46877,0,0,179.5334
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,26.45447,26.45447,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,172.2049,163.7738,0,10.52541,-10.52541,245.5382,58.46135,0.1034211,10.99905,0,0,163.7738
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,25.2129,25.2129,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,183.8998,153.2484,0,21.02086,-21.02086,223.3802,53.18567,0.1034211,21.9668,0,0,153.2484
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,24.20753,24.20753,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,207.2563,132.2276,0,10.61812,-10.61812,212.1878,50.52079,0.1034211,11.09593,0,0,132.2276
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,23.20217,23.20217,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,219.0542,121.6094,0,16.97972,-16.97972,194.2896,46.25933,0.1034211,17.74381,0,0,121.6094
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,22.31187,22.31187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.9206,104.6297,0,0,0,194.2896,46.25933,0.1034211,0,0,0,104.6297
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,21.54876,21.54876,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,237.9206,104.6297,0,11.63689,-11.63689,182.0232,43.33877,0.1034211,12.16055,0,0,104.6297
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,20.79777,20.79777,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,250.8504,92.99281,0,15.47473,-15.47473,165.7114,39.45502,0.1034211,16.17109,0,0,92.99281
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,20.06494,20.06494,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.0446,77.51808,0,0,0,165.7114,39.45502,0.1034211,0,0,0,77.51808
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,19.47141,19.47141,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,268.0446,77.51808,0,8.903346,-8.903346,156.3264,37.22051,0.1034211,9.303997,0,0,77.51808
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.53148,22.36444,18.85365,0,0,0,0,0,0,0,0,0,0,13.53148,0,0,0,0,277.9372,68.61474,13.53148,0,13.53148,169.1635,40.27695,0.103298,0,10.82518,0,82.14622
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,34.4376,29.24673,19.94381,35.78887,35.78887,0,0,0,35.78887,96.22433,0,0,0,34.4376,37.67249,35.78887,0,0,264.4057,80.79307,0,3.234894,-3.234894,165.7537,39.46508,0.103298,39.36775,27.55008,0,115.2307
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,72.26761,44.0728,22.68737,64.34681,64.34681,0,-1,0,64.34681,112.3095,0,0,2.081493,72.26761,67.73349,64.34681,0,0,268.0001,77.55817,4.53412,0,4.53412,170.0551,40.48923,0.1032569,70.78149,57.81409,0,149.8258
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,87.00903,52.82318,25.57023,30.69389,30.69389,0,0,0,30.69389,283.4735,0,0,0,87.00903,32.30935,30.69389,0,0,263.4659,81.63889,54.69968,0,54.69968,221.9478,52.8446,0.1027628,33.76328,69.60722,0,168.6479
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,95.85991,59.52094,28.10787,28.45073,28.45073,0,0,0,28.45073,336.9331,0,0,0,95.85991,29.94813,28.45073,0,0,208.7663,130.8686,65.91177,0,65.91177,284.4772,67.73253,0.1021736,31.2958,76.68793,0,226.7285
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,100.0973,64.25316,30.35481,52.88539,52.88539,0,0,0,52.88539,189.272,0,0,0,100.0973,55.66883,52.88539,0,0,142.8545,190.1892,44.42843,0,44.42843,326.6257,77.76787,0.1017803,58.17393,80.07781,0,290.2865
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,91.01163,63.06424,32.49878,26.51329,26.51329,0,0,0,26.51329,343.2679,0,0,0,91.01163,27.90873,26.51329,0,0,98.42605,230.1748,63.1029,0,63.1029,386.4904,92.02133,0.1012269,29.16462,72.8093,0,321.1864
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,71.70967,56.95268,33.86148,69.00191,68.7,0,-1,0,68.7,104.3809,0,0.3019137,7.202105,71.70967,72.31579,68.7,0,0,35.32315,286.9674,0,0.6061221,-0.6061221,385.8514,91.86921,0.1012269,75.90211,57.36773,0,358.6771
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,66.49639,55.6709,34.44289,34.77871,34.77871,0,0,0,34.77871,191.1986,0,0,0,66.49639,36.60917,34.77871,0,0,35.99662,286.3613,29.88722,0,29.88722,414.205,98.62003,0.1009668,38.25658,53.19712,0,352.8577
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,47.08526,49.4419,35.01826,0,0,0,0,0,0,0,40.97586,0,0,47.08526,0,0,0,0,6.109396,313.2598,6.109396,0,6.109396,420.0009,100,0.1009138,0,37.66821,0,360.345
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,29.70184,43.311,34.56402,44.60872,44.60872,0,0,0,44.60872,66.58304,7.105427E-15,0,0,29.70184,46.95655,44.60872,0,0,0,318.7582,0,17.25471,-17.25471,401.8128,95.66952,0.1009138,49.06959,23.76147,0,348.4601
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.366508,33.80898,32.87428,30.86498,30.86498,0,0,0,30.86498,10.90721,0,7.105427E-15,0,3.366508,32.48946,30.86498,0,0,19.17189,301.5035,0,29.12295,-29.12295,371.1145,88.36042,0.1009138,33.95148,2.693206,0,304.87
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,31.20271,31.20271,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,51.53073,272.3806,0,15.23136,-15.23136,355.0592,84.53774,0.1009138,15.91677,0,0,272.3806
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,29.6886,29.6886,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,68.45446,257.1492,0,59.56946,-59.56946,292.2675,69.58736,0.1009138,62.25008,0,0,257.1492
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,28.19266,28.19266,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,134.6427,197.5798,0,47.47586,-47.47586,242.2236,57.67216,0.1009138,49.61227,0,0,197.5798
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,26.60588,26.60588,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,187.3937,150.1039,0,25.52958,-25.52958,215.313,51.2649,0.1009138,26.67841,0,0,150.1039
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,25.36431,25.36431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.7599,124.5743,0,0,0,215.313,51.2649,0.1009138,0,0,0,124.5743
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,24.35894,24.35894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.7599,124.5743,0,0,0,215.313,51.2649,0.1009138,0,0,0,124.5743
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,23.33541,23.33541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.7599,124.5743,0,0,0,215.313,51.2649,0.1009138,0,0,0,124.5743
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,22.433,22.433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.7599,124.5743,0,0,0,215.313,51.2649,0.1009138,0,0,0,124.5743
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,21.66384,21.66384,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,215.7599,124.5743,0,25.86161,-25.86161,188.0525,44.77431,0.1009138,27.02538,0,0,124.5743
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,20.91889,20.91889,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,244.495,98.71271,0,2.943304,-2.943304,184.95,44.03562,0.1009138,3.075752,0,0,98.71271
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,20.20424,20.20424,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,247.7654,95.7694,0,32.46626,-32.46626,150.7275,35.88744,0.1009138,33.92724,0,0,95.7694
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,19.60465,19.60465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.839,63.30315,0,0,0,150.7275,35.88744,0.1009138,0,0,0,63.30315
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.787073,20.99747,18.99295,23.1673,23.1673,0,0,0,23.1673,33.61235,0,0,0,7.787073,24.38663,23.1673,0,0,283.839,63.30315,0,16.59956,-16.59956,133.2301,31.72138,0.1009138,25.48403,6.229658,0,71.09022
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.8512,23.4382,20.08311,33.39934,33.39934,0,0,0,33.39934,38.47742,0,7.105427E-15,0,12.8512,35.1572,33.39934,0,0,302.2829,46.70359,0,22.30599,-22.30599,109.7175,26.12316,0.1009138,36.73927,10.28096,0,59.55479
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.775249,25.40819,22.82667,0,0,0,-1,0,0,0,0,0,0,9.775249,0,0,0,0,327.0674,24.3976,9.775249,0,9.775249,118.9911,28.33116,0.1008292,0,7.8202,0,34.17285
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.13106,28.71916,25.72164,53.60216,53.60216,20.25,0,7.39125,53.60216,20.76607,0,0,0,11.13106,35.10754,33.35216,0,0,317.2921,33.19532,0,23.97648,-23.97648,93.71768,22.31369,0.1008292,58.96238,8.904849,81,44.32638
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,17.4053,33.0515,28.24111,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4053,0,0,72.31579,68.7,343.9326,9.218845,86.1053,0,86.1053,175.4043,41.76286,0.1013365,0,13.92424,81,26.62415
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,16.27479,35.05936,30.50622,0,0,72.31579,0,20.56389,0,0,0,0,0,16.27479,0,0,72.31579,68.7,257.8273,86.71362,84.97479,0,84.97479,256.0185,60.95667,0.1018462,0,13.01983,81,102.9884
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,31.16503,41.72451,32.63808,16.48609,16.48609,81,0,22.761,16.48609,189.0384,0,0,0,31.16503,0,0,64.51392,61.28822,172.8526,163.1909,92.45325,0,92.45325,343.7274,81.83968,0.1024893,18.1347,24.93203,81,194.356
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,23.51854,40.81894,34.00077,6.12407,6.12407,0,-1,0,6.12407,384.0344,0,0,0,23.51854,6.446389,6.12407,0,0,80.3993,246.3988,17.07215,0,17.07215,359.9234,85.69588,0.1023426,6.736477,18.81483,0,269.9174
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,19.19294,40.1347,34.5943,20.61526,20.61526,0,0,0,20.61526,93.10063,0,0,0,19.19294,21.70028,20.61526,0,0,63.32716,261.7638,0,2.507337,-2.507337,357.2805,85.0666,0.1023426,22.67679,15.35435,0,280.9567
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.695811,36.48278,35.15755,0,0,0,0,0,0,0,0,0,0,4.695811,0,0,0,0,66.11308,259.2564,4.695811,0,4.695811,361.7353,86.12728,0.1023023,0,3.756649,0,263.9523
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.9937,36.38779,34.69727,0,0,0,0,0,0,0,0,0,0,5.9937,0,0,0,0,61.41727,263.4827,5.9937,0,5.9937,367.4214,87.48112,0.102251,0,4.79496,0,269.4764
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.155428,34.18204,33.02569,19.86596,19.86596,0,0,0,19.86596,20.91734,0,0,0,4.155428,20.91153,19.86596,0,0,55.42357,268.877,0,16.7561,-16.7561,349.7589,83.27577,0.102251,21.85255,3.324343,0,273.0324
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,31.342,31.342,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,74.04147,252.1209,0,45.00681,-45.00681,302.3176,71.98023,0.102251,47.03212,0,0,252.1209
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,29.84001,29.84001,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,124.049,207.1141,0,22.04151,-22.04151,279.0838,66.44839,0.102251,23.03338,0,0,207.1141
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,28.34407,28.34407,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,148.5396,185.0726,0,23.18912,-23.18912,254.6403,60.62853,0.102251,24.23263,0,0,185.0726
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,26.75729,26.75729,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,174.3053,161.8835,0,2.035841,-2.035841,252.4944,60.11758,0.102251,2.127454,0,0,161.8835
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,25.49755,25.49755,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,176.5673,159.8476,0,15.62001,-15.62001,236.0294,56.19737,0.102251,16.32291,0,0,159.8476
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,24.49219,24.49219,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,193.9229,144.2276,0,23.03563,-23.03563,211.7477,50.41603,0.102251,24.07224,0,0,144.2276
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,23.47471,23.47471,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,219.5181,121.192,0,24.54297,-24.54297,185.8772,44.25638,0.102251,25.64741,0,0,121.192
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,22.5723,22.5723,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,246.788,96.649,0,1.935392,-1.935392,183.8371,43.77065,0.102251,2.022485,0,0,96.649
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,21.80313,21.80313,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,248.9385,94.71362,0,19.07355,-19.07355,163.7318,38.98368,0.102251,19.93186,0,0,94.71362
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,21.03397,21.03397,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,270.1313,75.64006,0,16.96963,-16.96963,145.8442,34.72475,0.102251,17.73326,0,0,75.64006
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,20.33748,20.33748,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,288.9865,58.67043,0,20.4371,-20.4371,124.3016,29.59557,0.102251,21.35677,0,0,58.67043
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,19.74395,19.74395,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,311.6943,38.23333,0,27.03294,-27.03294,95.80641,22.811,0.102251,50.52443,0,81,38.23333
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,14.04636,22.76694,19.11408,46.077,46.077,81,0,22.761,46.077,30.48454,0,0,0,14.04636,0,0,34.923,33.17685,341.7309,11.20038,47.22321,0,47.22321,140.6063,33.47762,0.10298,50.6847,11.23709,81,25.24674
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.6998,27.05731,20.20424,12.4233,12.4233,81,0,22.761,12.4233,206.8677,0,0,0,25.6998,0,0,68.5767,65.14787,294.5077,53.70127,90.84766,0,90.84766,226.7919,53.99797,0.1036192,13.66563,20.55984,81,79.40107
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,34.37793,32.42524,22.95991,14.71397,14.71397,0,-1,0,14.71397,233.6414,0,0,0,34.37793,15.48839,14.71397,0,0,203.6601,135.4642,18.88954,0,18.88954,244.7121,58.26468,0.1034575,16.18537,27.50235,0,169.8421
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,37.87243,36.54728,25.85488,11.35362,11.35362,0,0,0,11.35362,333.5713,0,0,0,37.87243,11.95118,11.35362,0,0,184.7705,152.4648,25.92125,0,25.92125,269.3032,64.11967,0.1032363,12.48899,30.29795,0,190.3372
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,30.72326,37.09583,28.39252,0,0,0,0,0,0,0,0,0,0,30.72326,0,0,0,0,158.8493,175.7939,30.72326,0,30.72326,298.4498,71.05934,0.1029753,0,24.5786,0,206.5171
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,42.13104,43.03081,30.64552,69.73834,69.73834,20.25,0,7.39125,69.73834,60.41302,0,0,0,42.13104,52.09299,49.48834,0,0,128.126,203.4448,0,9.961949,-9.961949,287.949,68.55915,0.1029753,76.71218,33.70483,81,245.5759
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,52.58027,48.81234,32.77132,16.14888,16.14888,81,0,22.761,16.14888,325.597,0,0,0,52.58027,0,0,64.85112,61.60856,139.1949,193.4828,114.1888,0,114.1888,396.278,94.35172,0.1034088,17.76377,42.06421,81,246.0631
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,57.32738,51.99151,34.13402,9.838851,9.838851,0,-1,0,9.838851,582.6634,21.96467,0,0,57.32738,10.35669,9.838851,0,0,25.00603,296.2528,25.00603,0,25.00603,420.0009,100,0.1031985,10.82274,45.86191,0,353.5802
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,44.46338,48.22888,34.71543,0,0,0,0,0,0,0,44.46338,0,0,44.46338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031985,0,35.5707,0,363.2216
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,20.41024,41.22285,35.29079,49.70218,49.70218,0,0,0,49.70218,41.06507,0,0,0,20.41024,52.31808,49.70218,0,0,0,318.7582,0,31.90785,-31.90785,386.367,91.99197,0.1031985,54.6724,16.32819,0,339.1685
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.068601,36.26509,34.83656,0,0,0,0,0,0,0,0,0,0,5.068601,0,0,0,0,35.45316,286.8504,5.068601,0,5.068601,391.1755,93.13684,0.103156,0,4.054881,0,291.919
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.551981,33.85557,33.14682,0,0,0,0,0,0,0,0,0,0,2.551981,0,0,0,0,30.38456,291.4121,2.551981,0,2.551981,393.5965,93.71327,0.1031346,0,2.041585,0,293.9641
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,31.47525,31.47525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83258,293.7089,0,0,0,393.5965,93.71327,0.1031346,0,0,0,293.7089
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,29.97931,29.97931,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,27.83258,293.7089,0,24.19634,-24.19634,368.0914,87.64062,0.1031346,25.28517,0,0,293.7089
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,28.4652,28.4652,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,54.7174,269.5126,0,4.629563,-4.629563,363.2114,86.47872,0.1031346,4.837893,0,0,269.5126
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,26.87842,26.87842,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,59.86136,264.883,0,36.1611,-36.1611,325.0942,77.40323,0.1031346,37.78835,0,0,264.883
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,25.60051,25.60051,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,100.0404,228.7219,0,33.60885,-33.60885,289.6674,68.96828,0.1031346,35.12125,0,0,228.7219
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,24.61332,24.61332,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,137.3835,195.1131,0,14.08125,-14.08125,274.8244,65.43426,0.1031346,14.71491,0,0,195.1131
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,23.58978,23.58978,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,153.0294,181.0318,0,13.27895,-13.27895,260.8272,62.10159,0.1031346,13.87651,0,0,181.0318
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,22.6692,22.6692,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,167.7838,167.7529,0,4.766781,-4.766781,255.8026,60.90525,0.1031346,4.981286,0,0,167.7529
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,21.90609,21.90609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.0802,162.9861,0,0,0,255.8026,60.90525,0.1031346,0,0,0,162.9861
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,21.1551,21.1551,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,173.0802,162.9861,0,36.72274,-36.72274,217.0934,51.6888,0.1031346,38.37526,0,0,162.9861
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,20.44044,20.44044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.8832,126.2633,0,0,0,217.0934,51.6888,0.1031346,0,0,0,126.2633
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,19.84691,19.84691,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,213.8832,126.2633,0,13.92225,-13.92225,202.4181,48.19468,0.1031346,14.54875,0,0,126.2633
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.50088,23.2721,19.22915,0,0,0,0,0,0,0,0,0,0,15.50088,0,0,0,0,229.3524,112.3411,15.50088,0,15.50088,217.1235,51.69596,0.1030048,0,12.40071,0,127.842
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,40.45597,31.38885,20.31931,0,0,0,0,0,0,0,0,0,0,40.45597,0,0,0,0,213.8515,126.2919,40.45597,0,40.45597,255.5034,60.83402,0.1026676,0,32.36478,0,166.7478
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,63.86534,41.69847,23.08104,35.33305,35.33305,0,-1,0,35.33305,180.7524,0,0,0,63.86534,37.19268,35.33305,0,0,173.3955,162.7023,26.67266,0,26.67266,280.8073,66.85875,0.1024465,38.86635,51.09227,0,226.5676
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,79.99682,50.68094,25.97601,70.6098,70.6098,81,0,22.761,70.6098,113.2942,0,0,0,79.99682,0,0,10.3902,9.870687,146.7229,186.7076,89.8675,0,89.8675,366.0631,87.15771,0.1030774,77.67078,63.99745,81,266.7045
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,89.67439,57.47372,28.49548,21.6619,21.6619,0,0,0,21.6619,413.9728,10.01702,0,0,89.67439,22.802,21.6619,0,0,56.85537,267.5884,56.85537,0,56.85537,420.0009,100,0.1026098,23.82809,71.7395,0,357.2628
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,98.28086,63.9641,30.74847,0,0,0,0,0,0,0,98.28086,0,0,98.28086,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026098,0,78.62469,0,417.0391
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,97.08423,66.23466,32.89245,6.6688,6.6688,0,0,0,6.6688,1455.798,90.06445,0,0,97.08423,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1026098,7.33568,77.66739,0,415.8425
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,86.43383,63.31626,34.23698,0,0,0,-1,0,0,0,86.43383,0,0,86.43383,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026098,0,69.14706,0,405.192
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,69.81423,57.38313,34.83656,1.464402,1.464402,0,0,0,1.464402,4767.422,68.27276,0,0,69.81423,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1026098,1.610842,55.85139,0,388.5724
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,41.34925,47.937,35.39375,30.76152,30.76152,0,0,0,30.76152,134.4187,8.968702,0,0,41.34925,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1026098,33.83768,33.0794,0,360.1075
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,28.4351,43.32638,34.95163,16.51629,16.51629,0,0,0,16.51629,172.164,11.04953,0,0,28.4351,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1026098,18.16792,22.74808,0,347.1933
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.107852,34.43097,33.28612,46.307,46.307,0,0,0,46.307,8.870909,0,7.105427E-15,0,4.107852,48.74421,46.307,0,0,0,318.7582,0,44.63636,-44.63636,372.95,88.79744,0.1026098,50.9377,3.286281,0,322.8661
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,31.61454,31.61454,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.59595,274.1219,0,10.76824,-10.76824,361.5993,86.09489,0.1026098,11.25281,0,0,274.1219
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,30.11255,30.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.56067,263.3536,0,0,0,361.5993,86.09489,0.1026098,0,0,0,263.3536
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,28.59844,28.59844,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.56067,263.3536,0,18.98429,-18.98429,341.5881,81.33033,0.1026098,19.83858,0,0,263.3536
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,27.01772,27.01772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.65431,244.3693,0,0,0,341.5881,81.33033,0.1026098,0,0,0,244.3693
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,25.73981,25.73981,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.65431,244.3693,0,8.141464,-8.141464,333.0062,79.28703,0.1026098,8.507831,0,0,244.3693
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,24.73444,24.73444,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.70039,236.2279,0,2.215792,-2.215792,330.6706,78.73093,0.1026098,2.315503,0,0,236.2279
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,23.71091,23.71091,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.16238,234.0121,0,23.74841,-23.74841,305.6375,72.7707,0.1026098,24.81709,0,0,234.0121
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,22.79033,22.79033,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.5495,210.2637,0,24.67068,-24.67068,279.6324,66.579,0.1026098,25.78086,0,0,210.2637
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,22.02722,22.02722,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,147.9614,185.593,0,3.530231,-3.530231,275.9112,65.693,0.1026098,3.689092,0,0,185.593
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,21.27622,21.27622,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,151.8839,182.0628,0,24.01488,-24.01488,250.5973,59.6659,0.1026098,25.09554,0,0,182.0628
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,20.56157,20.56157,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.567,158.0479,0,29.53443,-29.53443,219.4652,52.25352,0.1026098,30.86348,0,0,158.0479
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,19.98015,19.98015,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.3831,128.5135,0,16.11787,-16.11787,202.4755,48.20836,0.1026098,16.84317,0,0,128.5135
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,8.033465,21.44169,19.36845,0,0,0,0,0,0,0,0,0,0,8.033465,0,0,0,0,229.2918,112.3956,8.033465,0,8.033465,210.0967,50.02293,0.102544,0,6.426773,0,120.4291
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.00504,28.52967,20.45861,28.62486,28.62486,0,0,0,28.62486,104.8216,0,0,0,30.00504,30.13144,28.62486,0,0,221.2584,119.6257,0,0.1264011,-0.1264011,209.9635,49.99121,0.102544,31.48735,24.00403,0,149.6307
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,66.04451,42.57339,23.21428,35.5929,35.5929,0,-1,0,35.5929,185.5553,0,0,0,66.04451,37.46621,35.5929,0,0,221.3988,119.4993,28.57831,0,28.57831,237.0753,56.44638,0.1023109,39.15219,52.83561,0,185.5438
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,82.86565,51.89303,26.09714,30.7034,30.7034,0,0,0,30.7034,269.8908,0,0,0,82.86565,32.31937,30.7034,0,0,192.8205,145.2198,50.54629,0,50.54629,285.0277,67.86359,0.101901,33.77374,66.29253,0,228.0854
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,92.1246,58.64281,28.63478,1.505762,1.505762,0,0,0,1.505762,6118.139,0,0,0,92.1246,1.585012,1.505762,0,0,142.2742,190.7114,90.53958,0,90.53958,370.9211,88.31436,0.1011751,1.656338,73.69968,0,282.836
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,93.37719,61.98926,30.86355,19.43176,19.43176,0,0,0,19.43176,480.5391,21.18809,0,0,93.37719,20.45448,19.43176,0,0,51.73462,272.1971,51.73462,0,51.73462,420.0009,100,0.1007649,21.37493,74.70175,0,365.5742
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,89.49548,63.04834,32.99541,9.957849,9.957849,0,0,0,9.957849,898.7432,79.01354,0,0,89.49548,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1007649,10.95363,71.59639,0,408.2537
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,92.85371,66.25114,34.3581,35.80915,35.80915,0,-1,0,35.80915,259.3016,55.15987,0,0,92.85371,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1007649,39.39006,74.28297,0,411.6119
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,59.30727,53.6274,34.95163,39.15457,39.15457,0,0,0,39.15457,151.4696,18.09194,0,0,59.30727,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1007649,43.07003,47.44582,0,378.0655
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,44.88432,49.26679,35.53305,29.66072,29.66072,0,0,0,29.66072,151.3258,13.6625,0,0,44.88432,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1007649,32.6268,35.90745,0,363.6425
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.80066,38.42505,35.05459,0.02523345,0.02523345,0,0,0,0.02523345,46765.96,11.7741,0,0,11.80066,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1007649,0.02775679,9.440531,0,330.5589
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.368626,34.35777,33.41936,0,0,0,0,0,0,0,3.368626,0,0,3.368626,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007649,0,2.694901,0,322.1269
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,31.76595,31.76595,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1007649,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,30.25185,30.25185,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1007649,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,28.73774,28.73774,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1007649,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,27.13279,27.13279,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1007649,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,25.87305,25.87305,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1007649,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,24.86769,24.86769,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1007649,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,23.8502,23.8502,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1007649,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,22.92963,22.92963,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1007649,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,22.14229,22.14229,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1007649,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,21.3913,21.3913,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1007649,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,20.67664,20.67664,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1007649,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,20.10128,20.10128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1007649,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.126761,20.80785,19.48958,29.97404,29.97404,0,0,0,29.97404,17.10401,0,3.552714E-15,0,5.126761,31.55162,29.97404,0,0,273.1565,72.9174,0,26.42486,-26.42486,133.0076,31.66842,0.1007649,32.97144,4.101409,0,78.04417
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.10488,27.01814,20.59185,0,0,0,0,0,0,0,0,0,0,24.10488,0,0,0,0,302.5174,46.49255,24.10488,0,24.10488,155.8755,37.11314,0.1005749,0,19.2839,0,70.59742
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,38.22392,33.97714,23.35358,0,0,0,-1,0,0,0,0,0,0,38.22392,0,0,0,0,278.4125,68.18694,38.22392,0,38.22392,192.1379,45.74703,0.1002751,0,30.57914,0,106.4109
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,61.2013,44.37604,26.23038,11.91896,11.91896,0,0,0,11.91896,513.4786,0,0,0,61.2013,12.54627,11.91896,0,0,240.1886,102.5885,48.65503,0,48.65503,238.2961,56.73706,0.0998961,13.11085,48.96104,0,163.7898
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,79.65522,53.89631,28.76802,4.073661,4.073661,0,0,0,4.073661,1955.372,0,0,0,79.65522,4.288064,4.073661,0,0,191.5336,146.378,75.36716,0,75.36716,309.7957,73.76073,0.09931459,4.481027,63.72417,0,226.0332
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,84.93819,58.69877,31.02101,27.03381,27.03381,0,0,0,27.03381,314.1924,0,0,0,84.93819,28.45664,27.03381,0,0,116.1664,214.2084,56.48154,0,56.48154,363.3788,86.51859,0.09888321,29.73719,67.95055,0,299.1466
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,86.76704,62.06652,33.12865,0,0,0,0,0,0,0,27.08214,0,0,86.76704,0,0,0,0,59.6849,265.0418,59.6849,0,59.6849,420.0009,100,0.09843143,0,69.41363,0,351.8088
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,70.78024,57.34378,34.49134,55.57411,55.57411,0,-1,0,55.57411,127.3619,12.28118,0,0,70.78024,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.09843143,61.13152,56.6242,0,389.5385
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,42.91348,48.12451,35.09093,13.70208,13.70208,0,0,0,13.70208,313.1896,28.49024,0,0,42.91348,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.09843143,15.07229,34.33079,0,361.6717
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,30.23279,44.64545,35.66629,27.85349,27.85349,0,0,0,27.85349,108.5422,0.9133283,0,0,30.23279,29.31946,27.85349,0,0,0,318.7582,0,0,0,420.0009,100,0.09843143,30.63883,24.18623,0,348.991
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,12.41682,38.74743,35.19389,57.59742,57.59742,0,0,0,57.59742,21.55795,0,7.105427E-15,0,12.41682,60.62886,57.59742,0,0,0,318.7582,0,48.21204,-48.21204,369.1809,87.90003,0.09843143,63.35716,9.933459,0,331.175
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.817023,35.18734,33.55865,0,0,0,0,0,0,0,0,0,0,5.817023,0,0,0,0,53.56894,270.5462,5.817023,0,5.817023,374.6994,89.21397,0.09838761,0,4.653618,0,276.3632
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.75191,275.7815,0,0,0,374.6994,89.21397,0.09838761,0,0,0,275.7815
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,30.39114,30.39114,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,47.75191,275.7815,0,27.19096,-27.19096,346.0376,82.38974,0.09838761,28.41455,0,0,275.7815
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,28.87098,28.87098,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,77.96409,248.5905,0,51.91257,-51.91257,291.317,69.36104,0.09838761,54.24864,0,0,248.5905
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,27.29025,27.29025,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,135.6447,196.678,0,44.08292,-44.08292,244.8495,58.29738,0.09838761,46.06665,0,0,196.678
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,26.01235,26.01235,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,184.6257,152.595,0,23.33674,-23.33674,220.2504,52.44046,0.09838761,24.38689,0,0,152.595
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,25.00698,25.00698,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,210.5555,129.2583,0,12.54553,-12.54553,207.0262,49.29186,0.09838761,13.11008,0,0,129.2583
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,23.98345,23.98345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.4949,116.7128,0,0,0,207.0262,49.29186,0.09838761,0,0,0,116.7128
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,23.0447,23.0447,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,224.4949,116.7128,0,10.67089,-10.67089,195.7781,46.61375,0.09838761,11.15108,0,0,116.7128
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,22.26342,22.26342,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,236.3515,106.0419,0,8.793153,-8.793153,186.5093,44.40689,0.09838761,9.188845,0,0,106.0419
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,21.51242,21.51242,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,246.1217,97.24873,0,20.87142,-20.87142,164.5089,39.16871,0.09838761,21.81063,0,0,97.24873
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,20.79777,20.79777,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,269.3121,76.37731,0,10.48791,-10.48791,153.4537,36.53652,0.09838761,10.95987,0,0,76.37731
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,20.20424,20.20424,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,280.9654,65.8894,0,0.5187182,-0.5187182,152.9069,36.40634,0.09838761,0.5420606,0,0,65.8894
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.98674,22.43824,19.58648,47.57312,47.57312,0,0,0,47.57312,23.09443,0,0,0,10.98674,50.07697,47.57312,0,0,281.5417,65.37069,0,39.09023,-39.09023,111.7022,26.59571,0.09838761,52.33043,8.789392,0,76.35743
