Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.063133,30.16512,29.87635,22.0675,22.0675,0,0,0,22.0675,4.817642,0,0,0,1.063133,23.22895,22.0675,0,0,306.3771,43.01881,0,22.16582,-22.16582,105.9811,25.23356,0.09676296,24.27426,0.8505067,0,44.08194
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,22.16557,35.74629,29.51902,33.77441,33.77441,81,0,22.761,33.77441,65.62827,0,0,0,22.16557,0,0,47.22559,44.86431,331.0058,20.85299,67.02987,0,67.02987,169.5713,40.37403,0.09706722,37.15186,17.73245,81,43.01855
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,44.87699,43.9847,30.71214,0,0,72.31579,0,20.56389,0,0,0,0,0,44.87699,0,0,72.31579,68.7,263.976,81.17987,113.577,0,113.577,277.3199,66.0284,0.09717064,0,35.90159,81,126.0569
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,56.13024,51.20747,33.81303,37.51357,37.51357,0,-1,0,37.51357,149.6265,0,0,0,56.13024,39.48797,37.51357,0,0,150.399,183.3992,16.64227,0,16.64227,293.1081,69.78751,0.09712435,41.26493,44.90419,0,239.5294
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,61.01999,56.12649,36.58687,26.88148,26.88148,0,0,0,26.88148,226.9964,0,0,0,61.01999,28.2963,26.88148,0,0,133.7567,198.3772,32.72369,0,32.72369,324.1525,77.17902,0.09703348,29.56963,48.81599,0,259.3972
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,73.95162,63.96673,38.9731,0,0,0,0,0,0,0,0,0,0,73.95162,0,0,0,0,101.033,227.8285,73.95162,0,73.95162,394.3092,93.88295,0.09682873,0,59.1613,0,301.7802
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,72.16164,65.41747,40.77792,0.4699257,0.4699257,0,0,0,0.4699257,15355.97,44.5856,0,0,72.16164,0.4946586,0.4699257,0,0,27.08138,294.385,27.08138,0,27.08138,420.0009,100,0.09675397,0.5169182,57.72931,0,366.5466
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,75.2322,68.88541,42.55245,89.74469,89.74469,21.04469,0,7.592306,89.74469,83.82915,2.916414,0,0,75.2322,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09675397,98.71915,60.18576,81,393.9904
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,71.38067,68.44533,43.53965,40.33327,40.33327,0,-1,0,40.33327,176.9771,28.92459,0,0,71.38067,42.45608,40.33327,0,0,0,318.7582,0,0,0,420.0009,100,0.09675397,44.3666,57.10453,0,390.1389
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,55.1497,62.22567,43.81218,49.04295,49.04295,0,0,0,49.04295,112.4518,3.525542,0,0,55.1497,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.09675397,53.94724,44.11976,0,373.9079
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,33.79898,54.84518,44.11501,12.58704,12.58704,0,0,0,12.58704,268.5221,20.54946,0,0,33.79898,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.09675397,13.84574,27.03918,0,352.5572
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,16.87359,48.71439,43.56993,0,0,0,0,0,0,0,16.87359,0,0,16.87359,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09675397,0,13.49888,0,335.6318
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.535821,43.02534,42.27991,46.53298,46.53298,0,0,0,46.53298,5.449514,0,0,0,2.535821,48.98209,46.53298,0,0,0,318.7582,0,46.44627,-46.44627,371.0422,88.3432,0.09675397,51.18628,2.028657,0,321.294
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,41.11708,41.11708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.60696,272.312,0,0,0,371.0422,88.3432,0.09675397,0,0,0,272.312
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,39.65142,39.65142,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.60696,272.312,0,15.47605,-15.47605,354.729,84.45911,0.09675397,16.17248,0,0,272.312
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,38.01619,38.01619,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.80257,256.8359,0,31.83719,-31.83719,321.1696,76.46881,0.09675397,33.26986,0,0,256.8359
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,36.35067,36.35067,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.1772,224.9987,0,35.9977,-35.9977,283.2247,67.43433,0.09675397,37.6176,0,0,224.9987
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,35.01826,35.01826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.1747,189.001,0,0,0,283.2247,67.43433,0.09675397,0,0,0,189.001
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,34.06739,34.06739,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.1747,189.001,0,24.55168,-24.55168,257.345,61.27249,0.09675397,25.65651,0,0,189.001
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,33.0802,33.0802,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.4543,164.4493,0,27.75523,-27.75523,228.0884,54.30666,0.09675397,29.00422,0,0,164.4493
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,32.26258,32.26258,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.2935,136.6941,0,12.4444,-12.4444,214.9709,51.18344,0.09675397,13.00439,0,0,136.6941
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,31.56609,31.56609,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.1206,124.2497,0,25.26667,-25.26667,188.3374,44.84216,0.09675397,26.40367,0,0,124.2497
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,30.84538,30.84538,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.1947,98.98304,0,25.03755,-25.03755,161.9456,38.55839,0.09675397,26.16424,0,0,98.98304
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,30.25185,30.25185,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.0142,73.9455,0,49.46238,-49.46238,109.8076,26.14462,0.09675397,51.68818,0,0,73.9455
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.300004,30.35098,29.99748,29.49557,29.49557,20.25,0,7.39125,29.49557,4.407457,0,3.552714E-15,0,1.300004,9.732174,9.245565,0,0,326.9724,24.48312,0,8.43217,-8.43217,100.9193,24.02837,0.09675397,32.44512,1.040003,81,25.78312
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,21.33447,35.62965,29.64015,61.78354,61.78354,81,0,22.761,61.78354,34.53099,0,0,0,21.33447,0,0,19.21646,18.25563,336.3414,16.05095,39.59011,0,39.59011,138.4778,32.97084,0.09696098,67.9619,17.06758,81,37.38542
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,48.10345,45.14773,30.81509,42.52073,42.52073,81,0,22.761,42.52073,113.1294,0,0,0,48.10345,0,0,38.47927,36.55531,296.7513,51.68204,84.65875,0,84.65875,218.7922,52.09327,0.09721295,46.7728,38.48276,81,99.78549
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,50.59488,49.39147,33.89782,21.86983,21.86983,0,-1,0,21.86983,231.3455,0,0,0,50.59488,23.02088,21.86983,0,0,212.0926,127.8749,27.574,0,27.574,244.9512,58.32159,0.09713685,24.05682,40.4759,0,178.4698
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,62.94204,56.91647,36.65349,54.59441,54.59441,0,0,0,54.59441,115.2903,0,0,0,62.94204,57.4678,54.59441,0,0,184.5186,152.6915,5.474241,0,5.474241,250.1445,59.55809,0.09712176,60.05385,50.35363,0,215.6336
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,60.25277,58.63466,39.00944,0,0,0,0,0,0,0,0,0,0,60.25277,0,0,0,0,179.0443,157.6183,60.25277,0,60.25277,307.3053,73.16778,0.09695595,0,48.20221,0,217.8711
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,77.22697,67.59583,40.81425,9.268597,9.268597,0,0,0,9.268597,833.211,0,0,0,77.22697,9.756417,9.268597,0,0,118.7915,211.8458,67.47055,0,67.47055,371.3135,88.40779,0.09677094,10.19546,61.78157,0,289.0728
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,79.93163,70.9537,42.55245,11.97796,11.97796,0,0,0,11.97796,667.3227,16.00226,0,0,79.93163,12.60838,11.97796,0,0,51.321,272.5693,51.321,0,51.321,420.0009,100,0.09663069,13.17576,63.94531,0,352.501
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,79.43301,72.01414,43.56993,25.42741,25.42741,0,-1,0,25.42741,312.3913,52.66731,0,0,79.43301,26.76569,25.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.09663069,27.97015,63.5464,0,398.1912
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,65.36214,66.30073,43.84247,0.3840003,0.3840003,0,0,0,0.3840003,17021.38,64.95793,0,0,65.36214,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.09663069,0.4224004,52.28971,0,384.1204
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,32.86412,54.56519,44.15134,32.47178,32.47178,0,0,0,32.47178,101.2083,0,0,0,32.86412,34.18082,32.47178,0,0,0,318.7582,0,1.316701,-1.316701,418.6129,99.66954,0.09663069,35.71895,26.29129,0,351.6223
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,20.33403,49.85189,43.60627,51.05713,51.05713,0,0,0,51.05713,39.82603,0,7.105427E-15,0,20.33403,53.74435,51.05713,0,0,1.463001,317.4415,0,33.41032,-33.41032,383.3954,91.28442,0.09663069,56.16284,16.26722,0,337.7755
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.535673,43.05572,42.31019,59.77274,59.77274,0,0,0,59.77274,4.242189,0,7.105427E-15,0,2.535673,62.91867,59.77274,0,0,38.58558,284.0312,0,60.383,-60.383,319.7461,76.12987,0.09663069,65.75001,2.028538,0,286.5669
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,41.15342,41.15342,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,105.6778,223.6482,0,32.39648,-32.39648,285.5972,67.9992,0.09663069,33.85432,0,0,223.6482
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,39.7241,39.7241,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,141.6739,191.2517,0,15.4902,-15.4902,269.2691,64.11156,0.09663069,16.18725,0,0,191.2517
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,38.08886,38.08886,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,158.8852,175.7615,0,9.559461,-9.559461,259.1925,61.71239,0.09663069,9.989636,0,0,175.7615
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,36.41729,36.41729,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,169.5068,166.2021,0,0.9662626,-0.9662626,258.174,61.46988,0.09663069,1.009744,0,0,166.2021
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,35.09093,35.09093,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,170.5805,165.2358,0,16.15935,-16.15935,241.1406,57.4143,0.09663069,16.88652,0,0,165.2358
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,34.13402,34.13402,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,188.5353,149.0765,0,16.30098,-16.30098,223.9578,53.32318,0.09663069,17.03452,0,0,149.0765
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,33.16499,33.16499,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,206.6475,132.7755,0,9.464449,-9.464449,213.9814,50.94785,0.09663069,9.890349,0,0,132.7755
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,32.34737,32.34737,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,217.1635,123.311,0,11.74576,-11.74576,201.6003,47.99998,0.09663069,12.27432,0,0,123.311
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,31.65088,31.65088,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,230.2144,111.5653,0,24.30579,-24.30579,175.9797,41.89986,0.09663069,25.39956,0,0,111.5653
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,30.94834,30.94834,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,257.2208,87.25948,0,20.19799,-20.19799,154.6892,36.83068,0.09663069,21.1069,0,0,87.25948
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,30.35481,30.35481,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,279.663,67.06149,0,11.62101,-11.62101,142.4396,33.91412,0.09663069,12.14395,0,0,67.06149
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.966068,30.64812,30.11255,23.02491,23.02491,0,0,0,23.02491,8.538871,0,3.552714E-15,0,1.966068,24.23675,23.02491,0,0,292.5753,55.44049,0,22.27068,-22.27068,118.9642,28.32476,0.09663069,25.3274,1.572854,0,57.40656
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.15179,33.66896,29.74311,17.72014,17.72014,0,0,0,17.72014,79.8627,0,0,0,14.15179,18.65278,17.72014,0,0,317.3205,33.16981,0,4.500998,-4.500998,114.2197,27.19512,0.09663069,19.49216,11.32143,0,47.32159
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,41.56216,43.14494,30.91805,0,0,0,0,0,0,0,0,0,0,41.56216,0,0,0,0,322.3216,28.66881,41.56216,0,41.56216,153.6491,36.58304,0.09651741,0,33.24973,0,70.23097
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,38.66401,45.53099,33.9826,16.95608,16.95608,0,-1,0,16.95608,228.0245,0,0,0,38.66401,17.8485,16.95608,0,0,280.7594,66.07475,20.81551,0,20.81551,173.3964,41.28477,0.09646077,18.65168,30.93121,0,104.7388
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,50.92831,52.62012,36.68983,38.34993,38.34993,0,0,0,38.34993,132.799,0,0,0,50.92831,40.36835,38.34993,0,0,259.9439,84.80872,10.55996,0,10.55996,183.4145,43.67002,0.09643206,42.18492,40.74265,0,135.737
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,72.16586,63.36307,39.07606,8.312476,8.312476,0,0,0,8.312476,868.1633,0,0,0,72.16586,8.749974,8.312476,0,0,249.3839,94.31268,63.41589,0,63.41589,243.576,57.99418,0.09626003,9.143723,57.73269,0,166.4785
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,72.64291,65.69775,40.84454,9.544212,9.544212,0,0,0,9.544212,761.1201,0,0,0,72.64291,10.04654,9.544212,0,0,185.968,151.387,62.59638,0,62.59638,302.9602,72.13323,0.09609082,10.49863,58.11433,0,224.0299
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,80.03387,71.03778,42.58273,6.074038,6.074038,0,0,0,6.074038,1317.639,0,0,0,80.03387,6.393724,6.074038,0,0,123.3717,207.7237,73.64014,0,73.64014,372.8214,88.76682,0.09589251,6.681442,64.02709,0,287.7576
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,55.41941,62.09269,43.60627,0,0,0,-1,0,0,0,5.687877,0,0,55.41941,0,0,0,0,49.73153,273.9998,49.73153,0,49.73153,420.0009,100,0.09575905,0,44.33553,0,329.4193
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,46.57196,59.09592,43.87881,11.76541,11.76541,0,0,0,11.76541,395.8381,34.18732,0,0,46.57196,12.38464,11.76541,0,0,0,318.7582,0,0,0,420.0009,100,0.09575905,12.94195,37.25757,0,365.3302
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,25.67929,52.1977,44.18768,7.49026,7.49026,0,0,0,7.49026,342.8358,17.79481,0,0,25.67929,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.09575905,8.239285,20.54343,0,344.4375
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,12.14223,47.31106,43.6426,16.25089,16.25089,0,0,0,16.25089,74.71732,0,3.552714E-15,0,12.14223,17.1062,16.25089,0,0,0,318.7582,0,4.963972,-4.963972,414.7683,98.75417,0.09575905,17.87598,9.713787,0,330.9005
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.584855,43.1372,42.37681,29.34445,29.34445,0,0,0,29.34445,8.808667,0,3.552714E-15,0,2.584855,30.88889,29.34445,0,0,5.515524,313.7943,0,28.30404,-28.30404,384.9333,91.6506,0.09575905,32.27889,2.067884,0,316.3791
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,41.22004,41.22004,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,36.96445,285.4902,0,42.91283,-42.91283,339.6992,80.88059,0.09575905,44.84391,0,0,285.4902
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,39.79072,39.79072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.64539,242.5774,0,0,0,339.6992,80.88059,0.09575905,0,0,0,242.5774
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,38.11914,38.11914,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,84.64539,242.5774,0,57.96354,-57.96354,278.6003,66.33326,0.09575905,60.57189,0,0,242.5774
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,36.48391,36.48391,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,149.0493,184.6138,0,33.37975,-33.37975,243.4149,57.95581,0.09575905,34.88184,0,0,184.6138
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,35.15755,35.15755,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,186.1379,151.2341,0,32.41046,-32.41046,209.2513,49.82163,0.09575905,33.86893,0,0,151.2341
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,34.21881,34.21881,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,222.1495,118.8236,0,6.512403,-6.512403,202.3866,48.18719,0.09575905,6.805461,0,0,118.8236
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,33.24978,33.24978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.3855,112.3112,0,0,0,202.3866,48.18719,0.09575905,0,0,0,112.3112
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,32.43216,32.43216,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,229.3855,112.3112,0,56.02515,-56.02515,143.3309,34.12634,0.09575905,58.54628,0,0,112.3112
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,31.73567,31.73567,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,291.6357,56.28608,0,16.70496,-16.70496,125.7223,29.93383,0.09575905,17.45669,0,0,56.28608
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,31.03313,31.03313,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,310.1968,39.58112,0,15.87215,-15.87215,108.9916,25.95033,0.09575905,16.5864,0,0,39.58112
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,30.45777,30.45777,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,327.8325,23.70897,0,8.584725,-8.584725,99.94251,23.79579,0.09575905,8.971038,0,0,23.70897
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.966444,30.75151,30.21551,0,0,0,0,0,0,0,0,0,0,1.966444,0,0,0,0,337.3711,15.12424,1.966444,0,1.966444,101.8081,24.23996,0.09575378,0,1.573155,0,17.09068
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.5915,33.34433,29.85818,22.02136,22.02136,81,0,22.761,22.02136,57.17857,0,0,0,12.5915,0,0,58.97863,56.02971,335.4047,16.89404,68.6212,0,68.6212,166.9078,39.73988,0.09604724,24.2235,10.0732,81,29.48554
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,37.68897,42.03075,31.02101,17.57731,17.57731,81,0,22.761,17.57731,214.4183,0,0,0,37.68897,0,0,63.42269,60.25156,266.7834,78.65312,97.94053,0,97.94053,259.8224,61.86235,0.0962609,19.33504,30.15118,81,116.3421
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,51.90982,50.03018,34.06739,27.14023,27.14023,0,-1,0,27.14023,191.2652,0,0,0,51.90982,28.56866,27.14023,0,0,168.8429,166.7996,23.34115,0,23.34115,281.9657,67.13457,0.09619835,29.85425,41.52785,0,218.7094
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,69.77724,59.64117,36.75645,44.15,44.15,0,0,0,44.15,158.0459,0,0,0,69.77724,46.47368,44.15,0,0,145.5018,187.8066,23.30357,0,23.30357,304.0735,72.39829,0.09613599,48.56499,55.8218,0,257.5839
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,80.35471,66.78024,39.07606,0,0,0,0,0,0,0,0,0,0,80.35471,0,0,0,0,122.1982,208.7798,80.35471,0,80.35471,380.3046,90.54854,0.09592158,0,64.28376,0,289.1346
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,80.67069,69.17699,40.88087,0,0,0,0,0,0,0,38.8272,0,0,80.67069,0,0,0,0,41.84349,281.0991,41.84349,0,41.84349,420.0009,100,0.0958103,0,64.53655,0,361.7698
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,71.72801,67.47151,42.61907,0,0,0,0,0,0,0,71.72801,0,0,71.72801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0958103,0,57.38241,0,390.4862
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,66.40269,66.48901,43.6426,18.43604,18.43604,0,-1,0,18.43604,360.1787,46.99634,0,0,66.40269,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.0958103,20.27964,53.12216,0,385.1609
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,39.98475,56.77515,43.91514,21.84943,21.84943,0,0,0,21.84943,183.0013,16.98534,0,0,39.98475,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.0958103,24.03437,31.9878,0,358.743
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,19.74886,50.30174,44.21796,24.35413,24.35413,0,0,0,24.35413,81.09038,0,0,0,19.74886,25.63593,24.35413,0,0,0,318.7582,0,5.887071,-5.887071,413.7953,98.5225,0.0958103,26.78955,15.79909,0,338.5071
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,14.38528,48.07694,43.70922,0,0,0,0,0,0,0,7.844092,0,0,14.38528,0,0,0,0,6.54119,312.8712,6.54119,0,6.54119,420.0009,100,0.09579293,0,11.50823,0,327.2564
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.303297,43.09051,42.41315,0.7095022,0.7095022,0,0,0,0.7095022,324.6357,1.556453,0,0,2.303297,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.09579293,0.7804524,1.842638,0,321.0615
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,41.28666,41.28666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09579293,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,39.85734,39.85734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09579293,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,38.19182,38.19182,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.09579293,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,36.52025,36.52025,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.09579293,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,35.22417,35.22417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09579293,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,34.29148,34.29148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09579293,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,33.3164,33.3164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09579293,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,32.49878,32.49878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09579293,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,31.82046,31.82046,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.09579293,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,31.11792,31.11792,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.09579293,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,30.54255,30.54255,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.09579293,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.922579,30.82458,30.3003,5.258966,5.258966,0,0,0,5.258966,36.55812,0,0,0,1.922579,5.535754,5.258966,0,0,147.221,186.2594,0,3.613175,-3.613175,276.5261,65.83942,0.09579293,5.784863,1.538063,0,188.1819
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,19.84645,35.51067,29.94297,0,0,0,0,0,0,0,0,0,0,19.84645,0,0,0,0,151.2356,182.6462,19.84645,0,19.84645,295.3541,70.32227,0.09574027,0,15.87716,0,202.4926
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,39.18822,42.59425,31.1058,0,0,0,0,0,0,0,0,0,0,39.18822,0,0,0,0,131.3892,200.508,39.18822,0,39.18822,332.5313,79.17397,0.09563643,0,31.35057,0,239.6962
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,63.90871,54.33595,34.11585,34.08881,34.08881,0,-1,0,34.08881,187.4771,0,0,0,63.90871,35.88296,34.08881,0,0,92.20094,235.7774,28.02576,0,28.02576,359.1189,85.50433,0.09556232,37.49769,51.12697,0,299.6861
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,65.15532,57.91028,36.79279,21.24295,21.24295,0,0,0,21.24295,306.715,0,0,0,65.15532,22.361,21.24295,0,0,64.17519,261.0005,42.79432,0,42.79432,399.7172,95.17056,0.09544937,23.36725,52.12426,0,326.1559
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,76.28841,65.09574,39.10634,5.6795,5.6795,0,0,0,5.6795,1343.224,48.92912,0,0,76.28841,5.978421,5.6795,0,0,21.38087,299.5154,21.38087,0,21.38087,420.0009,100,0.09539304,6.247449,61.03073,0,375.8039
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,81.03371,69.3373,40.88087,0,0,0,0,0,0,0,81.03371,0,0,81.03371,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09539304,0,64.82697,0,399.7919
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,72.24453,67.68964,42.61907,63.84408,63.84408,20.25,0,7.39125,63.84408,113.1578,26.35602,0,0,72.24453,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.09539304,70.22849,57.79562,81,391.0027
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,63.53365,65.32138,43.6426,25.0316,25.0316,0,-1,0,25.0316,253.8138,37.1846,0,0,63.53365,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.09539304,27.53476,50.82692,0,382.2919
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,46.77706,59.2452,43.94543,0,0,0,0,0,0,0,46.77706,0,0,46.77706,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09539304,0,37.42165,0,365.5353
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,41.40004,57.60863,44.21796,12.45045,12.45045,0,0,0,12.45045,332.5184,28.2943,0,0,41.40004,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.09539304,13.6955,33.12003,0,360.1583
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,24.42836,51.28321,43.70922,25.23547,25.23547,0,0,0,25.23547,96.8017,0,3.552714E-15,0,24.42836,26.56365,25.23547,0,0,0,318.7582,0,2.13529,-2.13529,417.7501,99.4641,0.09539304,27.75902,19.54269,0,343.1866
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.713475,42.95295,42.44949,22.09801,22.09801,0,0,0,22.09801,7.753978,0,3.552714E-15,0,1.713475,23.26106,22.09801,0,0,2.372544,316.6229,0,21.54759,-21.54759,395.0369,94.05621,0.09539304,24.30781,1.37078,0,318.3364
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,41.32299,41.32299,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,26.31431,295.0753,0,32.07673,-32.07673,361.2251,86.00579,0.09539304,33.52018,0,0,295.0753
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,39.89368,39.89368,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,61.95512,262.9986,0,61.88071,-61.88071,295.997,70.47535,0.09539304,64.66534,0,0,262.9986
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,38.25844,38.25844,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,130.7115,201.1179,0,10.6474,-10.6474,284.7737,67.80312,0.09539304,11.12654,0,0,201.1179
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,36.58687,36.58687,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,142.5419,190.4705,0,12.09878,-12.09878,272.0205,64.76665,0.09539304,12.64323,0,0,190.4705
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,35.26051,35.26051,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,155.985,178.3717,0,51.99433,-51.99433,217.2136,51.71743,0.09539304,54.33407,0,0,178.3717
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,34.32177,34.32177,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,213.7565,126.3774,0,21.72526,-21.72526,194.3132,46.26495,0.09539304,22.7029,0,0,126.3774
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,33.37091,33.37091,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,237.8957,104.6521,0,23.66417,-23.66417,169.369,40.32587,0.09539304,24.72906,0,0,104.6521
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,32.55329,32.55329,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,264.1892,80.98796,0,11.08986,-11.08986,157.6792,37.5426,0.09539304,11.58891,0,0,80.98796
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,31.85074,31.85074,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,276.5113,69.8981,0,24.05921,-24.05921,132.3186,31.50436,0.09539304,25.14188,0,0,69.8981
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,31.17242,31.17242,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,303.2437,45.83889,0,13.72794,-13.72794,117.8481,28.05901,0.09539304,14.3457,0,0,45.83889
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,30.59101,30.59101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.497,32.11094,0,0,0,117.8481,28.05901,0.09539304,0,0,0,32.11094
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.776793,30.85759,30.37298,14.49785,14.49785,0,0,0,14.49785,12.25557,0,1.776357E-15,0,1.776793,15.26089,14.49785,0,0,318.497,32.11094,0,13.4841,-13.4841,103.6346,24.67485,0.09539304,15.94763,1.421435,0,33.88774
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,20.64572,35.81849,30.01565,2.843562,2.843562,0,0,0,2.843562,726.0513,0,0,0,20.64572,2.993223,2.843562,0,0,333.4793,18.62684,17.65249,0,17.65249,120.3812,28.66214,0.09534658,3.127918,16.51657,0,39.27256
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,28.83554,39.44233,31.15425,20.75854,20.75854,0,0,0,20.75854,138.9093,0,0,0,28.83554,21.85109,20.75854,0,0,315.8268,34.51409,6.984454,0,6.984454,127.0072,30.23976,0.09532821,22.83439,23.06844,0,63.34963
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,39.46499,45.99293,34.17035,23.67639,23.67639,0,-1,0,23.67639,166.685,0,0,0,39.46499,24.92252,23.67639,0,0,308.8424,40.80009,14.54247,0,14.54247,140.8035,33.52456,0.09528999,26.04403,31.57199,0,80.26508
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,69.95918,59.7983,36.82912,0,0,0,0,0,0,0,0,0,0,69.95918,0,0,0,0,294.2999,53.88832,69.95918,0,69.95918,207.1726,49.3267,0.09510653,0,55.96735,0,123.8475
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,65.20338,60.63831,39.10634,32.04365,32.04365,0,0,0,32.04365,203.483,0,0,0,65.20338,33.73016,32.04365,0,0,224.3407,116.8516,31.47323,0,31.47323,237.0307,56.43576,0.09502423,35.24801,52.16271,0,182.055
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,69.9637,64.63884,40.88087,49.7976,49.7976,0,0,0,49.7976,140.4961,0,0,0,69.9637,52.41852,49.7976,0,0,192.8675,145.1775,17.54518,0,17.54518,253.6755,60.39881,0.09497841,54.77736,55.97096,0,215.1412
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,67.06989,65.53992,42.61907,59.63991,59.63991,0,0,0,59.63991,112.4581,0,0,0,67.06989,62.77885,59.63991,0,0,175.3223,160.9682,4.291033,0,4.291033,257.7463,61.36805,0.09496721,65.6039,53.65591,0,228.038
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,45.05272,58.28163,43.6426,57.58057,57.58057,0,-1,0,57.58057,78.24292,0,0,0,45.05272,60.61113,57.58057,0,0,171.0313,164.8301,0,15.55841,-15.55841,241.3463,57.4633,0.09496721,63.33863,36.04218,0,209.8828
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,39.14259,56.51222,43.94543,28.81564,28.81564,0,0,0,28.81564,135.838,0,0,0,39.14259,30.33225,28.81564,0,0,188.3184,149.2717,8.81034,0,8.81034,249.7046,59.45335,0.09494422,31.6972,31.31407,0,188.4143
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,21.41156,50.83715,44.21796,71.05377,71.05377,20.25,0,7.39125,71.05377,30.13431,0,0,0,21.41156,53.47765,50.80377,0,0,179.508,157.201,0,32.06609,-32.06609,215.9039,51.40559,0.09494422,78.15915,17.12925,81,178.6125
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,13.67314,47.85475,43.70922,0,0,72.31579,0,20.56389,0,0,0,0,0,13.67314,0,0,72.31579,68.7,215.137,125.1349,82.37314,0,82.37314,294.05,70.01175,0.09513104,0,10.93851,81,138.808
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.587997,42.91597,42.44949,0,0,72.31579,0,20.56389,0,0,0,0,0,1.587997,0,0,72.31579,68.7,132.7639,199.2707,70.28799,0,70.28799,360.731,85.88816,0.09534853,0,1.270397,81,200.8587
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,41.32299,41.32299,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,62.4759,262.5299,0,26.54755,-26.54755,332.7474,79.22542,0.09534853,27.74219,0,0,262.5299
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,39.89368,39.89368,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,91.97318,235.9824,0,39.8116,-39.8116,290.7823,69.23374,0.09534853,41.60313,0,0,235.9824
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,38.25844,38.25844,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,136.2083,196.1708,0,32.40281,-32.40281,256.6267,61.10148,0.09534853,33.86093,0,0,196.1708
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,36.62321,36.62321,39.82964,39.82964,0,-1,0,39.82964,0,0,7.105427E-15,0,0,41.92593,39.82964,0,0,172.2114,163.7679,0,41.92593,-41.92593,212.4329,50.57917,0.09534853,43.8126,0,0,163.7679
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,35.29079,35.29079,2.120664,2.120664,0,-1,0,2.120664,0,0,0,0,0,2.232278,2.120664,0,0,218.7958,121.842,0,2.232278,-2.232278,210.0799,50.01892,0.09534853,2.332731,0,0,121.842
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,34.3581,34.3581,17.62198,17.62198,0,-1,0,17.62198,0,0,0,0,0,18.54945,17.62198,0,0,221.2761,119.6097,0,18.54945,-18.54945,190.5271,45.36349,0.09534853,19.38418,0,0,119.6097
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,33.40119,33.40119,43.13812,43.13812,0,-1,0,43.13812,0,0,7.105427E-15,0,0,45.40855,43.13812,0,0,241.8866,101.0603,0,45.40855,-45.40855,142.6622,33.96713,0.09534853,47.45193,0,0,101.0603
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,32.5654,32.5654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.3405,55.65173,0,0,0,142.6622,33.96713,0.09534853,0,0,0,55.65173
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,31.88708,31.88708,11.9551,11.9551,0,-1,0,11.9551,0,0,1.776357E-15,0,0,12.58431,11.9551,0,0,292.3405,55.65173,0,12.58431,-12.58431,129.3972,30.8088,0.09534853,13.15061,0,0,55.65173
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,31.20271,31.20271,34.07594,34.07594,0,-1,0,34.07594,0,0,0,0,0,35.86941,34.07594,0,0,306.3231,43.06742,0,35.86941,-35.86941,91.58754,21.80651,0.09534853,37.48353,0,0,43.06742
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,30.64552,30.64552,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,346.178,7.198013,65.97121,0,65.97121,154.1733,36.70786,0.09564311,12.71228,0,81,7.198013
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.235751,30.75828,30.42143,0,0,72.31579,0,20.56389,0,0,0,0,0,1.235751,0,0,72.31579,68.7,280.2068,66.57211,69.93575,0,69.93575,220.5202,52.50471,0.09585974,0,0.9886005,81,67.80786
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,20.08605,35.72456,30.08227,31.42979,31.42979,81,0,22.761,31.42979,63.90768,7.105427E-15,0,0,20.08605,0,0,49.57021,47.09171,210.271,129.5143,67.17775,0,67.17775,284.2506,67.67858,0.09614916,34.57277,16.06884,81,149.6003
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,22.71283,37.6592,31.20271,41.2813,41.2813,81,0,22.761,41.2813,55.01967,0,0,0,22.71283,0,0,39.7187,37.73277,143.0933,189.9743,60.4456,0,60.4456,341.5944,81.33183,0.09645516,45.40942,18.17027,81,212.6871
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,22.63625,40.76063,34.20064,40.61824,40.61824,0,-1,0,40.61824,55.72928,0,7.105427E-15,0,22.63625,42.75604,40.61824,0,0,82.6477,244.3753,0,20.11979,-20.11979,320.3862,76.28229,0.09645516,44.68006,18.109,0,267.0116
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,63.06316,57.16536,36.82912,0,0,0,0,0,0,0,0,0,0,63.06316,0,0,0,0,105.003,224.2555,63.06316,0,63.06316,380.2132,90.52677,0.09629022,0,50.45053,0,287.3187
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,61.02386,59.03757,39.10634,17.74635,17.74635,0,0,0,17.74635,343.8672,0.4036371,0,0,61.02386,18.68036,17.74635,0,0,41.93986,281.0124,41.93986,0,41.93986,420.0009,100,0.09618084,19.52098,48.81909,0,342.0362
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,69.6095,64.49453,40.88087,47.71252,47.71252,0,0,0,47.71252,145.8936,19.3858,0,0,69.6095,50.2237,47.71252,0,0,0,318.7582,0,0,0,420.0009,100,0.09618084,52.48377,55.6876,0,388.3677
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,83.58781,72.70335,42.61907,0,0,0,0,0,0,0,83.58781,0,0,83.58781,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09618084,0,66.87025,0,402.346
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,61.79322,64.62386,43.6426,0,0,0,-1,0,0,0,61.79322,0,0,61.79322,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09618084,0,49.43458,0,380.5515
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,31.42522,53.82385,43.91514,0.3147416,0.3147416,0,0,0,0.3147416,9984.452,31.09391,0,0,31.42522,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.09618084,0.3462157,25.14017,0,350.1834
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,25.51974,52.17713,44.21796,0,0,0,0,0,0,0,25.51974,0,0,25.51974,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09618084,0,20.41579,0,344.278
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.847868,45.45505,43.70922,0,0,0,0,0,0,0,5.847868,0,0,5.847868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09618084,0,4.678295,0,324.6061
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.26435,42.82068,42.44949,14.73949,14.73949,0,0,0,14.73949,8.577978,0,1.776357E-15,0,1.26435,15.51525,14.73949,0,0,0,318.7582,0,14.2509,-14.2509,404.9791,96.42339,0.09618084,16.21344,1.01148,0,320.0226
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,41.35933,41.35933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83434,304.5073,0,0,0,404.9791,96.42339,0.09618084,0,0,0,304.5073
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,39.92396,39.92396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83434,304.5073,0,0,0,404.9791,96.42339,0.09618084,0,0,0,304.5073
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,38.28873,38.28873,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.83434,304.5073,0,1.793818,-1.793818,403.0882,95.97319,0.09618084,1.87454,0,0,304.5073
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,36.65349,36.65349,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.82747,302.7135,0,12.52969,-12.52969,389.8808,92.82857,0.09618084,13.09353,0,0,302.7135
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,35.32713,35.32713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.74935,290.1838,0,0,0,389.8808,92.82857,0.09618084,0,0,0,290.1838
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.74935,290.1838,0,0,0,389.8808,92.82857,0.09618084,0,0,0,290.1838
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,33.43753,33.43753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.74935,290.1838,0,0,0,389.8808,92.82857,0.09618084,0,0,0,290.1838
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,32.61991,32.61991,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.74935,290.1838,0,20.42862,-20.42862,368.3471,87.70152,0.09618084,21.34791,0,0,290.1838
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,31.93553,31.93553,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.44782,269.7552,0,15.56587,-15.56587,351.9392,83.79489,0.09618084,16.26633,0,0,269.7552
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,31.25721,31.25721,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.74323,254.1893,0,10.99543,-10.99543,340.349,81.03532,0.09618084,11.49022,0,0,254.1893
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,30.69397,30.69397,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,83.96037,243.1939,0,49.38167,-49.38167,288.2962,68.64182,0.09618084,51.60384,0,0,243.1939
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.901248,30.99492,30.47593,36.57704,36.57704,0,0,0,36.57704,5.197928,0,7.105427E-15,0,1.901248,38.50215,36.57704,0,0,138.8289,193.8122,0,36.6009,-36.6009,249.7155,59.45594,0.09618084,40.23475,1.520999,0,195.7135
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.35847,32.99252,30.13072,47.68983,47.68983,0,0,0,47.68983,21.72051,0,1.421085E-14,0,10.35847,50.19982,47.68983,0,0,179.4966,157.2113,0,39.84135,-39.84135,207.719,49.4568,0.09618084,52.45881,8.286777,0,167.5698
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.96466,36.32211,31.25721,10.15589,10.15589,0,0,0,10.15589,176.8891,0,0,0,17.96466,10.69041,10.15589,0,0,223.7647,117.37,7.274249,0,7.274249,214.6199,51.09988,0.09616189,11.17148,14.37173,0,135.3346
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,25.27942,41.60172,34.23698,55.75584,55.75584,0,-1,0,55.75584,45.3395,0,0,0,25.27942,58.69036,55.75584,0,0,216.4905,123.9168,0,33.41094,-33.41094,179.4017,42.71461,0.09616189,61.33142,20.22354,0,149.1962
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,39.75976,48.97147,36.82912,38.55672,38.55672,0,0,0,38.55672,103.1202,0,0,0,39.75976,40.58602,38.55672,0,0,253.6137,90.50587,0,0.8262571,-0.8262571,178.5308,42.50724,0.09616189,42.41239,31.80781,0,130.2656
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,29.04861,47.91706,39.10634,0,0,0,0,0,0,0,0,0,0,29.04861,0,0,0,0,254.5318,89.6796,29.04861,0,29.04861,206.0887,49.06864,0.09608632,0,23.23889,0,118.7282
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,21.50001,47.34147,40.84454,2.394064,2.394064,0,0,0,2.394064,898.0547,0,0,0,21.50001,2.520068,2.394064,0,0,225.4832,115.8234,18.97994,0,18.97994,224.0947,53.35576,0.09603699,2.633471,17.20001,0,137.3234
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,16.31525,47.51856,42.58273,47.1763,47.1763,0,0,0,47.1763,34.58357,0,0,0,16.31525,49.65926,47.1763,0,0,206.5033,132.9053,0,33.34401,-33.34401,188.947,44.98729,0.09603699,51.89393,13.0522,0,149.2206
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,36.31879,55.16084,43.60627,19.76157,19.76157,0,-1,0,19.76157,183.7849,0,0,0,36.31879,20.80166,19.76157,0,0,243.5522,99.56129,15.51713,0,15.51713,203.6678,48.49224,0.09599671,21.73773,29.05503,0,135.8801
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,20.71755,50.25921,43.87881,10.17093,10.17093,0,0,0,10.17093,203.6936,0,0,0,20.71755,10.70625,10.17093,0,0,228.035,113.5267,10.0113,0,10.0113,213.1654,50.75356,0.09597073,11.18803,16.57404,0,134.2442
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,16.34782,49.18721,44.18768,0,0,0,0,0,0,0,0,0,0,16.34782,0,0,0,0,218.0237,122.5369,16.34782,0,16.34782,228.6743,54.44615,0.09592835,0,13.07826,0,138.8847
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.525079,44.75692,43.70922,54.05071,54.05071,0,0,0,54.05071,6.5218,0,7.105427E-15,0,3.525079,56.89549,54.05071,0,0,201.6759,137.2499,0,53.37041,-53.37041,172.4169,41.05157,0.09592835,59.45578,2.820063,0,140.775
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.812968,42.98228,42.44949,31.99401,31.99401,0,0,0,31.99401,5.666588,0,3.552714E-15,0,1.812968,33.6779,31.99401,0,0,260.9763,83.87951,0,31.86493,-31.86493,138.8284,33.0543,0.09592835,35.19341,1.450375,0,85.69247
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,41.35933,41.35933,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,296.3818,52.01458,0,29.70745,-29.70745,107.5139,25.59851,0.09592835,31.04429,0,0,52.01458
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,39.9603,39.9603,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,329.3901,22.30713,0,9.451479,-9.451479,97.55121,23.22643,0.09592835,9.876795,0,0,22.30713
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,38.32506,38.32506,8.920105,8.920105,0,-1,0,8.920105,0,0,1.776357E-15,0,0,9.389584,8.920105,0,0,339.8918,12.85565,0,9.389584,-9.389584,87.65372,20.86989,0.09592835,9.812116,0,0,12.85565
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,36.68983,36.68983,10.30517,3.292759,0,-1,0,3.292759,0,0,7.012409,8.042925,0,3.466062,3.292759,0,0,350.3246,3.466062,0,3.466062,-3.466062,84.00017,20,0.09592835,11.33568,0,0,3.466062
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,35.36347,35.36347,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09592835,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,34.42472,34.42472,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09592835,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,33.47387,33.47387,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09592835,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,32.65625,32.65625,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09592835,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,31.97187,31.97187,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09592835,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,31.29355,31.29355,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09592835,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,30.7303,30.7303,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.09623463,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.80701,30.74435,30.52439,46.84562,46.84562,81,0,22.761,46.84562,1.722701,0,0,0,0.80701,0,0,34.15438,32.44667,294.5321,53.67931,33.25368,0,33.25368,172.1303,40.98333,0.09641292,51.53018,0.645608,81,54.48632
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,25.51849,37.42898,30.18523,0,0,72.31579,0,20.56389,0,0,0,0,0,25.51849,0,0,72.31579,68.7,261.2784,83.60762,94.21848,0,94.21848,261.5139,62.26508,0.09656215,0,20.41479,81,109.1261
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,44.16475,44.38911,31.29355,28.43497,28.43497,81,0,22.761,28.43497,155.3185,0,0,0,44.16475,0,0,52.56503,49.93678,167.06,168.4043,94.10153,0,94.10153,350.7864,83.5204,0.0967764,31.27846,35.3318,81,212.569
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,58.4996,52.54457,34.25515,33.38514,33.38514,0,-1,0,33.38514,175.2264,0,0,0,58.4996,35.14226,33.38514,0,0,72.95844,253.0956,23.35734,0,23.35734,372.9451,88.79628,0.09671583,36.72366,46.79968,0,311.5952
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,77.678,62.8837,36.82912,4.587783,4.587783,0,0,0,4.587783,1693.149,23.24767,0,0,77.678,4.829245,4.587783,0,0,49.60109,274.1172,49.60109,0,49.60109,420.0009,100,0.09658746,5.046561,62.1424,0,351.7953
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,79.33276,66.38032,39.10634,29.52223,29.52223,0,0,0,29.52223,268.7221,48.25673,0,0,79.33276,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.09658746,32.47445,63.4662,0,398.091
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,76.49425,67.31958,40.84454,24.34604,24.34604,0,0,0,24.34604,314.1959,50.86684,0,0,76.49425,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.09658746,26.78064,61.1954,0,395.2525
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,70.96117,67.10509,42.58273,11.44072,11.44072,0,0,0,11.44072,620.2508,58.91831,0,0,70.96117,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.09658746,12.58479,56.76894,0,389.7194
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,65.7592,66.18185,43.60627,0,0,0,-1,0,0,0,65.7592,0,0,65.7592,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09658746,0,52.60736,0,384.5174
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,52.60367,61.33375,43.87881,29.68182,29.68182,0,0,0,29.68182,177.2252,21.35965,0,0,52.60367,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.09658746,32.65,42.08294,0,371.3619
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,45.49713,59.04881,44.18768,5.041523,5.041523,0,0,0,5.041523,902.4481,40.19026,0,0,45.49713,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.09658746,5.545676,36.39771,0,364.2553
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,22.1759,50.55188,43.70922,95.59246,95.59246,26.89246,0,9.071792,95.59246,23.19838,0,1.421085E-14,0,22.1759,72.31579,68.7,0,0,0,318.7582,0,50.13989,-50.13989,367.1487,87.4162,0.09658746,105.1517,17.74072,81,340.9341
