Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,21.15123,49.11482,42.64935,0,0,0,0,0,0,0,0,0,0,21.15123,0,0,0,0,181.6345,155.2872,21.15123,0,21.15123,267.753,63.75059,0.09575076,0,16.92099,0,176.4384
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,14.41855,46.68517,42.34653,27.02122,27.02122,0,0,0,27.02122,53.36011,0,3.552714E-15,0,14.41855,28.44339,27.02122,0,0,160.4833,174.3233,0,14.02484,-14.02484,252.9695,60.23072,0.09575076,29.72334,11.53484,0,188.7418
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.237569,41.58053,41.22004,0,0,0,0,0,0,0,0,0,0,1.237569,0,0,0,0,176.0664,160.2984,1.237569,0,1.237569,254.1436,60.51026,0.09574827,0,0.9900556,0,161.536
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,40.29946,40.29946,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,174.8289,161.4122,0,65.28475,-65.28475,185.3274,44.12549,0.09574827,68.22256,0,0,161.4122
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,38.93676,38.93676,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,247.3675,96.12749,0,12.8878,-12.8878,171.7425,40.89099,0.09574827,13.46775,0,0,96.12749
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,37.54379,37.54379,72.41301,68.7,0,-1,0,68.7,0,0,3.713009,10.95431,0,72.31579,68.7,0,0,261.6873,83.23969,0,72.31579,-72.31579,95.51496,22.74161,0.09574827,79.65431,0,0,83.23969
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,36.04179,36.04179,35.1644,10.3777,0,-1,0,10.3777,0,0,24.7867,28.30314,0,10.92389,10.3777,0,0,342.0381,10.92389,0,10.92389,-10.92389,84.00017,20,0.09574827,38.68084,0,0,10.92389
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,34.98797,34.98797,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09574827,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,34.18852,34.18852,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09574827,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,33.33457,33.33457,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09574827,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,32.68653,32.68653,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09574827,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,32.093,32.093,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09574827,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,31.51158,31.51158,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09574827,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,31.11792,31.11792,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.09597378,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8412034,31.19641,30.96651,29.94673,29.94673,81,0,22.761,29.94673,2.809,0,0,0,0.8412034,0,0,51.05327,48.50061,287.9646,59.59005,49.34181,0,49.34181,193.6234,46.1007,0.09618025,32.9414,0.6729627,81,60.43125
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,23.67616,37.38254,30.66368,42.30064,42.30064,81,0,22.761,42.30064,55.97116,0,0,0,23.67616,0,0,38.69936,36.76439,238.6228,103.9977,60.44055,0,60.44055,250.9623,59.75281,0.09641627,46.53071,18.94093,81,127.6738
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,40.33784,43.35798,31.47525,5.429185,5.429185,77.74497,0,21.93748,5.429185,742.9816,0,0,0,40.33784,0,0,72.31579,68.7,178.1823,158.3942,109.0378,0,109.0378,354.4047,84.3819,0.09653438,5.972103,32.27028,81,198.732
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,64.62616,53.93259,33.54049,45.20644,45.20644,0,-1,0,45.20644,142.9579,0,0,0,64.62616,47.58573,45.20644,0,0,69.14443,256.5282,17.04043,0,17.04043,370.5706,88.23093,0.0965,49.72709,51.70093,0,321.1544
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,69.4529,57.82435,35.32713,0,0,0,0,0,0,0,17.34889,0,0,69.4529,0,0,0,0,52.104,271.8646,52.104,0,52.104,420.0009,100,0.09639504,0,55.56231,0,341.3175
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,82.55038,65.2563,37.10167,19.81994,19.81994,0,0,0,19.81994,416.5016,61.68728,0,0,82.55038,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.09639504,21.80194,66.0403,0,401.3086
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,78.97577,65.80824,38.76718,47.49904,47.49904,0,0,0,47.49904,166.2681,28.97678,0,0,78.97577,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.09639504,52.24895,63.18061,0,397.734
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,67.32698,63.08321,40.46904,30.16561,30.16561,0,0,0,30.16561,223.1912,35.57371,0,0,67.32698,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.09639504,33.18217,53.86159,0,386.0852
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,56.74955,60.2145,41.52891,20.2136,20.2136,0,-1,0,20.2136,280.7494,35.47208,0,0,56.74955,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.09639504,22.23496,45.39964,0,375.5078
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,45.56002,56.64791,42.00737,12.19389,12.19389,0,0,0,12.19389,373.6298,32.72434,0,0,45.56002,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.09639504,13.41328,36.44802,0,364.3182
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,41.51057,55.77724,42.51611,0,0,0,0,0,0,0,41.51057,0,0,41.51057,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09639504,0,33.20846,0,360.2688
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,20.34373,48.39691,42.20723,32.92736,32.92736,0,0,0,32.92736,61.78367,0,0,0,20.34373,34.66038,32.92736,0,0,0,318.7582,0,14.31665,-14.31665,404.9098,96.4069,0.09639504,36.2201,16.27498,0,339.102
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.112464,41.99581,41.08679,23.66271,23.66271,0,0,0,23.66271,13.15346,0,0,0,3.112464,24.90812,23.66271,0,0,15.90739,304.4416,0,21.79565,-21.79565,381.9352,90.93675,0.09639504,26.02898,2.489971,0,307.554
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,40.20255,40.20255,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,40.12477,282.6459,0,12.5024,-12.5024,368.7564,87.79898,0.09639504,13.065,0,0,282.6459
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,38.87014,38.87014,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,54.01633,270.1435,0,43.935,-43.935,322.4449,76.77244,0.09639504,45.91207,0,0,270.1435
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,37.44083,37.44083,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,102.833,226.2085,0,20.355,-20.355,300.9888,71.66386,0.09639504,21.27098,0,0,226.2085
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,35.97517,35.97517,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,125.4497,205.8535,0,21.13616,-21.13616,278.7094,66.35925,0.09639504,22.08729,0,0,205.8535
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,34.92135,34.92135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9343,184.7174,0,0,0,278.7094,66.35925,0.09639504,0,0,0,184.7174
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,34.13402,34.13402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9343,184.7174,0,0,0,278.7094,66.35925,0.09639504,0,0,0,184.7174
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,33.28612,33.28612,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,148.9343,184.7174,0,6.326857,-6.326857,272.0403,64.77137,0.09639504,6.611566,0,0,184.7174
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,32.65625,32.65625,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,155.9641,178.3905,0,9.200324,-9.200324,262.3423,62.46233,0.09639504,9.614339,0,0,178.3905
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,32.05666,32.05666,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,166.1867,169.1902,0,2.318577,-2.318577,259.8983,61.88042,0.09639504,2.422913,0,0,169.1902
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,31.49342,31.49342,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,168.7629,166.8716,0,21.25917,-21.25917,237.4892,56.54493,0.09639504,22.21584,0,0,166.8716
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,31.08763,31.08763,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,192.3842,145.6124,0,17.9088,-17.9088,218.6116,52.05028,0.09639504,18.7147,0,0,145.6124
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.608497,31.66325,30.94834,0,0,0,0,0,0,0,0,0,0,2.608497,0,0,0,0,212.2829,127.7036,2.608497,0,2.608497,221.0863,52.63948,0.09638979,0,2.086798,0,130.3121
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.931765,33.39614,30.64552,50.01829,50.01829,0,0,0,50.01829,19.85627,0,0,0,9.931765,52.65083,50.01829,0,0,209.6744,130.0513,0,42.71906,-42.71906,176.0564,41.91811,0.09638979,55.02011,7.945412,0,139.983
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,23.74694,38.21881,31.44496,42.57575,42.57575,0,0,0,42.57575,55.77575,0,0,0,23.74694,44.81658,42.57575,0,0,257.14,87.33222,0,21.06964,-21.06964,153.8471,36.63018,0.09638979,46.83332,18.99755,0,111.0792
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,32.61116,43.06252,33.47387,36.95282,36.95282,0,-1,0,36.95282,88.25078,0,7.105427E-15,0,32.61116,38.89771,36.95282,0,0,280.5507,66.26258,0,6.286554,-6.286554,147.2205,35.05242,0.09638979,40.64811,26.08892,0,98.87374
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,42.42089,48.1463,35.26051,13.08648,13.08648,0,0,0,13.08648,324.1582,0,0,0,42.42089,13.77524,13.08648,0,0,287.5358,59.97603,28.64565,0,28.64565,174.3961,41.5228,0.09633218,14.39513,33.93672,0,102.3969
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,48.52304,52.1272,36.99871,17.85405,17.85405,0,0,0,17.85405,271.7762,0,0,0,48.52304,18.79373,17.85405,0,0,258.8901,85.75712,29.72931,0,29.72931,202.5998,48.23795,0.09627248,19.63945,38.81843,0,134.2802
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,50.0915,54.53366,38.66422,28.62938,28.62938,0,0,0,28.62938,174.9653,0,0,0,50.0915,30.1362,28.62938,0,0,229.1608,112.5135,19.95531,0,19.95531,221.5311,52.74539,0.09623244,31.49232,40.0732,0,162.605
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,53.09694,57.49673,40.3358,32.99667,32.99667,0,0,0,32.99667,160.916,0,0,0,53.09694,34.73334,32.99667,0,0,209.2055,130.4733,18.3636,0,18.3636,238.9523,56.8933,0.09619562,36.29634,42.47755,0,183.5702
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,39.25652,53.76257,41.38961,24.22214,24.22214,0,-1,0,24.22214,162.0688,0,0,0,39.25652,25.49699,24.22214,0,0,190.8419,147.0005,13.75953,0,13.75953,252.0058,60.00125,0.09616806,26.64435,31.40522,0,186.257
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,16.3464,46.79014,41.86807,10.1881,10.1881,0,0,0,10.1881,160.4461,0,0,0,16.3464,10.72432,10.1881,0,0,177.0824,159.3841,5.622088,0,5.622088,257.3393,61.27115,0.0961568,11.20691,13.07712,0,175.7305
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,18.28959,47.96218,42.41315,23.46026,23.46026,0,0,0,23.46026,77.95986,0,0,0,18.28959,24.69501,23.46026,0,0,171.4603,164.444,0,6.405423,-6.405423,250.5874,59.66355,0.0961568,25.80628,14.63167,0,182.7336
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.7662,45.9643,42.14061,0,0,0,0,0,0,0,0,0,0,12.7662,0,0,0,0,178.5774,158.0385,12.7662,0,12.7662,262.6985,62.54714,0.09613124,0,10.21296,0,170.8047
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.45313,41.72937,41.01412,23.45731,23.45731,0,0,0,23.45731,10.45785,0,3.552714E-15,0,2.45313,24.6919,23.45731,0,0,165.8112,169.5281,0,22.23877,-22.23877,239.2568,56.96579,0.09613124,25.80304,1.962504,0,171.9813
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,40.09959,40.09959,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,190.521,147.2894,0,28.92291,-28.92291,208.7694,49.70689,0.09613124,30.22444,0,0,147.2894
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,38.76718,38.76718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.6575,118.3664,0,0,0,208.7694,49.70689,0.09613124,0,0,0,118.3664
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,37.3742,37.3742,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,222.6575,118.3664,0,7.963666,-7.963666,200.3749,47.70822,0.09613124,8.322031,0,0,118.3664
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,35.90855,35.90855,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,231.506,110.4028,0,22.11432,-22.11432,177.0644,42.1581,0.09613124,23.10946,0,0,110.4028
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,34.86684,34.86684,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,256.0775,88.28847,0,39.89487,-39.89487,135.0115,32.14553,0.09613124,41.69014,0,0,88.28847
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,34.08556,34.08556,30.31904,30.31904,0,-1,0,30.31904,0,0,3.552714E-15,0,0,31.91478,30.31904,0,0,300.4052,48.3936,0,31.91478,-31.91478,101.3704,24.13575,0.09613124,33.35095,0,0,48.3936
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,33.24978,33.24978,14.50659,14.50659,0,-1,0,14.50659,0,0,1.776357E-15,0.3023744,0,15.2701,14.50659,0,0,335.866,16.47882,0,15.2701,-15.2701,85.27427,20.30336,0.09613124,15.95725,0,0,16.47882
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,32.61991,32.61991,10.15203,1.148285,0,-1,0,1.148285,0,0,9.003747,10.01895,0,1.208721,1.148285,0,0,352.8328,1.208721,0,1.208721,-1.208721,84.00017,20,0.09613124,11.16723,0,0,1.208721
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,32.03849,32.03849,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09613124,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,31.47525,31.47525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09613124,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,31.0513,31.0513,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.09635761,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.773269,31.4033,30.91805,0,0,72.31579,0,20.56389,0,0,0,0,0,1.773269,0,0,72.31579,68.7,289.7876,57.94941,70.47327,0,70.47327,211.941,50.46205,0.09652048,0,1.418615,81,59.72268
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,21.98613,36.84602,30.62735,14.52233,14.52233,81,0,22.761,14.52233,151.3953,0,0,0,21.98613,0,0,66.47767,63.15378,219.3143,121.3754,85.13991,0,85.13991,292.7118,69.69315,0.09670409,15.97457,17.5889,81,143.3615
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,40.63029,43.37911,31.40862,0,0,72.31579,0,20.56389,0,0,0,0,0,40.63029,0,0,72.31579,68.7,134.1744,198.0013,109.3303,0,109.3303,396.4316,94.3883,0.09678811,0,32.50423,81,238.6316
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,48.8731,48.27773,33.41936,21.34232,21.34232,0,-1,0,21.34232,228.9962,1.563404,0,0,48.8731,22.4656,21.34232,0,0,24.8441,296.3985,24.8441,0,24.8441,420.0009,100,0.09673841,23.47655,39.09848,0,345.2716
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,67.32452,56.81676,35.15755,11.24743,11.24743,0,0,0,11.24743,598.5767,55.48512,0,0,67.32452,11.8394,11.24743,0,0,0,318.7582,0,0,0,420.0009,100,0.09673841,12.37218,53.85962,0,386.0827
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,78.57292,63.33355,36.89575,34.71502,34.71502,0,0,0,34.71502,226.337,42.0308,0,0,78.57292,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.09673841,38.18652,62.85834,0,397.3311
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,66.01703,60.32019,38.56732,49.87669,49.87669,0,0,0,49.87669,132.3605,13.51525,0,0,66.01703,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.09673841,54.86436,52.81363,0,384.7753
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,75.96339,66.34118,40.23284,65.74094,65.74094,20.25,0,7.39125,65.74094,115.5496,28.0782,0,0,75.96339,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.09673841,72.31503,60.77071,81,394.7216
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,59.27018,60.89391,41.28666,17.73427,17.73427,0,-1,0,17.73427,334.2126,40.60253,0,0,59.27018,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.09673841,19.5077,47.41615,0,378.0284
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,45.11186,56.21978,41.76511,34.66498,34.66498,0,0,0,34.66498,130.1367,8.622413,0,0,45.11186,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.09673841,38.13148,36.08949,0,363.8701
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,25.11938,50.03489,42.31019,1.69761,1.69761,0,0,0,1.69761,1479.691,23.33242,0,0,25.11938,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.09673841,1.867371,20.0955,0,343.8776
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,14.93201,46.5262,42.03765,28.17268,28.17268,0,0,0,28.17268,53.00174,0,0,0,14.93201,29.65546,28.17268,0,0,0,318.7582,0,14.72344,-14.72344,404.481,96.3048,0.09673841,30.98995,11.94561,0,333.6902
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.109008,41.82424,40.91721,30.85643,30.85643,0,0,0,30.85643,10.07572,0,7.105427E-15,0,3.109008,32.48045,30.85643,0,0,16.35938,304.0348,0,29.37144,-29.37144,373.5208,88.93333,0.09673841,33.94207,2.487207,0,307.1438
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,39.99664,39.99664,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,48.99432,274.6633,0,10.79652,-10.79652,362.1402,86.22369,0.09673841,11.28237,0,0,274.6633
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,38.66422,38.66422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.99046,263.8668,0,0,0,362.1402,86.22369,0.09673841,0,0,0,263.8668
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,37.27124,37.27124,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,60.99046,263.8668,0,4.357284,-4.357284,357.5472,85.13013,0.09673841,4.553362,0,0,263.8668
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,35.84193,35.84193,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,65.83188,259.5095,0,7.806895,-7.806895,349.3181,83.1708,0.09673841,8.158205,0,0,259.5095
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,34.81839,34.81839,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,74.50621,251.7026,0,10.96452,-10.96452,337.7604,80.41898,0.09673841,11.45793,0,0,251.7026
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,34.04922,34.04922,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,86.68901,240.7381,0,26.3826,-26.3826,309.9507,73.79765,0.09673841,27.56982,0,0,240.7381
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,33.21344,33.21344,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,116.003,214.3555,0,29.35908,-29.35908,279.0035,66.42928,0.09673841,30.68024,0,0,214.3555
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,32.58357,32.58357,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,148.6242,184.9964,0,15.75521,-15.75521,262.3961,62.47513,0.09673841,16.4642,0,0,184.9964
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,32.00821,32.00821,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,166.13,169.2412,0,23.61842,-23.61842,237.5001,56.54752,0.09673841,24.68125,0,0,169.2412
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,31.44496,31.44496,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,192.3727,145.6228,0,9.591652,-9.591652,227.3896,54.14027,0.09673841,10.02328,0,0,145.6228
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,31.03313,31.03313,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,203.0301,136.0311,0,39.73758,-39.73758,185.5025,44.16718,0.09673841,41.52577,0,0,136.0311
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.936158,31.41156,30.88172,26.20496,26.20496,0,0,0,26.20496,7.388516,0,3.552714E-15,0,1.936158,27.58417,26.20496,0,0,247.183,96.29356,0,25.64801,-25.64801,158.4671,37.73019,0.09673841,28.82546,1.548926,0,98.22972
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.325129,32.6101,30.59101,13.10536,13.10536,0,0,0,13.10536,55.89413,0,1.776357E-15,0,7.325129,13.79512,13.10536,0,0,275.6808,70.64555,0,6.469991,-6.469991,151.6472,36.10639,0.09673841,14.4159,5.860104,0,77.97069
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,17.35876,36.27087,31.37834,79.43639,79.43639,20.25,0,7.39125,79.43639,21.8524,0,0,0,17.35876,62.30147,59.18639,0,0,282.8696,64.17556,0,44.94271,-44.94271,104.2734,24.82695,0.09673841,87.38004,13.88701,81,81.53432
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,33.84428,43.32021,33.35274,50.71532,50.42329,0,-1,0,50.42329,67.12035,0,0.292038,31.08523,33.84428,53.07714,50.42329,0,0,332.806,19.23286,0,19.23286,-19.23286,84.00017,20,0.09673841,55.78686,27.07543,0,53.07714
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,40.6741,47.34596,35.05459,58.58195,58.58195,81,0,22.761,58.58195,69.43111,-3.552714E-15,0,0,40.6741,0,0,22.41805,21.29715,354.1758,0,61.97124,0,61.97124,142.7913,33.99785,0.09696715,64.44014,32.53928,81,40.6741
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,33.09395,46.7555,36.79279,18.38296,18.38296,81,0,22.761,18.38296,180.0251,0,0,0,33.09395,0,0,62.61704,59.48618,292.2046,55.77412,92.58014,0,92.58014,230.6205,54.90953,0.09713402,20.22126,26.47516,81,88.86807
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,63.97557,59.41356,38.46436,49.81888,49.81888,81,0,22.761,49.81888,128.4163,0,0,0,63.97557,0,0,31.18112,29.62206,199.6244,139.0963,93.59763,0,93.59763,319.415,76.05104,0.09729821,54.80077,51.18046,81,203.0718
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,53.70037,57.48439,40.12988,16.74267,16.74267,71.82311,0,20.43925,16.74267,320.7395,0,0,0,53.70037,0,0,55.08044,52.32642,106.0268,223.3341,106.0268,0,106.0268,420.0009,100,0.09738401,18.41694,42.9603,81,277.0345
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,58.24545,60.39126,41.18975,56.84741,56.84741,0,-1,0,56.84741,102.4593,0,0,0,58.24545,59.83938,56.84741,0,0,0,318.7582,0,1.593928,-1.593928,418.3207,99.59997,0.09738401,62.53215,46.59636,0,377.0037
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,25.04008,49.32694,41.66216,35.10989,35.10989,0,0,0,35.10989,71.31916,0,0,0,25.04008,36.95778,35.10989,0,0,1.771031,317.1643,0,11.9177,-11.9177,405.7583,96.60893,0.09738401,38.62088,20.03206,0,342.2044
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,20.39549,48.41331,42.20723,30.79054,30.79054,0,0,0,30.79054,66.23947,0,3.552714E-15,0,20.39549,32.4111,30.79054,0,0,15.01292,305.2466,0,12.01561,-12.01561,393.0928,93.59333,0.09738401,33.8696,16.31639,0,325.6421
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.82408,45.77095,41.93469,49.13787,49.13787,0,0,0,49.13787,26.09815,0,7.105427E-15,0,12.82408,51.72407,49.13787,0,0,28.36359,293.231,0,38.89999,-38.89999,352.0886,83.83044,0.09738401,54.05165,10.25926,0,306.0551
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.265572,41.76661,40.81425,38.8793,38.8793,0,0,0,38.8793,8.399257,0,0,0,3.265572,40.92558,38.8793,0,0,71.58581,254.331,0,37.66001,-37.66001,312.3914,74.37877,0.09738401,42.76723,2.612458,0,257.5966
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,39.85734,39.85734,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,113.4303,216.671,0,72.31579,-72.31579,236.1639,56.22939,0.09738401,88.90358,0,0,216.671
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,38.53098,38.53098,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,193.7811,144.3552,0,70.84045,-70.84045,161.4915,38.45029,0.09738401,74.02826,0,0,144.3552
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,37.16829,37.16829,56.87554,56.87554,0,-1,0,56.87554,0,0,7.105427E-15,0,0,59.86899,56.87554,0,0,272.4927,73.51476,0,59.86899,-59.86899,98.38407,23.42473,0.09738401,62.5631,0,0,73.51476
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,35.76925,35.76925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0138,13.64577,0,0,0,98.38407,23.42473,0.09738401,0,0,0,13.64577
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,34.75177,34.75177,10.76038,10.76038,0,-1,0,10.76038,0,0,1.776357E-15,0,0,11.32672,10.76038,0,0,339.0138,13.64577,0,11.32672,-11.32672,86.44466,20.58202,0.09738401,11.83642,0,0,13.64577
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,33.9826,33.9826,51.31982,2.203102,0,-1,0,2.203102,0,0,49.11673,54.24871,0,2.319054,2.203102,0,0,351.5991,2.319054,0,2.319054,-2.319054,84.00017,20,0.09738401,56.45181,0,0,2.319054
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,33.16499,33.16499,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09738401,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,32.53512,32.53512,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09738401,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,31.9537,31.9537,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09738401,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,31.39046,31.39046,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09738401,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,30.98467,30.98467,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.09760543,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.271638,31.46724,30.84538,19.17759,19.17759,81,0,22.761,19.17759,11.84528,0,0,0,2.271638,0,0,61.82241,58.73129,289.7885,57.94854,61.00293,0,61.00293,202.9557,48.3227,0.09783304,21.09534,1.817311,81,60.22017
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,18.11394,35.64661,30.56072,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,40709.91,0,0,0,18.11394,0,0,72.31579,68.7,228.7856,112.8512,86.81394,0,86.81394,285.3147,67.93193,0.09795878,0.04894468,14.49115,81,130.9651
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,32.92031,40.87074,31.32384,29.34006,29.34006,81,0,22.761,29.34006,112.2026,0,0,0,32.92031,0,0,51.65994,49.07695,141.9717,190.9837,81.99726,0,81.99726,363.1041,86.45319,0.09814324,32.27406,26.33625,81,223.904
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,61.61578,52.52972,33.26795,1.346253,1.346253,0,-1,0,1.346253,4576.835,0.2242574,0,0,61.61578,1.417108,1.346253,0,0,59.97441,264.7812,59.97441,0,59.97441,420.0009,100,0.09802336,1.480878,49.29263,0,326.397
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,71.49881,58.20859,34.98797,40.12513,40.12513,0,0,0,40.12513,178.1896,29.26183,0,0,71.49881,42.23698,40.12513,0,0,0,318.7582,0,0,0,420.0009,100,0.09802336,44.13765,57.19905,0,390.257
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,71.71189,60.31898,36.68983,22.48276,22.48276,0,0,0,22.48276,318.9639,48.04583,0,0,71.71189,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.09802336,24.73104,57.36951,0,390.4701
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,64.75575,59.59207,38.3614,0,0,0,0,0,0,0,64.75575,0,0,64.75575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09802336,0,51.8046,0,383.514
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,64.83719,61.5776,40.02692,31.16912,31.16912,0,0,0,31.16912,208.0174,32.02759,0,0,64.83719,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.09802336,34.28603,51.86975,0,383.5954
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,51.91927,57.91488,41.08679,80.51042,68.7,0,-1,0,68.7,75.57391,0,11.81042,19.86147,51.91927,72.31579,68.7,0,0,0,318.7582,0,20.39652,-20.39652,398.501,94.881,0.09802336,88.56146,41.53542,0,370.6775
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,49.26163,57.51934,41.59553,7.384566,7.384566,0,0,0,7.384566,667.089,18.8256,0,0,49.26163,7.773228,7.384566,0,0,22.6628,298.3617,22.6628,0,22.6628,420.0009,100,0.09797813,8.123023,39.4093,0,347.6234
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,25.06824,49.83975,42.14061,12.30491,12.30491,0,0,0,12.30491,203.7255,12.1157,0,0,25.06824,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.09797813,13.5354,20.05459,0,343.8265
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,18.96087,47.56984,41.83173,58.9702,58.9702,0,0,0,58.9702,32.15331,0,7.105427E-15,0,18.96087,62.07389,58.9702,0,0,0,318.7582,0,43.11302,-43.11302,374.5557,89.17976,0.09797813,64.86722,15.1687,0,337.7191
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.165618,41.63373,40.7113,18.18615,18.18615,0,0,0,18.18615,17.40676,0,0,0,3.165618,19.14331,18.18615,0,0,47.90335,275.6452,0,15.97769,-15.97769,357.7137,85.16977,0.09797813,20.00476,2.532495,0,278.8108
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,39.75438,39.75438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.65635,259.6675,0,0,0,357.7137,85.16977,0.09797813,0,0,0,259.6675
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,38.42802,38.42802,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,65.65635,259.6675,0,54.61639,-54.61639,300.143,71.46249,0.09797813,57.07413,0,0,259.6675
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,37.10167,37.10167,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,126.3412,205.0511,0,49.86415,-49.86415,247.5816,58.94788,0.09797813,52.10804,0,0,205.0511
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,35.70263,35.70263,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,181.7458,155.187,0,17.04448,-17.04448,229.6151,54.67016,0.09797813,17.81148,0,0,155.187
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,34.69727,34.69727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6841,138.1425,0,0,0,229.6151,54.67016,0.09797813,0,0,0,138.1425
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,33.9281,33.9281,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,200.6841,138.1425,0,37.94525,-37.94525,189.6173,45.1469,0.09797813,39.65279,0,0,138.1425
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,33.11654,33.11654,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,242.8455,100.1972,0,7.411235,-7.411235,181.8052,43.28687,0.09797813,7.74474,0,0,100.1972
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,32.49878,32.49878,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,251.0802,92.78601,0,29.16458,-29.16458,151.063,35.96732,0.09797813,30.47699,0,0,92.78601
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,31.92342,31.92342,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,283.4853,63.62143,0,21.39941,-21.39941,128.5061,30.59662,0.09797813,22.36239,0,0,63.62143
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,31.37834,31.37834,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,307.2625,42.22202,0,24.36867,-24.36867,102.8193,24.48072,0.09797813,25.46526,0,0,42.22202
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,30.96651,30.96651,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,334.3387,17.85335,58.13953,0,58.13953,157.9753,37.61308,0.09820955,21.78054,0,81,17.85335
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.538404,31.51016,30.81509,41.89718,41.89718,81,0,22.761,41.89718,6.05865,0,0,0,2.538404,0,0,39.10282,37.14767,276.1992,70.17892,39.68608,0,39.68608,195.6248,46.57723,0.09836747,46.0869,2.030723,81,72.71733
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.58781,34.59401,30.52439,49.2568,49.2568,81,0,22.761,49.2568,29.61584,0,0,0,14.58781,0,0,31.7432,30.15604,236.5131,105.8964,44.74385,0,44.74385,238.0725,56.68382,0.09853835,54.18248,11.67025,81,120.4842
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,30.02769,39.95171,31.29355,36.34309,36.34309,81,0,22.761,36.34309,82.62283,-7.105427E-15,0,0,30.02769,0,0,44.65691,42.42406,191.7693,146.1659,72.45175,0,72.45175,306.8063,73.04897,0.0987398,39.9774,24.02215,81,176.1936
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,49.53478,48.27246,33.21344,18.84565,18.84565,0,-1,0,18.84565,262.8447,0,0,0,49.53478,19.83752,18.84565,0,0,119.3175,211.3725,29.69726,0,29.69726,334.9796,79.75688,0.0986804,20.73021,39.62782,0,260.9072
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,72.59515,58.51748,34.89107,4.14108,4.14108,0,0,0,4.14108,1753.049,0,0,0,72.59515,4.359032,4.14108,0,0,89.62028,238.1,68.23612,0,68.23612,399.7141,95.16982,0.09854418,4.555189,58.07612,0,310.6951
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,73.66666,60.96936,36.58687,68.92132,68.92132,20.25,0,7.39125,68.92132,106.8852,1.04954,0,0,73.66666,51.23297,48.67132,0,0,21.38416,299.5125,21.38416,0,21.38416,420.0009,100,0.09850157,75.81345,58.93333,81,373.1791
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,73.02193,62.72398,38.25844,7.327413,7.327413,0,0,0,7.327413,996.558,65.30886,0,0,73.02193,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.09850157,8.060155,58.41754,0,391.7802
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,71.71925,64.20349,39.92396,19.60639,19.60639,0,0,0,19.60639,365.7952,51.08094,0,0,71.71925,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.09850157,21.56703,57.3754,0,390.4775
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,52.81438,58.12675,40.98383,47.97027,47.97027,0,-1,0,47.97027,110.0981,2.319357,0,0,52.81438,50.49502,47.97027,0,0,0,318.7582,0,0,0,420.0009,100,0.09850157,52.7673,42.2515,0,371.5726
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,58.77256,60.94162,41.49257,0,0,0,0,0,0,0,58.77256,0,0,58.77256,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09850157,0,47.01805,0,377.5308
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,35.11264,53.05236,42.03765,0,0,0,0,0,0,0,35.11264,0,0,35.11264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09850157,0,28.09011,0,353.8708
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,11.49194,45.19012,41.76511,56.60847,56.60847,0,0,0,56.60847,20.30075,0,7.105427E-15,0,11.49194,59.58787,56.60847,0,0,0,318.7582,0,48.09592,-48.09592,369.3033,87.92918,0.09850157,62.26932,9.193555,0,330.2502
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.070546,41.50233,40.60834,14.8248,14.8248,0,0,0,14.8248,20.71223,0,0,0,3.070546,15.60505,14.8248,0,0,53.43991,270.6623,0,12.5345,-12.5345,356.0908,84.78334,0.09850157,16.30728,2.456437,0,273.7328
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,39.62114,39.62114,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,67.36714,258.1278,0,71.51313,-71.51313,280.7093,66.83541,0.09850157,74.73122,0,0,258.1278
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,38.32506,38.32506,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,146.8262,186.6147,0,51.19428,-51.19428,226.7458,53.98698,0.09850157,53.49802,0,0,186.6147
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,36.99871,36.99871,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,203.7087,135.4204,0,28.34587,-28.34587,196.8666,46.87291,0.09850157,29.62143,0,0,135.4204
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,35.59967,35.59967,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,235.2041,107.0745,0,26.00838,-26.00838,169.4514,40.34549,0.09850157,27.17876,0,0,107.0745
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,34.63064,34.63064,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,264.1023,81.06615,0,40.93619,-40.93619,126.3009,30.07157,0.09850157,42.77832,0,0,81.06615
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,33.86148,33.86148,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,309.587,40.12996,0,23.7917,-23.7917,101.2222,24.10048,0.09850157,24.86233,0,0,40.12996
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,33.04386,33.04386,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,336.0222,16.33825,0,3.571048,-3.571048,97.45798,23.20424,0.09850157,3.731745,0,0,16.33825
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,32.43216,32.43216,13.69344,12.12885,0,-1,0,12.12885,0,0,1.564598,2.933942,0,12.76721,12.12885,0,0,339.99,12.76721,0,12.76721,-12.76721,84.00017,20,0.09850157,15.06279,0,0,12.76721
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,31.86891,31.86891,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09850157,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,31.32384,31.32384,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09850157,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,30.91805,30.91805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09850157,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.130594,31.36163,30.77876,16.33261,16.33261,81,0,22.761,16.33261,13.04503,0,0,0,2.130594,0,0,64.66738,61.43402,354.1758,0,63.56461,0,63.56461,144.3029,34.35775,0.09872,17.96588,1.704475,81,2.130594
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,20.21307,36.18196,30.48805,29.51382,29.51382,81,0,22.761,29.51382,68.48681,0,0,0,20.21307,0,0,51.48618,48.91187,290.6112,57.20815,69.12495,0,69.12495,209.8805,49.97145,0.09892678,32.4652,16.17046,81,77.42122
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,40.69226,43.23502,31.25721,70.16492,70.16492,81,0,22.761,70.16492,57.99517,0,0,0,40.69226,0,0,10.83508,10.29333,221.4863,119.4206,50.98559,0,50.98559,258.2497,61.4879,0.09910545,77.18141,32.55381,81,160.1129
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,59.31697,51.57313,33.14682,0,0,0,-1,0,0,0,0,0,0,59.31697,0,0,0,0,170.5007,165.3076,59.31697,0,59.31697,314.5227,74.88622,0.09898717,0,47.45358,0,224.6246
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,62.19323,54.51995,34.81839,27.09729,27.09729,0,0,0,27.09729,229.5182,0,0,0,62.19323,28.52347,27.09729,0,0,111.1837,218.6929,33.66976,0,33.66976,346.4647,82.49142,0.09892015,29.80702,49.75458,0,280.8861
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,80.6384,63.6833,36.48391,47.7387,47.7387,0,0,0,47.7387,168.9162,0,0,0,80.6384,50.25127,47.7387,0,0,77.51394,248.9957,30.38713,0,30.38713,375.2924,89.35516,0.09885974,52.51258,64.51072,0,329.6341
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,75.30438,63.52806,38.15548,0,0,0,0,0,0,0,28.17758,0,0,75.30438,0,0,0,0,47.12681,276.3441,47.12681,0,47.12681,420.0009,100,0.09876621,0,60.24351,0,351.6485
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,54.23539,57.33693,39.82706,0,0,0,0,0,0,0,54.23539,0,0,54.23539,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09876621,0,43.38832,0,372.9936
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,45.46936,55.36664,40.88087,0,0,0,-1,0,0,0,45.46936,0,0,45.46936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09876621,0,36.37549,0,364.2276
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,41.19007,54.39677,41.35933,27.42341,27.42341,0,0,0,27.42341,150.2004,12.32333,0,0,41.19007,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.09876621,30.16575,32.95206,0,359.9483
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,36.50201,53.4127,41.93469,25.95338,25.95338,0,0,0,25.95338,140.6446,9.18267,0,0,36.50201,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.09876621,28.54872,29.20161,0,355.2603
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,20.67537,47.90231,41.63187,36.43709,36.43709,0,0,0,36.43709,56.74265,0,0,0,20.67537,38.35483,36.43709,0,0,0,318.7582,0,17.67946,-17.67946,401.3651,95.56292,0.09876621,40.0808,16.54029,0,339.4336
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.326012,41.43702,40.46904,0,0,0,0,0,0,0,0,0,0,3.326012,0,0,0,0,19.64384,301.0788,3.326012,0,3.326012,404.5204,96.31419,0.09875961,0,2.66081,0,304.4048
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,39.51818,39.51818,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,16.31783,304.0722,0,27.1937,-27.1937,375.8557,89.48927,0.09875961,28.41741,0,0,304.0722
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,38.2221,38.2221,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,46.53305,276.8785,0,57.7569,-57.7569,314.9746,74.9938,0.09875961,60.35596,0,0,276.8785
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,36.89575,36.89575,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,110.7074,219.1216,0,27.24711,-27.24711,286.2536,68.15549,0.09875961,28.47323,0,0,219.1216
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,35.53305,35.53305,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,140.982,191.8745,0,23.00933,-23.00933,261.9996,62.38074,0.09875961,24.04475,0,0,191.8745
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,34.54585,34.54585,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,166.5479,168.8651,0,26.55026,-26.55026,234.0132,55.71732,0.09875961,27.74502,0,0,168.8651
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,33.79486,33.79486,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,196.0482,142.3149,0,11.73807,-11.73807,221.6402,52.77137,0.09875961,12.26628,0,0,142.3149
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,32.97724,32.97724,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,209.0905,130.5768,0,10.78806,-10.78806,210.2686,50.06385,0.09875961,11.27352,0,0,130.5768
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,32.36554,32.36554,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,221.0772,119.7887,0,35.13723,-35.13723,173.2307,41.24532,0.09875961,36.71841,0,0,119.7887
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,31.80229,31.80229,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,260.1186,84.6515,0,14.28269,-14.28269,158.1754,37.66074,0.09875961,14.92541,0,0,84.6515
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,31.27538,31.27538,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,275.9882,70.36882,0,35.41928,-35.41928,120.8402,28.77142,0.09875961,37.01315,0,0,70.36882
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,30.86355,30.86355,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,315.343,34.94953,0,8.027176,-8.027176,112.3788,26.75681,0.09875961,8.388399,0,0,34.94953
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.306894,31.36141,30.7303,44.77024,44.77024,20.25,0,7.39125,44.77024,5.15274,0,0,0,2.306894,25.81078,24.52024,0,0,324.2621,26.92236,0,23.50389,-23.50389,87.60355,20.85795,0.09875961,49.24727,1.845515,81,29.22925
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,16.27516,34.99094,30.4396,27.04286,27.04286,81,0,22.761,27.04286,60.18282,0,0,0,16.27516,0,0,53.95714,51.25928,350.3775,3.418469,67.53444,0,67.53444,151.6723,36.11239,0.09896827,29.74715,13.02013,81,19.69362
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,18.39336,36.40942,31.22088,14.1022,14.1022,81,0,22.761,14.1022,130.429,0,0,0,18.39336,0,0,66.8978,63.55291,282.8431,64.19946,81.94627,0,81.94627,229.4134,54.62213,0.09914776,15.51242,14.71469,81,82.59283
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,29.36315,41.63654,33.0802,32.1282,32.1282,0,-1,0,32.1282,91.39367,0,0,0,29.36315,33.81916,32.1282,0,0,200.8968,137.9511,0,4.456018,-4.456018,224.7164,53.50378,0.09914776,35.34103,23.49052,0,167.3143
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,36.94509,45.78666,34.7336,1.652583,1.652583,0,0,0,1.652583,2235.597,0,0,0,36.94509,1.739561,1.652583,0,0,205.8479,133.4951,35.20553,0,35.20553,258.1152,61.45589,0.09907794,1.817841,29.55607,0,170.4402
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,35.06135,46.9491,36.38095,62.93735,62.93735,20.25,0,7.39125,62.93735,55.70834,0,0,0,35.06135,44.93405,42.68735,0,0,170.6424,165.1801,0,9.872701,-9.872701,247.7085,58.9781,0.09907794,69.23108,28.04908,81,200.2414
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,64.062,58.92336,38.01619,21.60544,21.60544,81,0,22.761,21.60544,296.5087,0,0,0,64.062,0,0,59.39456,56.42483,181.6121,155.3074,120.4868,0,120.4868,362.0124,86.19324,0.0991805,23.76599,51.24961,81,219.3694
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,46.11565,54.27208,39.68776,35.94806,35.94806,0,0,0,35.94806,128.2841,0,0,0,46.11565,37.84007,35.94806,0,0,61.12523,263.7455,8.275584,0,8.275584,369.8633,88.06251,0.09916413,39.54287,36.89252,0,309.8612
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,45.97374,55.35678,40.7113,47.49115,47.49115,0,-1,0,47.49115,96.80486,0,0,0,45.97374,49.99069,47.49115,0,0,52.84964,271.1935,0,4.016944,-4.016944,365.629,87.05436,0.09916413,52.24027,36.779,0,317.1673
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,38.5873,53.34859,41.22004,0,0,0,0,0,0,0,0,0,0,38.5873,0,0,0,0,57.31292,267.1766,38.5873,0,38.5873,402.2361,95.77032,0.09908785,0,30.86983,0,305.7639
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,26.20248,49.84946,41.80145,28.11522,28.11522,0,0,0,28.11522,93.19678,0,3.552714E-15,0,26.20248,29.59497,28.11522,0,0,18.72562,301.9052,0,3.39249,-3.39249,398.6602,94.91889,0.09908785,30.92674,20.96198,0,328.1076
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.470691,44.29918,41.49257,0,0,0,0,0,0,0,0,0,0,9.470691,0,0,0,0,22.49505,298.5127,9.470691,0,9.470691,407.6448,97.05811,0.09906914,0,7.576552,0,307.9834
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.062573,40.64351,40.3358,48.60833,48.60833,0,0,0,48.60833,2.18599,0,7.105427E-15,0,1.062573,51.16666,48.60833,0,0,13.02436,307.0363,0,50.10408,-50.10408,354.8305,84.48328,0.09906914,53.46916,0.8500584,0,308.0989
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,39.38494,39.38494,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,68.69557,256.9322,0,18.8375,-18.8375,334.974,79.75556,0.09906914,19.68519,0,0,256.9322
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,38.05252,38.05252,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,89.62612,238.0947,0,17.21779,-17.21779,316.8249,75.43435,0.09906914,17.99259,0,0,238.0947
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,36.75645,36.75645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.757,220.8769,0,0,0,316.8249,75.43435,0.09906914,0,0,0,220.8769
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,35.39375,35.39375,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,108.757,220.8769,0,56.93104,-56.93104,256.8143,61.14614,0.09906914,59.49294,0,0,220.8769
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,34.44289,34.44289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.0137,163.9459,0,0,0,256.8143,61.14614,0.09906914,0,0,0,163.9459
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,33.6919,33.6919,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,172.0137,163.9459,0,34.6567,-34.6567,220.2829,52.44821,0.09906914,36.21625,0,0,163.9459
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,32.87428,32.87428,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,210.5212,129.2892,0,12.56305,-12.56305,207.0403,49.29522,0.09906914,13.12838,0,0,129.2892
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,32.29286,32.29286,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,224.4801,116.7261,0,6.665782,-6.665782,200.014,47.62228,0.09906914,6.965743,0,0,116.7261
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,31.73567,31.73567,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,231.8865,110.0603,0,25.76888,-25.76888,172.8512,41.15496,0.09906914,26.92848,0,0,110.0603
