Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,57.04515,58.76297,40.16622,0,0,0,0,0,0,0,57.04515,0,0,57.04515,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1005376,0,45.63612,0,375.8034
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,29.80888,49.90676,40.74763,19.9654,19.9654,0,0,0,19.9654,149.3027,8.792674,0,0,29.80888,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1005376,21.96194,23.84711,0,348.5671
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,20.54345,46.61774,40.43876,13.1766,13.1766,0,0,0,13.1766,155.9086,6.673346,0,0,20.54345,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1005376,14.49426,16.43476,0,339.3017
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.555866,40.27299,39.24564,28.81842,28.81842,0,0,0,28.81842,12.33887,0,3.552714E-15,0,3.555866,30.33518,28.81842,0,0,0,318.7582,0,26.77931,-26.77931,391.773,93.27909,0.1005376,31.70026,2.844693,0,322.3141
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,38.25844,38.25844,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,29.75479,291.9789,0,57.78855,-57.78855,330.8585,78.77567,0.1005376,60.38903,0,0,291.9789
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,36.96237,36.96237,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,93.96429,234.1904,0,18.97821,-18.97821,310.8537,74.01263,0.1005376,19.83223,0,0,234.1904
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,35.76925,35.76925,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.0512,215.2122,0,41.95433,-41.95433,266.6299,63.4832,0.1005376,43.84228,0,0,215.2122
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,34.54585,34.54585,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,161.6671,173.2578,0,7.323892,-7.323892,258.9099,61.64509,0.1005376,7.653467,0,0,173.2578
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,33.67373,33.67373,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,169.8048,165.9339,0,22.99642,-22.99642,234.6695,55.87359,0.1005376,24.03126,0,0,165.9339
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,32.99541,32.99541,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.3563,142.9375,0,25.65077,-25.65077,207.6313,49.43591,0.1005376,26.80506,0,0,142.9375
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,32.22624,32.22624,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,223.8572,117.2867,0,22.96605,-22.96605,183.4229,43.67203,0.1005376,23.99953,0,0,117.2867
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,31.68116,31.68116,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.375,94.32069,0,24.07203,-24.07203,158.0488,37.63058,0.1005376,25.15528,0,0,94.32069
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,31.15425,31.15425,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.1217,70.24865,0,37.20948,-37.20948,118.8265,28.29197,0.1005376,38.88391,0,0,70.24865
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,30.69397,30.69397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.4656,33.03917,0,0,0,118.8265,28.29197,0.1005376,0,0,0,33.03917
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,30.3003,30.3003,17.00475,17.00475,0,0,0,17.00475,0,0,3.552714E-15,0,0,17.89974,17.00475,0,0,317.4656,33.03917,0,17.89974,-17.89974,99.95853,23.7996,0.1005376,18.70522,0,0,33.03917
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.114233,30.72509,30.14889,30.29218,30.29218,20.25,0,7.39125,30.29218,6.979467,1.776357E-15,0,0,2.114233,10.57072,10.04218,0,0,337.3542,15.13943,0,8.456485,-8.456485,91.04462,21.67725,0.1005376,33.3214,1.691386,81,17.25367
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,16.27975,34.39429,29.85818,15.01686,15.01686,81,0,22.761,15.01686,108.4098,0,0,0,16.27975,0,0,65.98315,62.68399,346.7503,6.682949,78.96374,0,78.96374,165.9562,39.5133,0.1007104,16.51854,13.0238,81,22.9627
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,21.38041,36.58003,30.54255,24.86631,24.86631,81,0,22.761,24.86631,85.98144,0,0,0,21.38041,0,0,56.13369,53.32701,267.7866,77.75031,74.70742,0,74.70742,236.8299,56.38795,0.1008908,27.35294,17.10433,81,99.13072
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,35.64717,42.68241,32.22624,18.80609,18.80609,0,-1,0,18.80609,189.5512,0,0,0,35.64717,19.79589,18.80609,0,0,193.0791,144.987,15.85128,0,15.85128,251.8677,59.96838,0.1008606,20.6867,28.51773,0,180.6342
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,40.40883,45.83985,33.7464,19.18273,19.18273,0,0,0,19.18273,210.6522,0,0,0,40.40883,20.19234,19.18273,0,0,177.2279,159.2531,20.21649,0,20.21649,271.0468,64.53481,0.1008221,21.101,32.32707,0,199.662
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,34.13588,45.4836,35.29079,62.39919,62.39919,0,0,0,62.39919,54.70565,0,0,0,34.13588,65.68336,62.39919,0,0,157.0114,177.448,0,31.54747,-31.54747,237.7928,56.61722,0.1008221,68.63911,27.30871,0,211.5839
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,63.8176,57.48339,36.85941,49.66358,49.66358,0,0,0,49.66358,128.4998,0,0,0,63.8176,52.27745,49.66358,0,0,192.0641,145.9005,11.54015,0,11.54015,248.7408,59.22387,0.1008002,54.62993,51.05408,0,209.7181
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,71.47554,62.3493,38.46436,10.58984,10.58984,0,0,0,10.58984,674.9443,0,0,0,71.47554,11.1472,10.58984,0,0,180.524,156.2866,60.32834,0,60.32834,305.9732,72.85062,0.1006856,11.64883,57.18043,0,227.7622
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,53.4145,56.64619,39.48184,54.78853,54.78853,0,-1,0,54.78853,97.49213,7.105427E-15,0,0,53.4145,57.67213,54.78853,0,0,120.1956,210.5822,0,4.257636,-4.257636,301.4853,71.78207,0.1006856,60.26738,42.7316,0,263.9966
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,44.79972,54.15358,39.99664,0,0,0,0,0,0,0,0,0,0,44.79972,0,0,0,0,124.9264,206.3245,44.79972,0,44.79972,343.9861,81.90128,0.1006007,0,35.83978,0,251.1242
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,37.60408,52.3498,40.60834,32.70918,32.70918,0,0,0,32.70918,114.9649,0,0,0,37.60408,34.43072,32.70918,0,0,80.12663,246.6443,3.173365,0,3.173365,346.9966,82.61806,0.1005947,35.9801,30.08327,0,284.2484
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,18.0485,45.69598,40.29946,30.08495,30.08495,0,0,0,30.08495,59.99179,0,3.552714E-15,0,18.0485,31.66836,30.08495,0,0,76.95326,249.5003,0,13.61987,-13.61987,332.64,79.19984,0.1005947,33.09344,14.4388,0,267.5488
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.744183,40.18753,39.10634,2.780947,2.780947,0,0,0,2.780947,134.637,0,0,0,3.744183,2.927313,2.780947,0,0,92.08645,235.8804,0.8168707,0,0.8168707,333.4149,79.38435,0.1005931,3.059042,2.995347,0,239.6246
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,38.08886,38.08886,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,91.26958,236.6156,0,34.88041,-34.88041,296.6477,70.63027,0.1005931,36.45003,0,0,236.6156
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,36.82912,36.82912,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,130.0256,201.7352,0,72.31579,-72.31579,220.4202,52.4809,0.1005931,91.57867,0,0,201.7352
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,35.63601,35.63601,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,210.3765,129.4194,0,33.29102,-33.29102,185.3284,44.12572,0.1005931,34.78911,0,0,129.4194
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,34.40656,34.40656,59.85445,59.85445,0,-1,0,59.85445,0,0,7.105427E-15,0,0,63.00468,59.85445,0,0,247.3665,96.12839,0,63.00468,-63.00468,118.9156,28.31318,0.1005931,65.8399,0,0,96.12839
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,33.55865,33.55865,27.58605,27.58605,0,-1,0,27.58605,0,0,3.552714E-15,0,0,29.03795,27.58605,0,0,317.3717,33.1237,0,29.03795,-29.03795,88.30693,21.02542,0.1005931,30.34465,0,0,33.1237
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,32.87428,32.87428,17.25671,3.881469,0,-1,0,3.881469,0,0,13.37524,15.10091,0,4.085757,3.881469,0,0,349.6361,4.085757,0,4.085757,-4.085757,84.00017,20,0.1005931,18.98238,0,0,4.085757
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,32.11117,32.11117,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005931,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,31.57821,31.57821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005931,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,31.06947,31.06947,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005931,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,30.60918,30.60918,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1005931,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,30.21551,30.21551,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1007881,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.232377,30.6723,30.0641,29.68682,29.68682,81,0,22.761,29.68682,7.519759,0,0,0,2.232377,0,0,51.31318,48.74752,287.5058,60.00301,50.9799,0,50.9799,195.6127,46.57435,0.1009737,32.6555,1.785902,81,62.23539
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.22692,33.72134,29.77339,29.80079,29.80079,81,0,22.761,29.80079,47.74007,0,0,0,14.22692,0,0,51.19921,48.63926,236.5259,105.8849,62.86617,0,62.86617,255.2528,60.77435,0.101175,32.78086,11.38153,81,120.1118
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,28.60588,38.61975,30.4396,58.99095,58.99095,81,0,22.761,58.99095,48.49198,0,0,0,28.60588,0,0,22.00905,20.9086,173.6597,162.4645,49.51448,0,49.51448,302.2263,71.9585,0.1013402,64.89004,22.8847,81,191.0704
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,48.44837,46.70345,32.12328,51.82117,51.82117,0,-1,0,51.82117,93.49146,0,0,0,48.44837,54.5486,51.82117,0,0,124.1452,207.0275,0,6.100231,-6.100231,295.7961,70.42751,0.1013402,57.00329,38.7587,0,255.4759
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,53.9642,50.22253,33.60711,27.56933,27.56933,0,0,0,27.56933,195.7399,0,0,0,53.9642,29.02035,27.56933,0,0,130.9233,200.9273,24.94385,0,24.94385,319.4599,76.06174,0.1012929,30.32626,43.17136,0,254.8915
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,74.20082,59.46338,35.15755,60.94191,60.94191,0,0,0,60.94191,121.7566,0,0,0,74.20082,64.14938,60.94191,0,0,105.9794,223.3767,10.05144,0,10.05144,328.9955,78.33212,0.1012738,67.0361,59.36066,0,297.5776
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,53.47521,53.5576,36.72617,26.75863,26.75863,0,0,0,26.75863,199.8429,0,0,0,53.47521,28.16698,26.75863,0,0,95.92799,232.423,25.30824,0,25.30824,353.0051,84.04865,0.1012258,29.43449,42.78017,0,285.8983
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,47.72431,53.32295,38.32506,14.77281,14.77281,0,0,0,14.77281,323.0549,0,0,0,47.72431,15.55033,14.77281,0,0,70.61975,255.2004,32.17398,0,32.17398,383.528,91.316,0.1011649,16.2501,38.17945,0,302.9247
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,73.6917,64.31556,39.3486,55.46752,55.46752,0,-1,0,55.46752,132.8556,0,0,0,73.6917,58.38686,55.46752,0,0,38.44578,284.157,15.30483,0,15.30483,398.0474,94.773,0.1011359,61.01427,58.95336,0,357.8487
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,59.35097,59.27353,39.85734,26.23726,26.23726,0,0,0,26.23726,226.2087,8.591851,0,0,59.35097,27.61817,26.23726,0,0,23.14095,297.9314,23.14095,0,23.14095,420.0009,100,0.1010922,28.86098,47.48077,0,357.2823
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,44.9864,54.70744,40.43876,17.21404,17.21404,0,0,0,17.21404,261.3355,26.86636,0,0,44.9864,18.12004,17.21404,0,0,0,318.7582,0,0,0,420.0009,100,0.1010922,18.93544,35.98912,0,363.7446
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,20.71453,46.34958,40.12988,0,0,0,0,0,0,0,20.71453,0,0,20.71453,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1010922,0,16.57162,0,339.4727
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.868157,39.73235,38.90648,56.89614,56.89614,0,0,0,56.89614,5.041039,0,0,0,2.868157,59.89068,56.89614,0,0,0,318.7582,0,57.02252,-57.02252,359.8938,85.68884,0.1010922,62.58576,2.294526,0,321.6264
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,37.88294,37.88294,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,63.35836,261.7357,0,54.74345,-54.74345,302.1891,71.94965,0.1010922,57.20691,0,0,261.7357
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,36.65349,36.65349,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,124.1844,206.9922,0,44.30465,-44.30465,255.488,60.83035,0.1010922,46.29836,0,0,206.9922
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,35.46643,35.46643,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,173.4118,162.6876,0,37.71216,-37.71216,215.7359,51.36558,0.1010922,39.4092,0,0,162.6876
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,34.27332,34.27332,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,215.3142,124.9754,0,2.777465,-2.777465,212.8082,50.66851,0.1010922,2.902451,0,0,124.9754
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,33.41936,33.41936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4003,122.198,0,0,0,212.8082,50.66851,0.1010922,0,0,0,122.198
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,32.75315,32.75315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4003,122.198,0,0,0,212.8082,50.66851,0.1010922,0,0,0,122.198
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,32.00821,32.00821,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,218.4003,122.198,0,53.76804,-53.76804,156.1317,37.17413,0.1010922,56.1876,0,0,122.198
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,31.49342,31.49342,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,278.1425,68.42995,0,35.85703,-35.85703,118.335,28.17495,0.1010922,37.4706,0,0,68.42995
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,30.96651,30.96651,22.23258,22.23258,0,-1,0,22.23258,0,0,3.552714E-15,0,0,23.40271,22.23258,0,0,317.9837,32.57291,0,23.40271,-23.40271,93.66641,22.30148,0.1010922,24.45583,0,0,32.57291
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,30.52439,30.52439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.9867,9.170202,0,0,0,93.66641,22.30148,0.1010922,0,0,0,9.170202
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,30.13072,30.13072,38.59285,38.59285,29.88116,0,9.827934,38.59285,0,1.776357E-15,0,0,0,9.170202,8.711693,0,0,343.9867,9.170202,0,9.170202,-9.170202,84.00017,20,0.1010922,42.45214,0,81,9.170202
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.8944293,30.22234,29.97931,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8944293,0,0,72.31579,68.7,354.1758,0,69.59443,0,69.59443,150.0232,35.71975,0.1012341,0,0.7155434,81,0.8944293
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.651825,31.80571,29.70677,0,0,72.31579,0,20.56389,0,0,0,0,0,7.651825,0,0,72.31579,68.7,284.5814,62.63499,76.35182,0,76.35182,222.4569,52.96583,0.1013629,0,6.12146,81,70.28681
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,27.18218,38.103,30.35481,46.0557,46.0557,81,0,22.761,46.0557,59.02022,0,0,0,27.18218,0,0,34.9443,33.19708,208.2296,131.3516,60.37926,0,60.37926,279.7377,66.60409,0.101567,50.66127,21.74574,81,158.5338
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,43.12919,44.83294,32.00821,25.1342,25.1342,0,-1,0,25.1342,171.5956,0,0,0,43.12919,26.45705,25.1342,0,0,147.8503,185.693,16.67214,0,16.67214,295.5543,70.36993,0.1015354,27.64762,34.50335,0,228.8222
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,46.47663,47.54929,33.48598,11.93384,11.93384,0,0,0,11.93384,389.4524,0,0,0,46.47663,12.56194,11.93384,0,0,131.1781,200.6979,33.91469,0,33.91469,327.7286,78.03046,0.1014714,13.12723,37.1813,0,247.1745
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,51.94149,51.10364,35.01826,23.7609,23.7609,0,0,0,23.7609,218.6007,0,0,0,51.94149,25.01148,23.7609,0,0,97.26346,231.2211,26.93002,0,26.93002,353.2767,84.11333,0.1014206,26.137,41.5532,0,283.1626
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,74.96523,61.48853,36.58687,15.60835,15.60835,0,0,0,15.60835,480.2893,0,0,0,74.96523,16.42984,15.60835,0,0,70.33344,255.4581,58.53539,0,58.53539,408.8082,97.3351,0.1013103,17.16919,59.97219,0,330.4234
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,58.20041,56.88842,38.15548,0,0,0,0,0,0,0,46.40236,0,0,58.20041,0,0,0,0,11.79805,308.14,11.79805,0,11.79805,420.0009,100,0.1012881,0,46.56033,0,366.3404
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,51.90248,55.75782,39.17902,40.86197,40.86197,0,-1,0,40.86197,127.019,8.889876,0,0,51.90248,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1012881,44.94817,41.52198,0,370.6607
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,47.04997,54.60025,39.68776,5.111986,5.111986,0,0,0,5.111986,920.3854,41.66893,0,0,47.04997,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1012881,5.623184,37.63998,0,365.8082
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,31.29294,49.88279,40.26918,8.783937,8.783937,0,0,0,8.783937,356.252,22.0467,0,0,31.29294,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1012881,9.66233,25.03436,0,350.0512
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,19.41063,45.729,39.92396,1.791081,1.791081,0,0,0,1.791081,1083.738,17.52528,0,0,19.41063,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1012881,1.970189,15.52851,0,338.1689
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.992329,39.88758,38.7369,34.11762,34.11762,0,0,0,34.11762,11.70166,0,0,0,3.992329,35.91328,34.11762,0,0,0,318.7582,0,31.92095,-31.92095,386.3532,91.98867,0.1012881,37.52938,3.193863,0,322.7505
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,37.71336,37.71336,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,35.46772,286.8373,0,20.06506,-20.06506,365.2028,86.95287,0.1012881,20.96799,0,0,286.8373
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,36.48391,36.48391,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,57.76224,266.7722,0,3.598875,-3.598875,361.4092,86.04964,0.1012881,3.760824,0,0,266.7722
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,35.29079,35.29079,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,61.76099,263.1733,0,13.92492,-13.92492,346.731,82.55485,0.1012881,14.55155,0,0,263.1733
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,34.11585,34.11585,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.23312,249.2484,0,46.52442,-46.52442,297.69,70.87843,0.1012881,48.61802,0,0,249.2484
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,33.29823,33.29823,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,128.9269,202.724,0,21.78838,-21.78838,274.7231,65.41012,0.1012881,22.76886,0,0,202.724
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,32.63808,32.63808,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.1362,180.9356,0,33.22706,-33.22706,239.6987,57.07099,0.1012881,34.72227,0,0,180.9356
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,31.90525,31.90525,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.0552,147.7085,0,25.91483,-25.91483,212.382,50.56705,0.1012881,27.081,0,0,147.7085
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,31.40862,31.40862,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,218.8495,121.7937,0,17.92889,-17.92889,193.4833,46.06736,0.1012881,18.73569,0,0,121.7937
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,30.88172,30.88172,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,238.7704,103.8648,0,19.08421,-19.08421,173.3668,41.27772,0.1012881,19.943,0,0,103.8648
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,30.4396,30.4396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.9751,84.78061,0,0,0,173.3668,41.27772,0.1012881,0,0,0,84.78061
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,30.0641,30.0641,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,259.9751,84.78061,0,40.49644,-40.49644,130.6798,31.11417,0.1012881,42.31878,0,0,84.78061
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9082064,30.15937,29.91269,32.82621,32.82621,0,0,0,32.82621,2.766711,0,0,0,0.9082064,34.5539,32.82621,0,0,304.9712,44.28417,0,33.64569,-33.64569,95.21411,22.66998,0.1012881,36.10883,0.7265651,0,45.19238
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,19.57489,35.11853,29.64015,1.16134,1.16134,0,0,0,1.16134,1685.544,0,0,0,19.57489,1.222463,1.16134,0,0,342.3553,10.63848,18.35242,0,18.35242,112.6247,26.81536,0.1012535,1.277474,15.65991,0,30.21337
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,34.85635,40.34518,30.27002,0,0,0,0,0,0,0,0,0,0,34.85635,0,0,0,0,324.0028,27.15566,34.85635,0,34.85635,145.6924,34.68859,0.1011881,0,27.88508,0,62.012
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,55.03468,48.70109,31.92342,71.24622,68.7,0,-1,0,68.7,80.1087,0,2.546219,12.3142,55.03468,72.31579,68.7,0,0,289.1465,58.52637,0,17.28111,-17.28111,127.4765,30.35148,0.1011881,78.37084,44.02774,0,113.5611
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,74.51143,57.48066,33.40119,0,0,0,0,0,0,0,0,0,0,74.51143,0,0,0,0,308.3477,41.24526,74.51143,0,74.51143,198.1642,47.18187,0.1010484,0,59.60915,0,115.7567
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,82.34339,62.45905,34.92135,39.42966,39.42966,0,0,0,39.42966,208.8362,0,0,0,82.34339,41.50491,39.42966,0,0,233.8363,108.3055,40.83848,0,40.83848,236.907,56.40632,0.1009719,43.37263,65.87471,0,190.6489
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,78.19431,62.63607,36.45363,17.76609,17.76609,0,0,0,17.76609,440.1324,0,0,0,78.19431,18.70115,17.76609,0,0,192.9978,145.0602,59.49316,0,59.49316,293.3472,69.84443,0.1008608,19.5427,62.55545,0,223.2545
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,65.74113,59.56607,38.01619,0,0,0,0,0,0,0,0,0,0,65.74113,0,0,0,0,133.5047,198.604,65.74113,0,65.74113,355.7147,84.69381,0.1007384,0,52.59291,0,264.3452
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,43.78932,52.74862,39.03972,0,0,0,-1,0,0,0,0,0,0,43.78932,0,0,0,0,67.76353,257.7711,43.78932,0,43.78932,397.2569,94.58479,0.1006569,0,35.03145,0,301.5604
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,54.51408,57.12963,39.55452,4.422871,4.422871,0,0,0,4.422871,1232.549,25.88421,0,0,54.51408,4.655654,4.422871,0,0,23.97421,297.1814,23.97421,0,23.97421,420.0009,100,0.1006124,4.865159,43.61126,0,351.6955
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,29.64417,49.19626,40.12988,0,0,0,0,0,0,0,29.64417,0,0,29.64417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006124,0,23.71534,0,348.4024
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,19.81358,45.71576,39.79072,27.96941,27.96941,0,0,0,27.96941,70.84018,0,3.552714E-15,0,19.81358,29.44148,27.96941,0,0,0,318.7582,0,9.627902,-9.627902,409.8521,97.58365,0.1006124,30.76635,15.85086,0,338.5718
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.003732,39.46105,38.5976,0,0,0,0,0,0,0,0,0,0,3.003732,0,0,0,0,10.69767,309.1303,3.003732,0,3.003732,412.7017,98.26212,0.1006068,0,2.402986,0,312.1341
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,37.54379,37.54379,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,7.693936,311.8337,0,43.32935,-43.32935,367.0286,87.38758,0.1006068,45.27917,0,0,311.8337
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,36.31433,36.31433,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,55.83766,268.5043,0,1.19136,-1.19136,365.7728,87.08858,0.1006068,1.244971,0,0,268.5043
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.1614,267.313,0,0,0,365.7728,87.08858,0.1006068,0,0,0,267.313
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,33.9826,33.9826,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,57.1614,267.313,0,7.129888,-7.129888,358.2572,85.29916,0.1006068,7.450732,0,0,267.313
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,33.18316,33.18316,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,65.0835,260.1831,0,15.63085,-15.63085,341.7809,81.37623,0.1006068,16.33424,0,0,260.1831
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,32.53512,32.53512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.4511,244.5522,0,0,0,341.7809,81.37623,0.1006068,0,0,0,244.5522
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,31.80229,31.80229,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,82.4511,244.5522,0,26.00473,-26.00473,314.3695,74.84972,0.1006068,27.17494,0,0,244.5522
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,31.30567,31.30567,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,111.3452,218.5475,0,3.787027,-3.787027,310.3776,73.89928,0.1006068,3.957443,0,0,218.5475
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,30.79693,30.79693,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,115.5531,214.7605,0,4.257581,-4.257581,305.8897,72.83073,0.1006068,4.449172,0,0,214.7605
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,30.37298,30.37298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,120.2837,210.5029,0,0,0,305.8897,72.83073,0.1006068,0,0,0,210.5029
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,29.97931,29.97931,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,120.2837,210.5029,0,21.17798,-21.17798,283.5662,67.51562,0.1006068,22.13099,0,0,210.5029
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.039404,30.11013,29.8279,0,0,0,0,0,0,0,0,0,0,1.039404,0,0,0,0,143.8148,189.3249,1.039404,0,1.039404,284.5522,67.75039,0.1006049,0,0.831523,0,190.3643
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,7.751744,31.6801,29.55536,8.565481,8.565481,0,0,0,8.565481,90.49981,0,0,0,7.751744,9.016296,8.565481,0,0,142.7754,190.2604,0,1.264552,-1.264552,283.2193,67.43302,0.1006049,9.422029,6.201396,0,198.0121
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.628661,32.0057,30.18523,14.64715,14.64715,0,0,0,14.64715,45.25563,0,1.776357E-15,0,6.628661,15.41805,14.64715,0,0,144.1805,188.9958,0,8.789392,-8.789392,273.9544,65.22711,0.1006049,16.11187,5.302929,0,195.6245
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.37024,35.00033,31.82046,10.64399,10.64399,0,-1,0,10.64399,106.8231,0,0,0,11.37024,11.2042,10.64399,0,0,153.9464,180.2064,0.1660417,0,0.1660417,274.1119,65.26462,0.1006046,11.70839,9.096194,0,191.5767
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,10.94571,36.37308,33.28612,38.49614,38.49614,0,0,0,38.49614,28.43327,0,0,0,10.94571,40.52225,38.49614,0,0,153.7804,180.3559,0,29.57654,-29.57654,242.9355,57.84168,0.1006046,42.34576,8.75657,0,191.3016
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.0886,37.93964,34.78205,77.21235,77.21235,20.25,0,7.39125,77.21235,14.36118,0,1.421085E-14,0,11.0886,59.96037,56.96235,0,0,186.6432,150.7793,0,48.87176,-48.87176,191.4202,45.57614,0.1006046,84.93358,8.870883,81,161.8679
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,29.54068,45.11422,36.31433,6.735808,6.735808,79.0516,0,22.26805,6.735808,438.5618,0,0,0,29.54068,0,0,72.31579,68.7,240.9452,101.9076,98.24068,0,98.24068,284.6195,67.7664,0.100727,7.409389,23.63255,81,131.4482
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,26.07612,45.67889,37.88294,38.49773,38.49773,81,0,22.761,38.49773,67.73418,0,0,0,26.07612,0,0,42.50227,40.37716,142.7045,190.3242,66.45328,0,66.45328,347.6626,82.77664,0.100918,42.3475,20.8609,81,216.4003
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,16.77382,43.82607,38.87014,28.31019,28.31019,0,-1,0,28.31019,59.25012,0,3.552714E-15,0,16.77382,29.8002,28.31019,0,0,76.25122,250.1321,0,13.02638,-13.02638,333.9316,79.50735,0.100918,31.14121,13.41906,0,266.9059
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,11.70917,42.82256,39.38494,34.14499,34.14499,0,0,0,34.14499,34.2925,0,7.105427E-15,0,11.70917,35.94209,34.14499,0,0,90.72498,237.1057,0,24.23292,-24.23292,308.3878,73.42553,0.100918,37.55949,9.367335,0,248.8149
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8139783,40.19536,39.9603,34.47243,34.47243,0,0,0,34.47243,2.361244,0,0,0,0.8139783,36.28677,34.47243,0,0,117.6504,212.8728,0,35.47279,-35.47279,270.9962,64.52278,0.100918,37.91967,0.6511826,0,213.6868
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.944057,40.76415,39.62114,10.03592,10.03592,0,0,0,10.03592,39.29941,0,0,0,3.944057,10.56412,10.03592,0,0,157.0647,177.4,0,6.620068,-6.620068,264.0181,62.86132,0.100918,11.03951,3.155245,0,181.3441
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.904796,38.97392,38.42802,18.39836,18.39836,0,0,0,18.39836,10.35308,0,0,0,1.904796,19.36669,18.39836,0,0,164.4203,170.78,0,17.46189,-17.46189,245.6116,58.47884,0.100918,20.23819,1.523837,0,172.6848
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,37.40449,37.40449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.8224,153.3181,0,0,0,245.6116,58.47884,0.100918,0,0,0,153.3181
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,36.18109,36.18109,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,183.8224,153.3181,0,53.65401,-53.65401,189.0553,45.01308,0.100918,56.06844,0,0,153.3181
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,35.01826,35.01826,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,243.438,99.66406,0,24.95377,-24.95377,162.7517,38.75034,0.100918,26.07668,0,0,99.66406
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,33.86148,33.86148,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,271.1644,74.7103,0,20.98844,-20.98844,140.628,33.48278,0.100918,21.93292,0,0,74.7103
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,33.06203,33.06203,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,294.4849,53.72186,0,3.316011,-3.316011,137.1326,32.65055,0.100918,3.465232,0,0,53.72186
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,32.43216,32.43216,28.42205,28.42205,0,-1,0,28.42205,0,0,3.552714E-15,0,0,29.91795,28.42205,0,0,298.1693,50.40585,0,29.91795,-29.91795,105.5963,25.14193,0.100918,31.26426,0,0,50.40585
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,31.69933,31.69933,13.91154,13.91154,0,-1,0,13.91154,0,0,1.776357E-15,0,0,14.64373,13.91154,0,0,331.4115,20.4879,0,14.64373,-14.64373,90.16047,21.46674,0.100918,15.30269,0,0,20.4879
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,31.20271,31.20271,27.57217,5.551965,0,-1,0,5.551965,0,0,22.02021,24.77742,0,5.844174,5.551965,0,0,347.6823,5.844174,0,5.844174,-5.844174,84.00017,20,0.100918,30.32939,0,0,5.844174
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,30.71214,30.71214,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100918,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,30.28819,30.28819,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.100918,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,29.91269,29.91269,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1010535,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.20649,30.37347,29.77339,32.93109,32.93109,81,0,22.761,32.93109,6.700325,0,0,0,2.20649,0,0,48.06891,45.66547,316.3616,34.03281,47.87196,0,47.87196,165.2892,39.3545,0.1012236,36.2242,1.765192,81,36.2393
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.829833,30.79956,29.48268,53.38886,53.38886,81,0,22.761,53.38886,9.046518,0,0,0,4.829833,0,0,27.61114,26.23059,268.4896,77.11757,31.06042,0,31.06042,194.7557,46.37032,0.101332,58.72774,3.863866,81,81.9474
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.586249,31.92044,30.11255,0,0,72.31579,0,20.56389,0,0,0,0,0,6.586249,0,0,72.31579,68.7,237.4292,105.0719,75.28625,0,75.28625,266.1785,63.37571,0.1014605,0,5.268999,81,111.6582
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.23108,35.44604,31.73567,55.96144,55.96144,0,-1,0,55.96144,23.64321,0,0,0,13.23108,58.90678,55.96144,0,0,162.1429,172.8296,0,45.6757,-45.6757,218.0321,51.9123,0.1014605,61.55758,10.58486,0,186.0607
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,27.02764,41.02896,33.18316,31.06991,31.06991,0,0,0,31.06991,86.98977,0,3.552714E-15,0,27.02764,32.70517,31.06991,0,0,212.8937,127.1539,0,5.677525,-5.677525,212.0475,50.4874,0.1014605,34.1769,21.62211,0,154.1815
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,31.52797,44.00482,34.6791,14.79301,14.79301,0,0,0,14.79301,213.1274,0,0,0,31.52797,15.57159,14.79301,0,0,219.2021,121.4763,15.95638,0,15.95638,227.185,54.09156,0.1014308,16.27231,25.22237,0,153.0043
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,19.50536,41.90478,36.21137,35.32855,35.32855,0,0,0,35.32855,55.21132,0,7.105427E-15,0,19.50536,37.18795,35.32855,0,0,203.2457,135.8371,0,17.68259,-17.68259,208.5459,49.6537,0.1014308,38.86141,15.60429,0,155.3424
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.03622,40.94566,37.74365,44.67781,44.67781,0,0,0,44.67781,24.70178,0,7.105427E-15,0,11.03622,47.02927,44.67781,0,0,222.893,118.1545,0,35.99305,-35.99305,170.6059,40.62038,0.1014308,49.14559,8.828973,0,129.1907
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,25.43572,46.37545,38.7369,21.89638,21.89638,0,-1,0,21.89638,116.1641,0,0,0,25.43572,23.04882,21.89638,0,0,262.8853,82.16144,2.386902,0,2.386902,172.8703,41.15952,0.1014264,24.08602,20.34858,0,107.5972
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,26.22875,47.16236,39.24564,69.71661,69.71661,20.25,0,7.39125,69.71661,37.62194,0,0,0,26.22875,52.07012,49.46662,0,0,260.4984,84.30965,0,25.84138,-25.84138,145.6311,34.67401,0.1014264,76.68828,20.983,81,110.5384
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,28.89034,48.63041,39.82706,40.11904,40.11904,81,0,22.761,40.11904,72.01154,0,0,0,28.89034,0,0,40.88096,38.83691,289.2111,58.46828,67.72726,0,67.72726,209.8829,49.97201,0.1016132,44.13094,23.11227,81,87.35862
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,13.01349,43.3143,39.48184,18.22384,18.22384,81,0,22.761,18.22384,71.40915,0,0,0,13.01349,0,0,62.77616,59.63735,221.4838,119.4228,72.65084,0,72.65084,278.8055,66.38213,0.1017903,20.04622,10.41079,81,132.4363
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.519769,39.2995,38.28873,0,0,72.31579,0,20.56389,0,0,0,0,0,3.519769,0,0,72.31579,68.7,148.833,184.8086,72.21977,0,72.21977,347.3192,82.69488,0.1019233,0,2.815815,81,188.3283
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,37.27124,37.27124,41.60775,41.60775,0,-1,0,41.60775,0,0,0,0,0,43.79763,41.60775,0,0,76.61319,249.8064,0,43.79763,-43.79763,301.1524,71.70281,0.1019233,45.76852,0,0,249.8064
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,36.07813,36.07813,45.60705,45.60705,0,-1,0,45.60705,0,0,7.105427E-15,0,0,48.00742,45.60705,0,0,125.2772,206.0087,0,48.00742,-48.00742,250.5482,59.65421,0.1019233,50.16775,0,0,206.0087
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,34.92135,34.92135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.6188,158.0013,0,0,0,250.5482,59.65421,0.1019233,0,0,0,158.0013
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,33.75852,33.75852,22.37266,22.37266,0,-1,0,22.37266,0,0,0,0,0,23.55017,22.37266,0,0,178.6188,158.0013,0,23.55017,-23.55017,225.7241,53.74373,0.1019233,24.60993,0,0,158.0013
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,32.97724,32.97724,40.51311,40.51311,0,-1,0,40.51311,0,0,7.105427E-15,0,0,42.64538,40.51311,0,0,204.7857,134.4511,0,42.64538,-42.64538,180.7719,43.04085,0.1019233,44.56443,0,0,134.4511
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,32.34737,32.34737,18.82815,18.82815,0,-1,0,18.82815,0,0,3.552714E-15,0,0,19.81911,18.82815,0,0,252.1694,91.80576,0,19.81911,-19.81911,159.8808,38.06677,0.1019233,20.71096,0,0,91.80576
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,31.61454,31.61454,21.44171,21.44171,0,-1,0,21.44171,0,0,0,0,0,22.57022,21.44171,0,0,274.1906,71.98665,0,22.57022,-22.57022,136.0897,32.40223,0.1019233,23.58588,0,0,71.98665
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.13609,31.13609,21.5256,21.5256,0,-1,0,21.5256,0,0,3.552714E-15,0,0,22.65853,21.5256,0,0,299.2687,49.41642,0,22.65853,-22.65853,112.2055,26.71553,0.1019233,23.67816,0,0,49.41642
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,30.62735,30.62735,30.74867,25.42,0,-1,0,25.42,0,0,5.328672,8.40354,0,26.7579,25.42,0,0,324.4448,26.7579,0,26.7579,-26.7579,84.00017,20,0.1019233,33.82354,0,0,26.7579
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,30.21551,30.21551,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019233,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,29.84001,29.84001,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1021041,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.874614,30.21611,29.70677,16.06629,16.06629,81,0,22.761,16.06629,11.66799,0,0,0,1.874614,0,0,64.93371,61.68702,303.0407,46.02158,63.56163,0,63.56163,192.811,45.9073,0.102297,17.67292,1.499691,81,47.8962
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,17.44318,34.27275,29.41606,15.5746,15.5746,81,0,22.761,15.5746,111.9976,0,0,0,17.44318,0,0,65.42539,62.15413,239.4791,103.2271,79.59731,0,79.59731,268.3237,63.88646,0.1024595,17.13206,13.95454,81,120.6702
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,43.47871,42.80952,30.04593,23.48806,23.48806,81,0,22.761,23.48806,185.1098,0,0,0,43.47871,0,0,57.51194,54.63634,159.8818,174.8646,98.11505,0,98.11505,361.4038,86.04835,0.102587,25.83686,34.78297,81,218.3433
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,50.32384,46.8054,31.65088,19.80712,19.80712,0,-1,0,19.80712,254.0695,0,0,0,50.32384,20.8496,19.80712,0,0,61.76672,263.1682,29.47425,0,29.47425,389.3655,92.70589,0.1025321,21.78783,40.25908,0,313.492
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,68.43662,54.80026,33.0802,34.04954,34.04954,0,0,0,34.04954,200.9913,0.30253,0,0,68.43662,35.84162,34.04954,0,0,32.29248,289.695,32.29248,0,32.29248,420.0009,100,0.1024721,37.45449,54.7493,0,358.1316
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,65.69012,55.52637,34.57614,21.20282,21.20282,0,0,0,21.20282,309.8177,43.37135,0,0,65.69012,22.31876,21.20282,0,0,0,318.7582,0,0,0,420.0009,100,0.1024721,23.32311,52.55209,0,384.4483
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,54.22917,53.09438,36.07813,0,0,0,0,0,0,0,54.22917,0,0,54.22917,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1024721,0,43.38334,0,372.9874
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,52.00804,54.03187,37.6104,15.49641,15.49641,0,0,0,15.49641,335.6134,35.69603,0,0,52.00804,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1024721,17.04606,41.60643,0,370.7663
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,59.28825,57.84077,38.63394,23.17787,23.17787,0,-1,0,23.17787,255.7968,34.89049,0,0,59.28825,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1024721,25.49566,47.4306,0,378.0465
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,40.3228,51.6376,39.10634,0,0,0,0,0,0,0,40.3228,0,0,40.3228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1024721,0,32.25824,0,359.081
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,37.6483,51.36701,39.68776,17.99094,17.99094,0,0,0,17.99094,209.2625,18.71046,0,0,37.6483,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1024721,19.79004,30.11864,0,356.4065
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,18.58591,44.91445,39.38494,5.273895,5.273895,0,0,0,5.273895,352.4134,13.03445,0,0,18.58591,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1024721,5.801285,14.86873,0,337.3441
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.104017,39.3709,38.19182,16.53326,16.53326,0,0,0,16.53326,24.8228,0,3.552714E-15,0,4.104017,17.40343,16.53326,0,0,0,318.7582,0,13.29941,-13.29941,405.982,96.66219,0.1024721,18.18658,3.283214,0,322.8622
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,37.13195,37.13195,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,14.77713,305.4588,0,27.20362,-27.20362,377.3069,89.83479,0.1024721,28.42778,0,0,305.4588
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,35.93883,35.93883,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.00336,278.2552,0,36.95958,-36.95958,338.3481,80.55891,0.1024721,38.62276,0,0,278.2552
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,34.78205,34.78205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.06956,241.2956,0,0,0,338.3481,80.55891,0.1024721,0,0,0,241.2956
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,33.64344,33.64344,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.06956,241.2956,0,29.34999,-29.34999,307.4105,73.19283,0.1024721,30.67074,0,0,241.2956
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,32.87428,32.87428,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,118.6807,211.9456,0,2.526256,-2.526256,304.7476,72.5588,0.1024721,2.639937,0,0,211.9456
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,32.24441,32.24441,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,121.4876,209.4194,0,3.482809,-3.482809,301.0764,71.68471,0.1024721,3.639535,0,0,209.4194
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,31.52975,31.52975,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,125.3574,205.9366,0,32.10776,-32.10776,267.2318,63.6265,0.1024721,33.5526,0,0,205.9366
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,31.03313,31.03313,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.0327,173.8288,0,14.67791,-14.67791,251.7599,59.94273,0.1024721,15.33841,0,0,173.8288
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,30.54255,30.54255,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,177.3415,159.1509,0,29.52992,-29.52992,220.6327,52.53148,0.1024721,30.85877,0,0,159.1509
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,30.13072,30.13072,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.1525,129.621,0,4.483679,-4.483679,215.9065,51.4062,0.1024721,4.685444,0,0,129.621
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,29.77339,29.77339,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.1344,125.1373,0,22.89347,-22.89347,191.7746,45.66053,0.1024721,23.92368,0,0,125.1373
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.140116,30.20341,29.62198,41.01662,41.01662,0,0,0,41.01662,5.21768,0,0,0,2.140116,43.17539,41.01662,0,0,240.5715,102.2438,0,41.03527,-41.03527,148.5197,35.36175,0.1024721,45.11828,1.712093,0,104.3839
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,12.61293,32.83068,29.34944,38.6291,38.6291,0,0,0,38.6291,32.65136,0,0,0,12.61293,40.66221,38.6291,0,0,286.1663,61.20856,0,28.04928,-28.04928,118.9531,28.32211,0.1024721,42.49201,10.09034,0,73.82148
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,28.8181,38.17954,29.96114,36.87156,36.87156,81,0,22.761,36.87156,78.15807,0,0,0,28.8181,0,0,44.12844,41.92202,317.3322,33.15928,70.74012,0,70.74012,186.0631,44.30064,0.1026501,40.55872,23.05448,81,61.97738
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,58.17127,49.35778,31.54792,0,0,0,-1,0,0,0,0,0,0,58.17127,0,0,0,0,246.5921,96.82538,58.17127,0,58.17127,241.2492,57.44017,0.1025421,0,46.53702,0,154.9967
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,66.85738,54.09647,32.97724,0,0,0,0,0,0,0,0,0,0,66.85738,0,0,0,0,188.4208,149.1795,66.85738,0,66.85738,304.6757,72.54168,0.1024182,0,53.4859,0,216.0369
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,68.29648,56.36613,34.46106,45.47715,45.47715,0,0,0,45.47715,150.1776,0,0,0,68.29648,47.87068,45.47715,0,0,121.5634,209.3512,20.4258,0,20.4258,324.0533,77.15539,0.1023804,50.02486,54.63718,0,277.6476
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,69.33374,58.54427,35.97517,21.58924,21.58924,0,0,0,21.58924,321.1495,0,0,0,69.33374,22.72552,21.58924,0,0,101.1376,227.7344,46.60823,0,46.60823,368.2697,87.6831,0.1022943,23.74816,55.46699,0,297.0681
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,42.10105,50.49326,37.50745,49.14375,49.14375,0,0,0,49.14375,85.66919,0,0,0,42.10105,51.73026,49.14375,0,0,54.52937,269.6818,0,9.62921,-9.62921,358.1197,85.26641,0.1022943,54.05812,33.68084,0,311.7828
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,46.38269,53.04391,38.49464,16.13428,16.13428,0,-1,0,16.13428,287.4792,0,0,0,46.38269,16.98345,16.13428,0,0,65.22849,260.0526,29.39925,0,29.39925,386.0102,91.90701,0.10224,17.7477,37.10616,0,306.4353
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,36.06225,50.06514,38.9731,0,0,0,0,0,0,0,0.2330034,0,0,36.06225,0,0,0,0,35.82925,286.5119,35.82925,0,35.82925,420.0009,100,0.102174,0,28.8498,0,322.5742
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,25.66814,47.30938,39.55452,49.28508,49.28508,0,0,0,49.28508,52.08096,0,0,0,25.66814,51.87903,49.28508,0,0,0,318.7582,0,26.21089,-26.21089,392.3721,93.42175,0.102174,54.21359,20.53451,0,344.4264
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,8.671195,41.7746,39.24564,36.44857,36.44857,0,0,0,36.44857,23.79022,0,0,0,8.671195,38.36692,36.44857,0,0,29.12321,292.5473,0,29.69572,-29.69572,361.0701,85.9689,0.102174,40.09343,6.936956,0,301.2185
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.90524,38.88467,38.05252,22.65991,22.65991,0,0,0,22.65991,12.82106,0,3.552714E-15,0,2.90524,23.85254,22.65991,0,0,62.11846,262.8516,0,20.9473,-20.9473,338.9897,80.71168,0.102174,24.9259,2.324192,0,265.7569
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,36.99871,36.99871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.39323,241.9043,0,0,0,338.9897,80.71168,0.102174,0,0,0,241.9043
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,35.80559,35.80559,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,85.39323,241.9043,0,16.77062,-16.77062,321.3119,76.50269,0.102174,17.5253,0,0,241.9043
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,34.66093,34.66093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.0273,225.1337,0,0,0,321.3119,76.50269,0.102174,0,0,0,225.1337
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,33.54049,33.54049,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,104.0273,225.1337,0,35.2634,-35.2634,284.141,67.65249,0.102174,36.85025,0,0,225.1337
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,32.78949,32.78949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.2088,189.8703,0,0,0,284.141,67.65249,0.102174,0,0,0,189.8703
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,32.15962,32.15962,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,143.2088,189.8703,0,16.09968,-16.09968,267.1705,63.61189,0.102174,16.82416,0,0,189.8703
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,31.46313,31.46313,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,161.0974,173.7706,0,17.08871,-17.08871,249.1574,59.32307,0.102174,17.8577,0,0,173.7706
