Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.253099,38.60369,37.10167,0,0,0,-1,0,0,0,0,0,0,5.253099,0,0,0,0,232.8579,109.1861,5.253099,0,5.253099,204.076,48.58943,0.1033677,0,4.202479,0,114.4392
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,17.47107,42.668,37.54379,36.05056,36.05056,0,0,0,36.05056,48.46268,0,0,0,17.47107,37.94795,36.05056,0,0,227.6048,113.9139,0,20.47689,-20.47689,182.4915,43.45026,0.1033677,39.65561,13.97685,0,131.385
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.001139,40.36553,38.05252,57.61124,57.61124,0,0,0,57.61124,13.88815,0,7.105427E-15,0,8.001139,60.64341,57.61124,0,0,250.3569,93.43705,0,52.64227,-52.64227,127.0016,30.23842,0.1033677,63.37236,6.400911,0,101.4382
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.859479,38.53061,37.71336,26.81771,26.81771,0,0,0,26.81771,10.66265,0,3.552714E-15,0,2.859479,28.22916,26.81771,0,0,308.8483,40.79477,0,25.36969,-25.36969,100.2596,23.8713,0.1033677,29.49948,2.287584,0,43.65425
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.98336,37.65254,36.52025,0,0,0,0,0,0,0,0,0,0,3.98336,0,0,0,0,337.0368,15.42509,3.98336,0,3.98336,104.0386,24.77104,0.1033606,0,3.186688,0,19.40845
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,35.43009,35.43009,56.59121,18.05961,0,-1,0,18.05961,0,0,38.5316,44.19072,0,19.01011,18.05961,0,0,333.0535,19.01011,0,19.01011,-19.01011,84.00017,20,0.1033606,62.25032,0,0,19.01011
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,34.33994,34.33994,46.09497,0,0,-1,0,0,0,0,46.09497,50.70447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033606,50.70447,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,33.3164,33.3164,26.93603,0,0,-1,0,0,0,0,26.93603,29.62964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033606,29.62964,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,32.3292,32.3292,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033606,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,31.66299,31.66299,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033606,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,31.08763,31.08763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033606,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,30.47593,30.47593,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033606,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,30.08227,30.08227,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033606,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,29.62198,29.62198,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033606,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,29.24648,29.24648,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033606,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,28.95577,28.95577,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.103542,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.307398,29.13914,28.78619,18.23849,18.23849,81,0,22.761,18.23849,7.168347,0,0,0,1.307398,0,0,62.76151,59.62344,299.4791,49.22701,60.93084,0,60.93084,193.6941,46.11754,0.1037273,20.06233,1.045918,81,50.53441
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.85483,33.19409,28.53182,43.62753,43.62753,81,0,22.761,43.62753,38.63347,0,0,0,16.85483,0,0,37.37247,35.50385,238.5483,104.0648,52.35867,0,52.35867,243.3659,57.94414,0.1038919,47.99028,13.48386,81,120.9196
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,27.72923,36.90465,29.05873,47.01625,47.01625,81,0,22.761,47.01625,58.97797,0,0,0,27.72923,0,0,33.98375,32.28456,186.1896,151.1876,60.01379,0,60.01379,300.2999,71.49984,0.104076,51.71788,22.18338,81,178.9168
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,35.18843,40.71938,30.52439,33.84669,33.84669,0,-1,0,33.84669,103.9642,0,0,0,35.18843,35.6281,33.84669,0,0,126.1758,205.2,0,0.4396614,-0.4396614,299.8365,71.3895,0.104076,37.23136,28.15075,0,240.3884
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,39.91999,43.67002,31.88708,17.877,17.877,0,0,0,17.877,223.3035,0,0,0,39.91999,18.8179,17.877,0,0,126.6643,204.7603,21.10209,0,21.10209,319.8557,76.15597,0.1040383,19.66471,31.93599,0,244.6803
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,34.00327,43.26027,33.24978,8.877931,8.877931,0,0,0,8.877931,383.0089,0,0,0,34.00327,9.34519,8.877931,0,0,105.5623,223.7522,24.65808,0,24.65808,343.2484,81.72565,0.1039943,9.765723,27.20261,0,257.7555
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,50.81684,50.28323,34.63064,8.290624,8.290624,0,0,0,8.290624,612.9435,0,0,0,50.81684,8.726973,8.290624,0,0,80.90417,245.9445,42.08987,0,42.08987,383.1783,91.23276,0.1039192,9.119686,40.65348,0,296.7613
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,48.00121,50.88565,36.04179,12.40006,12.40006,0,0,0,12.40006,387.1046,0,0,0,48.00121,13.05269,12.40006,0,0,38.8143,283.8253,34.94851,0,34.94851,416.3334,99.12681,0.103857,13.64007,38.40096,0,331.8266
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,61.80437,56.80817,36.92603,29.88869,29.88869,0,-1,0,29.88869,206.7818,26.47679,0,0,61.80437,31.46178,29.88869,0,0,3.865793,315.279,3.865793,0,3.865793,420.0009,100,0.1038501,32.87756,49.44349,0,377.0834
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,34.36057,47.78735,37.3742,2.002942,2.002942,0,0,0,2.002942,1715.505,32.2522,0,0,34.36057,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1038501,2.203236,27.48845,0,353.1188
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,37.79123,49.50029,37.91928,22.53351,22.53351,0,0,0,22.53351,167.7113,14.07175,0,0,37.79123,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1038501,24.78686,30.23298,0,356.5495
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,20.88625,43.74174,37.57407,62.14469,62.14469,0,0,0,62.14469,33.60907,0,0,0,20.88625,65.41546,62.14469,0,0,0,318.7582,0,44.52921,-44.52921,373.0629,88.82433,0.1038501,68.35916,16.709,0,339.6445
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.785959,37.17052,36.38095,41.71382,41.71382,0,0,0,41.71382,6.678744,0,7.105427E-15,0,2.785959,43.90928,41.71382,0,0,49.4769,274.229,0,41.12333,-41.12333,329.7151,78.50345,0.1038501,45.8852,2.228768,0,277.015
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,35.29079,35.29079,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,95.16949,233.1057,0,48.51026,-48.51026,278.5808,66.32864,0.1038501,50.69323,0,0,233.1057
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,34.21881,34.21881,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,149.0698,184.5954,0,38.22215,-38.22215,238.2912,56.73587,0.1038501,39.94214,0,0,184.5954
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,33.20132,33.20132,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,191.5388,146.3733,0,11.42656,-11.42656,226.2465,53.86811,0.1038501,11.94075,0,0,146.3733
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,32.20807,32.20807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.235,134.9467,0,0,0,226.2465,53.86811,0.1038501,0,0,0,134.9467
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,31.56609,31.56609,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,204.235,134.9467,0,1.419848,-1.419848,224.7498,53.51176,0.1038501,1.483741,0,0,134.9467
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,31.00284,31.00284,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,205.8126,133.5269,0,42.54686,-42.54686,179.9015,42.83361,0.1038501,44.46147,0,0,133.5269
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,30.40326,30.40326,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,253.0869,90.98001,0,2.310019,-2.310019,177.4666,42.25386,0.1038501,2.41397,0,0,90.98001
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,29.99748,29.99748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6536,88.66999,0,0,0,177.4666,42.25386,0.1038501,0,0,0,88.66999
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,29.53719,29.53719,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,255.6536,88.66999,0,29.44556,-29.44556,146.4282,34.86379,0.1038501,30.77061,0,0,88.66999
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,29.16169,29.16169,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,288.3709,59.22443,0,1.4756,-1.4756,144.8728,34.49345,0.1038501,1.542002,0,0,59.22443
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,28.87098,28.87098,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,290.0104,57.74884,0,21.24951,-21.24951,122.4738,29.16038,0.1038501,22.20574,0,0,57.74884
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.230626,29.05163,28.71957,0,0,0,0,0,0,0,0,0,0,1.230626,0,0,0,0,313.621,36.49932,1.230626,0,1.230626,123.6413,29.43835,0.1038479,0,0.984501,0,37.72995
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.87426,33.39738,28.44703,4.068461,4.068461,0,0,0,4.068461,439.337,0,0,0,17.87426,4.282591,4.068461,0,0,312.3904,37.60688,13.59167,0,13.59167,136.5355,32.50838,0.1038238,4.475307,14.29941,0,55.48114
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,43.12466,41.5321,28.97394,7.431888,7.431888,0,0,0,7.431888,580.2653,0,0,0,43.12466,7.82304,7.431888,0,0,298.7987,49.83939,35.30162,0,35.30162,170.0256,40.48219,0.103761,8.175077,34.49973,0,92.96405
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,65.03711,50.5009,30.4396,15.60195,15.60195,0,-1,0,15.60195,416.8524,0,0,0,65.03711,16.42311,15.60195,0,0,263.4971,81.61085,48.614,0,48.614,216.1449,51.46296,0.1036747,17.16215,52.02969,0,146.6479
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,75.98508,56.11372,31.78412,9.557484,9.557484,0,0,0,9.557484,795.0323,0,0,0,75.98508,10.06051,9.557484,0,0,214.8831,125.3634,65.92457,0,65.92457,278.6864,66.35377,0.1035579,10.51323,60.78806,0,201.3485
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,88.23572,62.70592,33.14682,47.90744,47.90744,0,0,0,47.90744,184.1796,0,0,0,88.23572,50.42889,47.90744,0,0,148.9585,184.6956,37.80683,0,37.80683,314.5531,74.89344,0.1034911,52.69819,70.58857,0,272.9313
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,86.84371,63.83269,34.50951,12.52223,12.52223,0,0,0,12.52223,693.5164,0,0,0,86.84371,13.18129,12.52223,0,0,111.1517,218.7217,73.66241,0,73.66241,384.4354,91.53205,0.103361,13.77445,69.47497,0,305.5654
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,86.48618,65.44496,35.90855,0.3012179,0.3012179,0,0,0,0.3012179,28712.17,48.67984,0,0,86.48618,0.3170715,0.3012179,0,0,37.48927,285.0179,37.48927,0,37.48927,420.0009,100,0.103295,0.3313397,69.18895,0,371.5041
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,83.7425,65.42435,36.82912,29.01502,29.01502,0,-1,0,29.01502,288.6178,53.20037,0,0,83.7425,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.103295,31.91652,66.994,0,402.5007
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,66.38597,58.93922,37.27124,13.8398,13.8398,0,0,0,13.8398,479.6744,51.81776,0,0,66.38597,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.103295,15.22378,53.10878,0,385.1442
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,43.34454,51.21267,37.77998,0,0,0,0,0,0,0,43.34454,0,0,43.34454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103295,0,34.67563,0,362.1028
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,23.3411,44.36058,37.44083,25.92225,25.92225,0,0,0,25.92225,90.04273,0,0,0,23.3411,27.28657,25.92225,0,0,0,318.7582,0,3.945476,-3.945476,415.8419,99.00979,0.103295,28.51447,18.67288,0,342.0993
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.46028,37.51448,36.24771,0,0,0,0,0,0,0,0.07641777,0,0,4.46028,0,0,0,0,4.383862,314.8127,4.383862,0,4.383862,420.0009,100,0.1032873,0,3.568224,0,319.273
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1032873,0,0,0,318.7582
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,34.10373,34.10373,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,0,318.7582,0,36.94817,-36.94817,381.054,90.72697,0.1032873,38.61084,0,0,318.7582
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,33.09837,33.09837,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,41.05352,281.8101,0,47.78483,-47.78483,330.6844,78.73423,0.1032873,49.93515,0,0,281.8101
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,32.12328,32.12328,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,94.14778,234.0252,0,44.61924,-44.61924,283.6516,67.53596,0.1032873,46.62711,0,0,234.0252
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,31.47525,31.47525,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,143.7247,189.406,0,14.62545,-14.62545,268.235,63.86536,0.1032873,15.28359,0,0,189.406
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,30.91805,30.91805,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,159.9752,174.7805,0,25.39858,-25.39858,241.4626,57.49097,0.1032873,26.54152,0,0,174.7805
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,30.31847,30.31847,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,188.1959,149.382,0,44.30893,-44.30893,194.7569,46.37059,0.1032873,46.30283,0,0,149.382
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,29.91269,29.91269,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,237.428,105.073,0,25.23287,-25.23287,168.1591,40.0378,0.1032873,26.36835,0,0,105.073
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,29.4524,29.4524,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,265.4645,79.84016,0,53.50275,-53.50275,111.7622,26.61,0.1032873,55.91038,0,0,79.84016
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,29.0769,29.0769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.912,26.3374,0,0,0,111.7622,26.61,0.1032873,0,0,0,26.3374
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,28.80436,28.80436,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,324.912,26.3374,0,6.801736,-6.801736,104.5926,24.90294,0.1032873,7.107814,0,0,26.3374
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8181663,28.85529,28.63478,42.49026,42.49026,23.15412,0,8.125993,42.49026,1.925538,0,0,0,0.8181663,20.35383,19.33614,0,0,332.4695,19.53567,0,19.53567,-19.53567,84.00017,20,0.1032873,46.73929,0.654533,81,20.35383
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.62691,32.40722,28.38041,90.6506,90.6506,81,0,22.761,90.6506,16.13548,0,0,15.93654,14.62691,10.15852,9.650594,0,0,354.1758,0,4.468387,0,4.468387,88.23925,21.0093,0.1032998,99.71565,11.70153,81,14.62691
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,28.36647,36.91593,28.88915,17.95761,17.95761,81,0,22.761,17.95761,157.9635,0,0,0,28.36647,0,0,63.04239,59.89027,349.7074,4.021549,88.25674,0,88.25674,171.9669,40.94443,0.1034352,19.75337,22.69317,81,32.38802
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,36.27094,40.87358,30.35481,16.8068,16.8068,0,-1,0,16.8068,215.8111,0,0,0,36.27094,17.69137,16.8068,0,0,261.4507,83.45261,18.57957,0,18.57957,189.5931,45.14112,0.1034025,18.48748,29.01676,0,119.7236
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,58.8056,49.74949,31.69933,18.55527,18.55527,0,0,0,18.55527,316.9212,0,0,0,58.8056,19.53187,18.55527,0,0,242.8711,100.1742,39.27374,0,39.27374,226.8514,54.01213,0.1033335,20.4108,47.04448,0,158.9798
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,45.0103,46.57847,33.04386,37.78798,37.78798,0,0,0,37.78798,119.1127,0,0,0,45.0103,39.77682,37.78798,0,0,203.5974,135.5206,5.23348,0,5.23348,231.8163,55.19426,0.1033243,41.56678,36.00824,0,180.5309
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,76.31001,59.39086,34.40656,0,0,0,0,0,0,0,0,0,0,76.31001,0,0,0,0,198.3639,140.2307,76.31001,0,76.31001,304.2104,72.43089,0.1031905,0,61.04801,0,216.5407
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,61.70769,55.47953,35.80559,22.1321,22.1321,0,0,0,22.1321,278.8153,0,0,0,61.70769,23.29695,22.1321,0,0,122.0539,208.9097,38.41074,0,38.41074,340.65,81.10698,0.1031232,24.34531,49.36615,0,270.6174
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,54.93559,54.03616,36.68983,16.57754,16.57754,0,-1,0,16.57754,331.3857,0,0,0,54.93559,17.45004,16.57754,0,0,83.64314,243.4794,37.48555,0,37.48555,376.2119,89.57409,0.1030577,18.23529,43.94847,0,298.415
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,42.19266,50.1137,37.13195,11.23799,11.23799,0,0,0,11.23799,375.4467,0,0,0,42.19266,11.82946,11.23799,0,0,46.15759,277.2164,30.3632,0,30.3632,405.017,96.43242,0.1030046,12.36179,33.75413,0,319.4091
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,32.5654,47.49736,37.64674,39.83789,39.83789,0,0,0,39.83789,81.74478,0,0,0,32.5654,41.93462,39.83789,0,0,15.79438,304.5433,0,9.369223,-9.369223,395.1409,94.08099,0.1030046,43.82167,26.05231,0,337.1087
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,21.60818,43.67988,37.30153,0,0,0,0,0,0,0,0,0,0,21.60818,0,0,0,0,26.20463,295.1741,21.60818,0,21.60818,415.6403,98.96177,0.1029669,0,17.28654,0,316.7822
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.651393,37.43487,36.11447,23.42446,23.42446,0,0,0,23.42446,19.85699,0,3.552714E-15,0,4.651393,24.65733,23.42446,0,0,4.596454,314.6214,0,20.00593,-20.00593,394.5522,93.9408,0.1029669,25.7669,3.721114,0,319.2728
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,35.05459,35.05459,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,26.82527,294.6155,0,45.49748,-45.49748,346.5936,82.52212,0.1029669,47.54487,0,0,294.6155
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,33.9826,33.9826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.37803,249.118,0,0,0,346.5936,82.52212,0.1029669,0,0,0,249.118
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,32.97724,32.97724,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,77.37803,249.118,0,56.45908,-56.45908,287.0805,68.35236,0.1029669,58.99973,0,0,249.118
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,32.00821,32.00821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.1103,192.6589,0,0,0,287.0805,68.35236,0.1029669,0,0,0,192.6589
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,31.36017,31.36017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.1103,192.6589,0,0,0,287.0805,68.35236,0.1029669,0,0,0,192.6589
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,30.81509,30.81509,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,140.1103,192.6589,0,39.02798,-39.02798,245.9414,58.55736,0.1029669,40.78424,0,0,192.6589
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,30.21551,30.21551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.4748,153.631,0,0,0,245.9414,58.55736,0.1029669,0,0,0,153.631
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,29.80973,29.80973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.4748,153.631,0,0,0,245.9414,58.55736,0.1029669,0,0,0,153.631
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,29.36761,29.36761,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,183.4748,153.631,0,14.44867,-14.44867,230.7112,54.93112,0.1029669,15.09886,0,0,153.631
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,28.99211,28.99211,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,199.5288,139.1823,0,20.10939,-20.10939,209.514,49.88419,0.1029669,21.01431,0,0,139.1823
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,28.71957,28.71957,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,221.8726,119.0729,0,13.78348,-13.78348,194.985,46.4249,0.1029669,14.40373,0,0,119.0729
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.141118,28.85754,28.54999,18.54679,18.54679,0,0,0,18.54679,6.152644,0,0,0,1.141118,19.52294,18.54679,0,0,237.1876,105.2894,0,18.38182,-18.38182,175.6088,41.81154,0.1029669,20.40147,0.9128945,0,106.4305
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.1866,33.04539,28.29562,2.228737,2.228737,0,0,0,2.228737,771.1363,0,0,0,17.1866,2.346039,2.228737,0,0,257.6118,86.90759,14.84056,0,14.84056,189.6878,45.16367,0.1029411,2.45161,13.74928,0,104.0942
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,45.51248,42.10579,28.80436,0,0,0,0,0,0,0,0,0,0,45.51248,0,0,0,0,242.7713,100.2641,45.51248,0,45.51248,232.8647,55.44387,0.1028618,0,36.40998,0,145.7766
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,70.01227,52.07233,30.25185,26.34742,26.34742,0,-1,0,26.34742,265.7272,0,0,0,70.01227,27.73413,26.34742,0,0,197.2588,141.2253,42.27814,0,42.27814,272.9733,64.99352,0.1027883,28.98216,56.00981,0,211.2376
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,77.48398,56.46475,31.59637,0.7714418,0.7714418,0,0,0,0.7714418,10044.05,0,0,0,77.48398,0.812044,0.7714418,0,0,154.9806,179.2757,76.67194,0,76.67194,345.7107,82.3119,0.1026552,0.848586,61.98718,0,256.7596
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,80.1662,59.14323,32.9409,0,0,0,0,0,0,0,1.857494,0,0,80.1662,0,0,0,0,78.3087,248.2804,78.3087,0,78.3087,420.0009,100,0.1025196,0,64.13296,0,328.4466
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,83.08532,61.98594,34.29148,8.005637,8.005637,0,0,0,8.005637,1037.835,74.65833,0,0,83.08532,8.426987,8.005637,0,0,0,318.7582,0,0,0,420.0009,100,0.1025196,8.806201,66.46825,0,401.8435
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,78.93663,61.97608,35.66629,41.4865,41.4865,0,0,0,41.4865,190.2707,35.26664,0,0,78.93663,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1025196,45.63514,63.1493,0,397.6949
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,72.23807,60.367,36.55659,25.01578,25.01578,0,-1,0,25.01578,288.77,45.90567,0,0,72.23807,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1025196,27.51736,57.79045,0,390.9963
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,52.70713,53.59221,36.99871,3.342344,3.342344,0,0,0,3.342344,1576.951,49.18888,0,0,52.70713,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1025196,3.676579,42.16571,0,371.4654
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,45.51004,51.65211,37.50745,61.69952,61.69952,0,0,0,61.69952,73.76077,0,0,0,45.51004,64.94686,61.69952,0,0,0,318.7582,0,19.43682,-19.43682,399.5126,95.12186,0.1025196,67.86947,36.40803,0,364.2682
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,28.58854,45.67904,37.13195,30.31376,30.31376,0,0,0,30.31376,94.30879,0,3.552714E-15,0,28.58854,31.90922,30.31376,0,0,21.59647,299.3214,0,3.320681,-3.320681,396.0123,94.28846,0.1025196,33.34513,22.87083,0,327.9099
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.336279,37.20438,35.97517,53.65389,53.65389,0,0,0,53.65389,8.081948,0,0,0,4.336279,56.47778,53.65389,0,0,25.28611,296.0007,0,52.1415,-52.1415,341.0504,81.2023,0.1025196,59.01928,3.469024,0,300.337
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,34.92135,34.92135,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,83.22112,243.8592,0,52.86506,-52.86506,285.3257,67.93456,0.1025196,55.24398,0,0,243.8592
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,33.84331,33.84331,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,141.9601,190.9942,0,28.54501,-28.54501,255.2366,60.7705,0.1025196,29.82954,0,0,190.9942
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6767,162.4492,0,0,0,255.2366,60.7705,0.1025196,0,0,0,162.4492
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6767,162.4492,0,0,0,255.2366,60.7705,0.1025196,0,0,0,162.4492
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,31.23904,31.23904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.6767,162.4492,0,0,0,255.2366,60.7705,0.1025196,0,0,0,162.4492
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,30.69397,30.69397,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,173.6767,162.4492,0,6.159647,-6.159647,248.7438,59.22459,0.1025196,6.436831,0,0,162.4492
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,30.11255,30.11255,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,180.5208,156.2895,0,20.76393,-20.76393,226.8567,54.01339,0.1025196,21.6983,0,0,156.2895
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,29.72494,29.72494,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,203.5918,135.5256,0,63.35286,-63.35286,160.0769,38.11347,0.1025196,66.20374,0,0,135.5256
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,29.28282,29.28282,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,273.9839,72.17272,0,33.72248,-33.72248,124.5303,29.65001,0.1025196,35.23999,0,0,72.17272
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,28.90732,28.90732,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,311.4533,38.45024,0,8.377407,-8.377407,115.6997,27.5475,0.1025196,8.754391,0,0,38.45024
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,28.65295,28.65295,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,320.7615,30.07284,0,19.80027,-19.80027,94.8284,22.57815,0.1025196,20.69129,0,0,30.07284
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8754243,28.70092,28.4652,26.12222,26.12222,20.25,0,7.39125,26.12222,3.351263,8.881784E-16,0,0,0.8754243,6.181282,5.872218,0,0,342.7618,10.27257,0,5.305857,-5.305857,89.23553,21.24651,0.1025196,28.73444,0.7003394,81,11.14799
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,22.23123,34.39937,28.20478,10.60888,10.60888,81,0,22.761,10.60888,209.553,0,0,0,22.23123,0,0,70.39112,66.87156,348.6572,4.966709,89.10279,0,89.10279,173.7659,41.37275,0.1026533,11.66977,17.78499,81,27.19794
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,48.3912,42.9367,28.71957,55.05256,55.05256,81,0,22.761,55.05256,87.89999,0,0,0,48.3912,0,0,25.94744,24.65007,259.5544,85.15923,73.04126,0,73.04126,243.0589,57.87105,0.1028145,60.55782,38.71296,81,133.5504
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,60.6563,48.63205,30.14889,37.23173,37.23173,0,-1,0,37.23173,162.9156,0,0,0,60.6563,39.1913,37.23173,0,0,186.5132,150.8964,21.465,0,21.465,263.4224,62.71949,0.1027774,40.95491,48.52504,0,211.5527
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,71.97668,54.27505,31.51158,13.92063,13.92063,0,0,0,13.92063,517.0505,0,0,0,71.97668,14.65329,13.92063,0,0,165.0482,170.2149,57.32338,0,57.32338,317.8041,75.6675,0.1026784,15.31269,57.58134,0,242.1915
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,83.3472,60.29673,32.83794,35.63568,35.63568,0,0,0,35.63568,233.8869,0,0,0,83.3472,37.51124,35.63568,0,0,107.7248,221.8059,45.83596,0,45.83596,361.2879,86.02076,0.1025994,39.19925,66.67776,0,305.1531
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,92.38776,65.84135,34.20064,33.70457,33.70457,0,0,0,33.70457,274.1104,0,0,0,92.38776,35.4785,33.70457,0,0,61.88884,263.0583,56.90926,0,56.90926,415.2768,98.87523,0.1025015,37.07503,73.91021,0,355.446
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,79.51115,62.08462,35.56334,21.58448,21.58448,0,0,0,21.58448,368.3719,51.81107,0,0,79.51115,22.72051,21.58448,0,0,4.979583,314.2766,4.979583,0,4.979583,420.0009,100,0.1024929,23.74293,63.60892,0,393.7878
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,76.75229,62.08504,36.48391,0,0,0,-1,0,0,0,76.75229,0,0,76.75229,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1024929,0,61.40183,0,395.5105
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,65.96537,58.33821,36.89575,29.00928,29.00928,0,0,0,29.00928,227.394,35.42928,0,0,65.96537,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1024929,31.91021,52.77229,0,384.7236
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,36.9139,48.65451,37.40449,0,0,0,0,0,0,0,36.9139,0,0,36.9139,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1024929,0,29.53112,0,355.6721
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,19.30394,42.72931,37.06533,16.21331,16.21331,0,0,0,16.21331,119.0623,2.237291,0,0,19.30394,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1024929,17.83464,15.44315,0,338.0622
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.78206,37.26462,35.90855,39.92066,39.92066,0,0,0,39.92066,11.97891,0,7.105427E-15,0,4.78206,42.02175,39.92066,0,0,0,318.7582,0,37.23969,-37.23969,380.7468,90.65381,0.1024929,43.91273,3.825648,0,323.5403
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,34.83656,34.83656,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.37743,281.5185,0,19.18557,-19.18557,360.5234,85.83873,0.1024929,20.04892,0,0,281.5185
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.69474,262.333,0,0,0,360.5234,85.83873,0.1024929,0,0,0,262.333
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,32.77132,32.77132,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.69474,262.333,0,22.4356,-22.4356,336.8742,80.20798,0.1024929,23.4452,0,0,262.333
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,31.82046,31.82046,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.62318,239.8974,0,17.14902,-17.14902,318.7975,75.90402,0.1024929,17.92073,0,0,239.8974
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,31.17242,31.17242,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.6777,222.7483,0,20.10659,-20.10659,297.6033,70.8578,0.1024929,21.01138,0,0,222.7483
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,30.62735,30.62735,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.0183,202.6418,0,16.83557,-16.83557,279.8571,66.63251,0.1024929,17.59317,0,0,202.6418
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,30.0641,30.0641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.7245,185.8062,0,0,0,279.8571,66.63251,0.1024929,0,0,0,185.8062
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,29.65832,29.65832,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.7245,185.8062,0,21.50773,-21.50773,257.1859,61.23463,0.1024929,22.47558,0,0,185.8062
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,29.21014,29.21014,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.622,164.2985,0,19.92442,-19.92442,236.1838,56.23412,0.1024929,20.82101,0,0,164.2985
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,28.8407,28.8407,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.7602,144.374,0,46.94411,-46.94411,186.7003,44.45237,0.1024929,49.0566,0,0,144.374
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,28.58027,28.58027,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,245.9203,97.42992,0,23.51312,-23.51312,161.9153,38.55119,0.1024929,24.57122,0,0,97.42992
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6826646,28.59439,28.41069,1.17563,1.17563,0,0,0,1.17563,58.068,0,0,0,0.6826646,1.237505,1.17563,0,0,272.046,73.9168,0,0.5548402,-0.5548402,161.3305,38.41194,0.1024929,1.293193,0.5461317,0,74.59946
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.765619,29.71822,28.15632,28.95817,28.95817,0,0,0,28.95817,19.91016,0,3.552714E-15,0,5.765619,30.48228,28.95817,0,0,272.6625,73.36196,0,24.71667,-24.71667,135.2768,32.2087,0.1024929,31.85399,4.612495,0,79.12758
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.39582,32.07074,28.66506,25.99085,25.99085,0,0,0,25.99085,47.69301,0,0,0,12.39582,27.35879,25.99085,0,0,300.1255,48.64529,0,14.96297,-14.96297,119.5045,28.45338,0.1024929,28.58994,9.916655,0,61.04111
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.20209,33.48158,30.10044,0,0,0,-1,0,0,0,0,0,0,12.20209,0,0,0,0,316.751,33.68232,12.20209,0,12.20209,131.0804,31.20955,0.102472,0,9.761668,0,45.88441
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,28.96337,39.7877,31.44496,21.39729,21.39729,0,0,0,21.39729,135.36,0,0,0,28.96337,22.52347,21.39729,0,0,304.5489,44.6642,6.439899,0,6.439899,137.1898,32.66417,0.1024609,23.53702,23.17069,0,73.62757
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,38.07286,44.05471,32.78949,0,0,0,0,0,0,0,0,0,0,38.07286,0,0,0,0,298.109,50.46011,38.07286,0,38.07286,173.3089,41.26394,0.1023956,0,30.45829,0,88.53297
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,25.7402,41.63454,34.13402,1.506957,1.506957,0,0,0,1.506957,1708.091,0,0,0,25.7402,1.58627,1.506957,0,0,260.0362,84.72569,24.15393,0,24.15393,196.2233,46.71974,0.1023542,1.657653,20.59216,0,110.4659
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.02595,38.94255,35.49671,15.63535,15.63535,0,0,0,15.63535,76.9151,3.552714E-15,0,0,12.02595,16.45827,15.63535,0,0,235.8822,106.4642,0,4.432319,-4.432319,191.5512,45.60735,0.1023542,17.19889,9.620758,0,118.4902
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,25.04628,43.77881,36.38095,36.64236,36.64236,0,-1,0,36.64236,68.35336,7.105427E-15,0,0,25.04628,38.5709,36.64236,0,0,240.807,102.0319,0,13.52462,-13.52462,177.295,42.21302,0.1023542,40.30659,20.03703,0,127.0782
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,18.45542,42.22701,36.82912,0,0,0,0,0,0,0,0,0,0,18.45542,0,0,0,0,255.8344,88.50729,18.45542,0,18.45542,194.8034,46.38167,0.1023225,0,14.76434,0,106.9627
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.87512,41.63608,37.30153,0,0,0,0,0,0,0,0,0,0,14.87512,0,0,0,0,237.379,105.1172,14.87512,0,14.87512,208.9152,49.74161,0.1022971,0,11.90009,0,119.9923
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.664075,38.58169,36.96237,43.10991,43.10991,0,0,0,43.10991,13.13869,0,7.105427E-15,0,5.664075,45.37885,43.10991,0,0,222.5038,118.5048,0,39.71478,-39.71478,167.0521,39.77423,0.1022971,47.4209,4.53126,0,124.1688
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.722177,37.14368,35.80559,16.24677,16.24677,0,0,0,16.24677,29.06532,0,3.552714E-15,0,4.722177,17.10187,16.24677,0,0,266.6314,78.79,0,12.37969,-12.37969,154.0028,36.66726,0.1022971,17.87145,3.777741,0,83.51218
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,34.7336,34.7336,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,280.3866,66.41031,0,40.64228,-40.64228,111.1621,26.4671,0.1022971,42.47118,0,0,66.41031
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,33.6919,33.6919,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,325.5447,25.76803,0,11.72818,-11.72818,98.79946,23.52363,0.1022971,12.25595,0,0,25.76803
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,32.7047,32.7047,65.37222,13.33785,0,-1,0,13.33785,0,0,52.03436,58.57158,0,14.03984,13.33785,0,0,338.576,14.03984,0,14.03984,-14.03984,84.00017,20,0.1022971,71.90943,0,0,14.03984
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,31.75384,31.75384,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022971,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,31.1058,31.1058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022971,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,30.54255,30.54255,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022971,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,29.97931,29.97931,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022971,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,29.58564,29.58564,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022971,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,29.12535,29.12535,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022971,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,28.76802,28.76802,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022971,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,28.51365,28.51365,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.10245,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.119394,28.62718,28.3259,1.743967,1.743967,74.05975,0,21.00512,1.743967,64.18665,0,0,0,1.119394,0,0,72.31579,68.7,285.4758,61.83,69.8194,0,69.8194,215.4112,51.28828,0.1025831,1.918363,0.8955151,81,62.94939
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.98224,32.75664,28.07153,23.84551,23.84551,81,0,22.761,23.84551,71.21777,0,0,0,16.98224,0,0,57.15448,54.29676,215.6564,124.6675,71.27901,0,71.27901,283.0324,67.38853,0.102746,26.23007,13.5858,81,141.6497
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,37.88384,39.471,28.58027,13.59491,13.59491,81,0,22.761,13.59491,278.6618,0,0,0,37.88384,0,0,67.40508,64.03483,144.3774,188.8186,101.9187,0,101.9187,379.7209,90.40957,0.102856,14.95441,30.30707,81,226.7024
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,44.16279,42.9953,30.01565,28.43999,28.43999,0,-1,0,28.43999,155.2841,0,0,0,44.16279,29.93684,28.43999,0,0,42.45874,280.5453,14.22596,0,14.22596,393.2169,93.62288,0.1028316,31.28399,35.33023,0,324.7082
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,75.09676,55.26905,31.36017,34.76812,34.76812,0,0,0,34.76812,215.9931,10.26596,0,0,75.09676,36.59802,34.76812,0,0,28.23278,293.3487,28.23278,0,28.23278,420.0009,100,0.1027833,38.24493,60.0774,0,368.4455
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,70.45292,55.11137,32.7047,0,0,0,0,0,0,0,70.45292,0,0,70.45292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027833,0,56.36234,0,389.2112
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,76.43454,59.00889,34.04922,34.08184,34.08184,0,0,0,34.08184,224.2676,40.55891,0,0,76.43454,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1027833,37.49003,61.14763,0,395.1928
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,79.71159,61.95861,35.39375,21.90952,21.90952,0,0,0,21.90952,363.8217,56.64894,0,0,79.71159,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1027833,24.10048,63.76928,0,398.4698
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,58.83451,54.97903,36.28405,47.14608,47.14608,0,-1,0,47.14608,124.7919,9.207053,0,0,58.83451,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1027833,51.86069,47.0676,0,377.5927
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,38.63455,48.44851,36.68983,25.3767,25.3767,0,0,0,25.3767,152.2442,11.92223,0,0,38.63455,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1027833,27.91437,30.90764,0,357.3928
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,32.46825,46.994,37.20462,11.19391,11.19391,0,0,0,11.19391,290.0527,20.68518,0,0,32.46825,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1027833,12.3133,25.9746,0,351.2265
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,19.64143,42.61838,36.85941,19.49447,19.49447,0,0,0,19.49447,100.7539,0,0,0,19.64143,20.52049,19.49447,0,0,0,318.7582,0,0.8790618,-0.8790618,419.0742,99.77938,0.1027833,21.44391,15.71314,0,338.3997
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.887071,37.08697,35.70263,33.79279,33.79279,0,0,0,33.79279,14.46188,0,0,0,4.887071,35.57135,33.79279,0,0,0.9767354,317.8792,0,30.68428,-30.68428,386.7302,92.07842,0.1027833,37.17206,3.909657,0,322.7662
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,34.63064,34.63064,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,35.07038,287.1949,0,72.31579,-72.31579,310.5026,73.92905,0.1027833,77.038,0,0,287.1949
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,33.60711,33.60711,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,115.4213,214.8791,0,32.94809,-32.94809,275.7723,65.65993,0.1027833,34.43075,0,0,214.8791
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,32.60174,32.60174,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,152.0302,181.931,0,7.71207,-7.71207,267.6431,63.72441,0.1027833,8.059114,0,0,181.931
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,31.66299,31.66299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.5992,174.2189,0,0,0,267.6431,63.72441,0.1027833,0,0,0,174.2189
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,31.02101,31.02101,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,160.5992,174.2189,0,0.9611709,-0.9611709,266.6299,63.48318,0.1027833,1.004423,0,0,174.2189
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,30.47593,30.47593,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,161.6672,173.2578,0,43.55791,-43.55791,220.7158,52.55128,0.1027833,45.51802,0,0,173.2578
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,29.91269,29.91269,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,210.0649,129.6998,0,24.40162,-24.40162,194.9942,46.42711,0.1027833,25.49969,0,0,129.6998
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,29.51902,29.51902,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,237.1778,105.2982,0,14.95336,-14.95336,179.232,42.67421,0.1027833,15.62627,0,0,105.2982
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,29.0769,29.0769,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,253.7926,90.34486,0,3.764845,-3.764845,175.2635,41.72933,0.1027833,3.934263,0,0,90.34486
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,28.71957,28.71957,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,257.9758,86.58002,0,27.66873,-27.66873,146.0981,34.7852,0.1027833,28.91382,0,0,86.58002
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,28.4652,28.4652,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,288.7188,58.91129,0,24.50649,-24.50649,120.266,28.63471,0.1027833,25.60928,0,0,58.91129
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.36168,28.64398,28.27745,9.42768,9.42768,0,0,0,9.42768,14.44342,0,0,0,1.36168,9.923874,9.42768,0,0,315.9482,34.4048,0,8.562194,-8.562194,111.2407,26.48582,0.1027833,10.37045,1.089344,0,35.76648
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.07042,30.76831,28.02308,0,0,0,0,0,0,0,0,0,0,10.07042,0,0,0,0,325.4618,25.84261,10.07042,0,10.07042,120.7943,28.76049,0.1027661,0,8.056334,0,35.91302
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,31.23663,37.37777,28.51365,0,0,0,0,0,0,0,0,0,0,31.23663,0,0,0,0,315.3914,34.90598,31.23663,0,31.23663,150.428,35.81611,0.1027127,0,24.9893,0,66.14262
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,53.04799,45.81667,29.94297,29.54457,29.54457,0,-1,0,29.54457,179.5524,0,0,0,53.04799,31.09955,29.54457,0,0,284.1548,63.01895,21.94844,0,21.94844,171.2501,40.77375,0.1026753,32.49903,42.43839,0,116.0669
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,73.30762,54.52954,31.30567,31.57689,31.57689,0,0,0,31.57689,232.156,0,0,0,73.30762,33.23883,31.57689,0,0,262.2063,82.77254,40.0688,0,40.0688,209.2627,49.82435,0.1026069,34.73457,58.6461,0,156.0802
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,74.10428,56.41351,32.63808,29.60729,29.60729,0,0,0,29.60729,250.2906,0,0,0,74.10428,31.16557,29.60729,0,0,222.1375,118.8345,42.93871,0,42.93871,249.9979,59.5232,0.1025338,32.56802,59.28342,0,192.9387
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,48.67671,48.81482,33.96444,20.51806,20.51806,0,0,0,20.51806,237.2384,0,0,0,48.67671,21.59796,20.51806,0,0,179.1988,157.4793,27.07876,0,27.07876,275.6871,65.63966,0.1024878,22.56986,38.94137,0,206.156
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,59.02891,53.95599,35.32713,27.84423,27.84423,0,0,0,27.84423,211.9969,0,0,0,59.02891,29.30972,27.84423,0,0,152.12,181.8502,29.7192,0,29.7192,303.8812,72.35252,0.1024373,30.62865,47.22313,0,240.8791
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,68.87357,58.61054,36.18109,12.30093,12.30093,0,-1,0,12.30093,559.9053,0,0,0,68.87357,12.94835,12.30093,0,0,122.4008,208.5975,55.92523,0,55.92523,356.9365,84.98472,0.1023424,13.53102,55.09886,0,277.471
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,50.64719,52.40687,36.58687,0,0,0,0,0,0,0,0,0,0,50.64719,0,0,0,0,66.47562,258.9302,50.64719,0,50.64719,404.9847,96.42473,0.1022566,0,40.51775,0,309.5774
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,39.79306,49.23904,37.06533,0,0,0,0,0,0,0,23.96463,0,0,39.79306,0,0,0,0,15.82843,304.5126,15.82843,0,15.82843,420.0009,100,0.1022298,0,31.83445,0,344.3057
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,20.46029,42.72944,36.72617,0,0,0,0,0,0,0,20.46029,0,0,20.46029,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022298,0,16.36823,0,339.2185
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.85048,36.93603,35.56334,3.984088,3.984088,0,0,0,3.984088,121.7463,0.6567025,0,0,4.85048,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1022298,4.382497,3.880384,0,323.6087
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,34.47923,34.47923,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1022298,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,33.4557,33.4557,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1022298,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,32.48061,32.48061,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1022298,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,31.56609,31.56609,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1022298,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,30.91805,30.91805,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1022298,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,30.35481,30.35481,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1022298,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,29.8279,29.8279,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1022298,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,29.43423,29.43423,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1022298,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,28.99211,28.99211,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1022298,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,28.63478,28.63478,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1022298,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,28.39252,28.39252,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1022298,10.92507,0,0,121.2011
