Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.52637,30.71598,26.75729,41.81172,41.81172,0,0,0,41.81172,34.74234,0,7.105427E-15,0,14.52637,44.01234,41.81172,0,0,213.496,126.6118,0,29.48597,-29.48597,186.3798,44.37606,0.1064259,45.99289,11.62109,0,141.1382
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.3587,31.17776,27.25392,17.07118,17.07118,0,0,0,17.07118,84.1108,0,0,0,14.3587,17.96966,17.07118,0,0,246.2582,97.12586,0,3.610956,-3.610956,182.5735,43.4698,0.1064259,18.7783,11.48696,0,111.4846
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.55428,32.34949,28.34407,40.06491,40.06491,0,-1,0,40.06491,36.32676,0,7.105427E-15,0,14.55428,42.17359,40.06491,0,0,250.2704,93.51491,0,27.6193,-27.6193,153.4602,36.53808,0.1064259,44.0714,11.64343,0,108.0692
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,51.99984,45.1658,29.67043,33.29953,33.29953,0,0,0,33.29953,156.1578,0,0,0,51.99984,35.05214,33.29953,0,0,280.9585,65.89561,16.94769,0,16.94769,169.5382,40.36617,0.1064004,36.62949,41.59987,0,117.8954
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,53.88447,47.25896,30.98467,31.11189,31.11189,0,0,0,31.11189,173.1957,0,0,0,53.88447,32.74936,31.11189,0,0,264.0108,81.14853,21.13511,0,21.13511,189.5888,45.14009,0.1063686,34.22308,43.10758,0,135.033
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,58.70406,50.291,32.20807,20.80181,20.80181,0,0,0,20.80181,282.2065,0,0,0,58.70406,21.89664,20.80181,0,0,242.8757,100.1701,36.80743,0,36.80743,224.5073,53.45402,0.1063132,22.88199,46.96325,0,158.8742
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,76.4458,58.31997,33.47387,16.57012,16.57012,0,0,0,16.57012,461.3474,0,0,0,76.4458,17.44223,16.57012,0,0,206.0682,133.2968,59.00357,0,59.00357,280.483,66.78155,0.1062246,18.22713,61.15664,0,209.7426
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.36175,42.47885,34.17035,9.799058,9.799058,0,-1,0,9.799058,289.4334,0,0,0,28.36175,10.3148,9.799058,0,0,147.0647,186.4,18.04695,0,18.04695,297.6039,70.85793,0.1061975,10.77896,22.6894,0,214.7618
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.86701,37.78252,34.40656,102.1797,102.1797,33.47966,0,10.73835,102.1797,11.61386,0,1.421085E-14,0,11.86701,72.31579,68.7,0,0,129.0177,202.6423,0,60.44878,-60.44878,233.8853,55.68686,0.1061975,112.3976,9.493606,81,214.5093
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,16.16073,39.4079,34.76389,87.61714,87.61714,81,0,22.761,87.61714,18.44472,0,0,0,16.16073,6.965408,6.617138,0,0,196.183,142.1935,9.195326,0,9.195326,242.6087,57.76387,0.1062184,96.37885,12.92859,81,158.3542
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.42722,39.47099,34.46106,16.31285,16.31285,81,0,22.761,16.31285,106.8312,0,0,0,17.42722,0,0,64.68714,61.45279,186.9877,150.4693,78.88001,0,78.88001,317.4409,75.58101,0.1063411,17.94414,13.94178,81,167.8965
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.134726,34.59099,33.43753,28.15929,28.15929,81,0,22.761,28.15929,14.68334,0,0,0,4.134726,0,0,52.84071,50.19867,108.1077,221.4613,54.3334,0,54.3334,368.9861,87.85365,0.1064846,30.97522,3.307781,81,225.596
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,32.51695,32.51695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.7743,270.3614,0,0,0,368.9861,87.85365,0.1064846,0,0,0,270.3614
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,31.68116,31.68116,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,53.7743,270.3614,0,42.4753,-42.4753,324.2132,77.19346,0.1064846,44.38668,0,0,270.3614
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,30.74847,30.74847,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,100.9691,227.8861,0,72.31579,-72.31579,247.9856,59.04408,0.1064846,82.68775,0,0,227.8861
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.91269,29.91269,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,181.3199,155.5703,0,18.63058,-18.63058,228.3473,54.36829,0.1064846,19.46896,0,0,155.5703
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,29.33127,29.33127,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,202.0206,136.9397,0,26.38015,-26.38015,200.5402,47.74756,0.1064846,27.56725,0,0,136.9397
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,28.85281,28.85281,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,231.3319,110.5595,0,49.99377,-49.99377,147.8421,35.20043,0.1064846,52.24348,0,0,110.5595
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,28.39252,28.39252,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,286.8805,60.56577,0,13.53915,-13.53915,133.5706,31.80246,0.1064846,14.14841,0,0,60.56577
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,27.96857,27.96857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.924,47.02662,0,0,0,133.5706,31.80246,0.1064846,0,0,0,47.02662
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,27.67787,27.67787,39.17992,39.17992,0,-1,0,39.17992,0,0,0,0,0,41.24202,39.17992,0,0,301.924,47.02662,0,41.24202,-41.24202,90.09767,21.45178,0.1064846,43.09791,0,0,47.02662
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,27.40533,27.40533,16.84409,5.49537,0,-1,0,5.49537,0,0,11.34872,13.03312,0,5.7846,5.49537,0,0,347.7485,5.7846,0,5.7846,-5.7846,84.00017,20,0.1064846,18.5285,0,0,5.7846
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.11462,27.11462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064846,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,26.96321,26.96321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1064846,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.04526,29.75,26.75729,70.37093,70.37093,81,0,22.761,70.37093,15.69577,0,0,0,11.04526,0,0,10.62907,10.09762,354.1758,0,21.14288,0,21.14288,104.0581,24.77568,0.1065366,77.40802,8.836206,81,11.04526
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.65751,32.97879,27.27209,19.24736,19.24736,81,0,22.761,19.24736,107.3264,0,0,0,20.65751,0,0,61.75264,58.665,333.0329,19.02859,79.32251,0,79.32251,179.31,42.69277,0.106658,21.1721,16.526,81,39.6861
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.87054,37.70911,28.36224,44.65429,44.65429,0,-1,0,44.65429,73.61118,0,0,0,32.87054,47.00451,44.65429,0,0,253.7104,90.41885,0,14.13397,-14.13397,164.4115,39.14552,0.106658,49.11972,26.29644,0,123.2894
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,54.31526,45.97633,29.70677,19.49692,19.49692,0,0,0,19.49692,278.5839,0,0,0,54.31526,20.52307,19.49692,0,0,269.4148,76.28488,33.79219,0,33.79219,196.4696,46.77838,0.1066073,21.44661,43.45221,0,130.6001
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,49.62309,45.87547,31.02101,59.73156,59.73156,0,0,0,59.73156,83.07684,0,0,0,49.62309,62.87532,59.73156,0,0,235.6226,106.6979,0,13.25223,-13.25223,182.5005,43.45241,0.1066073,65.70471,39.69847,0,156.3209
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,49.70482,47.25608,32.24441,28.07421,28.07421,0,0,0,28.07421,177.0479,0,0,0,49.70482,29.55181,28.07421,0,0,250.3473,93.44562,20.15301,0,20.15301,201.6193,48.00451,0.1065771,30.88164,39.76385,0,143.1504
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,58.9229,51.84033,33.50415,30.6886,30.6886,0,0,0,30.6886,192.0026,0,0,0,58.9229,32.30379,30.6886,0,0,230.1943,111.5833,26.61911,0,26.61911,226.8724,54.01714,0.1065372,33.75746,47.13832,0,170.5062
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,65.36069,54.96778,34.20064,64.47544,64.47544,0,-1,0,64.47544,101.373,0,0,2.222983,65.36069,67.86888,64.47544,0,0,203.5752,135.5405,0,2.508199,-2.508199,224.2286,53.38765,0.1065372,70.92298,52.28855,0,200.9012
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,47.87669,49.07384,34.44289,27.35479,27.35479,0,0,0,27.35479,175.0212,0,0,0,47.87669,28.79451,27.35479,0,0,206.3621,133.0323,19.08217,0,19.08217,242.3315,57.69786,0.1065086,30.09027,38.30135,0,180.909
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.81132,41.72444,34.78205,0,0,0,0,0,0,0,0,0,0,23.81132,0,0,0,0,187.2799,150.2063,23.81132,0,23.81132,264.9209,63.07627,0.106473,0,19.04905,0,174.0176
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.43801,38.31472,34.47923,30.57266,30.57266,0,0,0,30.57266,43.95435,0,3.552714E-15,0,13.43801,32.18175,30.57266,0,0,163.4686,171.6365,0,18.74374,-18.74374,245.1633,58.37209,0.106473,33.62993,10.75041,0,185.0745
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.372966,34.37726,33.43753,22.31883,22.31883,0,0,0,22.31883,15.11265,0,0,0,3.372966,23.49351,22.31883,0,0,184.295,152.8927,0,20.12054,-20.12054,223.9543,53.32236,0.106473,24.55071,2.698373,0,156.2657
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,32.51695,32.51695,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,206.6512,132.7722,0,41.77537,-41.77537,179.9193,42.83783,0.106473,43.65526,0,0,132.7722
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,31.66299,31.66299,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,253.0682,90.99683,0,40.05269,-40.05269,137.7,32.78565,0.106473,41.85506,0,0,90.99683
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,30.7303,30.7303,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,297.5712,50.94414,0,37.9045,-37.9045,97.74516,23.27261,0.106473,39.6102,0,0,50.94414
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,29.89452,29.89452,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,339.6873,13.03964,0,5.6279,-5.6279,91.81283,21.86015,0.106473,5.881155,0,0,13.03964
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,29.3131,29.3131,4.819404,4.819404,0,-1,0,4.819404,0,0,0,0,0,5.073057,4.819404,0,0,345.9406,7.41174,0,5.073057,-5.073057,86.46535,20.58695,0.106473,5.301344,0,0,7.41174
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.85281,28.85281,22.87313,2.221749,0,-1,0,2.221749,0,0,20.65138,22.93869,0,2.338684,2.221749,0,0,351.5773,2.338684,0,2.338684,-2.338684,84.00017,20,0.106473,25.16044,0,0,2.338684
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,28.38041,28.38041,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106473,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.96857,27.96857,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106473,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,27.67787,27.67787,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106473,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,27.40533,27.40533,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106473,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.11462,27.11462,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1065975,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,26.96321,26.96321,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1067001,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.61167,30.75841,26.77546,27.58422,27.58422,81,0,22.761,27.58422,52.97112,0,0,0,14.61167,0,0,53.41578,50.745,216.7758,123.66,65.35666,0,65.35666,276.352,65.79797,0.1068417,30.34264,11.68933,81,138.2717
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,34.40038,37.01202,27.27209,24.81789,24.81789,81,0,22.761,24.81789,138.6112,0,0,0,34.40038,0,0,56.18211,53.373,151.4191,182.481,87.77338,0,87.77338,359.6212,85.62392,0.1069494,27.29968,27.52031,81,216.8814
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,59.94673,46.36332,28.36224,0,0,0,-1,0,0,0,0,0,0,59.94673,0,0,0,0,63.64576,261.4771,59.94673,0,59.94673,416.4916,99.16447,0.1068598,0,47.95738,0,321.4238
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,82.99451,56.31721,29.70677,44.21872,44.21872,0,0,0,44.21872,187.6909,32.74945,0,0,82.99451,46.54602,44.21872,0,0,3.699033,315.4291,3.699033,0,3.699033,420.0009,100,0.1068542,48.64059,66.3956,0,398.4236
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,93.72634,62.35481,31.03313,2.88473,2.88473,0,0,0,2.88473,3249.051,90.68979,0,0,93.72634,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1068542,3.173203,74.98107,0,412.4846
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,94.70848,64.36018,32.26258,35.33255,35.33255,0,0,0,35.33255,268.0488,57.51632,0,0,94.70848,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1068542,38.86581,75.76678,0,413.4667
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,97.22289,67.10088,33.50415,15.69809,15.69809,0,0,0,15.69809,619.3293,80.69859,0,0,97.22289,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1068542,17.2679,77.77831,0,415.9811
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,88.8695,64.33141,34.21881,47.70924,47.70924,0,-1,0,47.70924,186.2731,38.64924,0,0,88.8695,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1068542,52.48017,71.0956,0,407.6277
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,76.28689,59.4475,34.46106,52.98373,52.98373,0,0,0,52.98373,143.9817,20.51454,0,0,76.28689,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1068542,58.2821,61.02951,0,395.0451
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,52.44127,51.03281,34.80022,3.785007,3.785007,0,0,0,3.785007,1385.5,48.45705,0,0,52.44127,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1068542,4.163507,41.95301,0,371.1995
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.8573,40.22682,34.49134,59.04846,59.04846,0,0,0,59.04846,33.62881,0,7.105427E-15,0,19.8573,62.15627,59.04846,0,0,0,318.7582,0,42.29898,-42.29898,375.4138,89.38406,0.1068542,64.9533,15.88584,0,338.6155
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.280476,34.36961,33.4557,67.69714,67.69714,20.25,0,7.39125,67.69714,4.845812,0,0,0,3.280476,49.94436,47.44715,0,0,46.99886,276.4593,0,46.66389,-46.66389,326.2257,77.67265,0.1068542,74.46686,2.624381,81,279.7397
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,32.53512,32.53512,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,98.84763,229.7954,0,50.1584,-50.1584,273.3542,65.08419,0.1068542,52.41553,0,0,229.7954
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,31.66299,31.66299,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,154.5792,179.637,0,18.90597,-18.90597,253.4255,60.33929,0.1068542,19.75674,0,0,179.637
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,30.7303,30.7303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.5858,160.731,0,0,0,253.4255,60.33929,0.1068542,0,0,0,160.731
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,29.87635,29.87635,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,175.5858,160.731,0,8.96407,-8.96407,243.9765,58.08954,0.1068542,9.367454,0,0,160.731
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,29.28282,29.28282,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,185.5459,151.7669,0,7.801401,-7.801401,235.7531,56.13159,0.1068542,8.152464,0,0,151.7669
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,28.82253,28.82253,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,194.2141,143.9655,0,24.7295,-24.7295,209.686,49.92513,0.1068542,25.84233,0,0,143.9655
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,28.36224,28.36224,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,221.6913,119.236,0,21.26405,-21.26405,187.2717,44.58841,0.1068542,22.22093,0,0,119.236
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.96857,27.96857,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,245.3181,97.97197,0,12.93684,-12.93684,173.6351,41.3416,0.1068542,13.519,0,0,97.97197
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.6923,85.03513,0,0,0,173.6351,41.3416,0.1068542,0,0,0,85.03513
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,27.40533,27.40533,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,259.6923,85.03513,0,48.91865,-48.91865,122.0703,29.06429,0.1068542,51.11998,0,0,85.03513
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.11462,27.11462,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,314.0464,36.11648,0,14.03035,-14.03035,107.281,25.54304,0.1068542,14.66172,0,0,36.11648
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.98138,26.98138,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,329.6357,22.08613,0,2.994803,-2.994803,104.1242,24.79143,0.1068542,25.40457,0,81,22.08613
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.85386,29.71571,26.77546,26.93072,26.93072,81,0,22.761,26.93072,40.30291,0,0,0,10.85386,0,0,54.06928,51.36581,332.9632,19.09133,62.21968,0,62.21968,163.151,38.84539,0.1069999,29.62379,8.683092,81,29.94519
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.14113,31.72791,27.30237,4.681004,4.681004,76.9968,0,21.74819,4.681004,344.8221,0,0,0,16.14113,0,0,72.31579,68.7,270.7435,75.08904,84.84113,0,84.84113,243.6383,58.00901,0.1070959,5.149105,12.91291,81,91.23017
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,34.29626,38.17279,28.39252,0,0,0,-1,0,0,0,0,0,0,34.29626,0,0,0,0,185.9024,151.4461,34.29626,0,34.29626,276.1746,65.75573,0.1070446,0,27.43701,0,185.7423
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,27.01973,37.42493,29.75522,46.1475,46.1475,0,0,0,46.1475,58.5508,0,0,0,27.01973,48.57631,46.1475,0,0,151.6061,182.3127,0,21.55658,-21.55658,253.452,60.34559,0.1070446,50.76225,21.61578,0,209.3324
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,42.80067,43.72527,31.08763,22.78106,22.78106,0,0,0,22.78106,187.8783,0,0,0,42.80067,23.98007,22.78106,0,0,175.5579,160.7561,18.82061,0,18.82061,271.3068,64.59673,0.1070165,25.05917,34.24054,0,203.5568
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,40.93989,44.47519,32.3292,35.03469,35.03469,0,0,0,35.03469,116.8553,0,0,0,40.93989,36.87862,35.03469,0,0,156.7373,177.6947,4.06127,0,4.06127,275.1596,65.51407,0.1070105,38.53815,32.75191,0,218.6346
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.84905,37.50381,33.57077,5.426258,5.426258,0,0,0,5.426258,255.2229,0,0,0,13.84905,5.711851,5.426258,0,0,152.676,181.3498,8.137203,0,8.137203,282.8793,67.35207,0.1069983,5.968884,11.07924,0,195.1989
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.281075,35.7571,34.27332,42.4992,42.4992,0,-1,0,42.4992,12.42629,0,0,0,5.281075,44.736,42.4992,0,0,144.5388,188.6733,0,39.45492,-39.45492,241.2901,57.44992,0.1069983,46.74911,4.22486,0,193.9544
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.44132,39.54393,34.52768,16.24533,16.24533,0,0,0,16.24533,107.362,0,0,0,17.44132,17.10035,16.24533,0,0,188.3776,149.2184,0.3409689,0,0.3409689,241.6136,57.52693,0.1069978,17.86987,13.95305,0,166.6597
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.69199,42.1076,34.89107,0,0,0,0,0,0,0,0,0,0,24.69199,0,0,0,0,188.0367,149.5252,24.69199,0,24.69199,265.0385,63.10427,0.106961,0,19.75359,0,174.2172
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.58048,39.92046,34.56402,52.82075,52.82075,0,0,0,52.82075,35.17648,0,7.105427E-15,0,18.58048,55.60079,52.82075,0,0,163.3447,171.748,0,37.02031,-37.02031,226.0157,53.81314,0.106961,58.10282,14.86438,0,190.3285
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.974631,34.63139,33.52232,25.75865,25.75865,0,0,0,25.75865,15.43028,0,0,0,3.974631,27.11437,25.75865,0,0,204.4783,134.7277,0,23.13974,-23.13974,201.6242,48.00567,0.106961,28.33451,3.179704,0,138.7023
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,32.58357,32.58357,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,230.1892,111.588,0,52.2308,-52.2308,146.5681,34.8971,0.106961,54.58119,0,0,111.588
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,31.69933,31.69933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.2234,59.35718,0,0,0,146.5681,34.8971,0.106961,0,0,0,59.35718
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,30.74847,30.74847,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,288.2234,59.35718,0,12.40222,-12.40222,133.495,31.78447,0.106961,12.96031,0,0,59.35718
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,29.87635,29.87635,54.23389,44.60722,0,-1,0,44.60722,0,0,9.626672,15.05006,0,46.95496,44.60722,0,0,302.0036,46.95496,0,46.95496,-46.95496,84.00017,20,0.106961,59.65728,0,0,46.95496
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,29.30099,29.30099,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106961,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,28.8407,28.8407,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106961,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,28.36224,28.36224,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106961,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,27.96857,27.96857,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106961,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,27.69604,27.69604,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106961,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,27.40533,27.40533,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106961,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.11462,27.11462,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1070925,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,26.98138,26.98138,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1071922,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.01552,32.30038,26.79363,10.19639,10.19639,81,0,22.761,10.19639,196.3,0,0,0,20.01552,0,0,70.8036,67.26343,247.5375,95.97449,87.27895,0,87.27895,267.9662,63.80136,0.1072995,11.21603,16.01242,81,115.99
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,42.79483,39.616,27.30237,41.02812,41.02812,81,0,22.761,41.02812,104.3061,0,0,0,42.79483,0,0,39.97188,37.97329,160.2585,174.5255,80.76812,0,80.76812,344.5896,82.04498,0.1074163,45.13093,34.23587,81,217.3204
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,66.10206,48.54143,28.41069,2.090213,2.090213,0,-1,0,2.090213,3162.456,0,0,0,66.10206,2.200224,2.090213,0,0,79.49041,247.2169,63.90184,0,63.90184,405.2122,96.4789,0.1073211,2.299234,52.88165,0,313.3189
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,81.61278,55.86032,29.77339,0,0,0,0,0,0,0,66.02421,0,0,81.61278,0,0,0,0,15.58858,304.7285,15.58858,0,15.58858,420.0009,100,0.1072979,0,65.29022,0,386.3413
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,78.90441,56.42291,31.1058,20.79474,20.79474,0,0,0,20.79474,379.4441,57.01521,0,0,78.90441,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1072979,22.87422,63.12353,0,397.6626
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,92.81059,63.66705,32.36554,66.35017,66.35017,20.25,0,7.39125,66.35017,139.88,44.2841,0,0,92.81059,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1072979,72.98518,74.24847,81,411.5688
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,90.33859,64.2094,33.62527,0,0,0,0,0,0,0,90.33859,0,0,90.33859,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072979,0,72.27087,0,409.0968
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,73.61806,58.21324,34.3036,0,0,0,-1,0,0,0,73.61806,0,0,73.61806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072979,0,58.89445,0,392.3763
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,39.7992,46.52775,34.56402,0,0,0,0,0,0,0,39.7992,0,0,39.7992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1072979,0,31.83936,0,358.5574
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,35.76691,45.60981,34.92135,18.12457,18.12457,0,0,0,18.12457,197.3393,16.68841,0,0,35.76691,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1072979,19.93703,28.61353,0,354.5251
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.53051,38.18609,34.61247,7.694574,7.694574,0,0,0,7.694574,162.8486,4.430955,0,0,12.53051,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1072979,8.464031,10.02441,0,331.2887
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.786795,34.59692,33.54049,76.58162,76.58162,20.25,0,7.39125,76.58162,4.944783,0,0,0,3.786795,59.29644,56.33162,0,0,0,318.7582,0,55.50965,-55.50965,361.4885,86.06853,0.1072979,84.23978,3.029436,81,322.545
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,32.58357,32.58357,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,61.67739,263.2486,0,48.93847,-48.93847,309.9029,73.78625,0.1072979,51.14069,0,0,263.2486
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,31.68116,31.68116,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.0535,214.3101,0,49.47922,-49.47922,257.7472,61.36826,0.1072979,51.70578,0,0,214.3101
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,30.7303,30.7303,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.0304,164.8309,0,43.54405,-43.54405,211.8477,50.43983,0.1072979,45.50353,0,0,164.8309
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,29.85818,29.85818,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.4126,121.2868,0,19.89714,-19.89714,190.8743,45.44617,0.1072979,20.79251,0,0,121.2868
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,29.28282,29.28282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5206,101.3897,0,0,0,190.8743,45.44617,0.1072979,0,0,0,101.3897
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5206,101.3897,0,0,0,190.8743,45.44617,0.1072979,0,0,0,101.3897
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,28.36224,28.36224,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.5206,101.3897,0,19.56911,-19.56911,170.2466,40.53484,0.1072979,20.44973,0,0,101.3897
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,27.98674,27.98674,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.264,81.82059,0,42.26572,-42.26572,125.6947,29.92724,0.1072979,44.16767,0,0,81.82059
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,27.69604,27.69604,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.226,39.55488,0,27.7882,-27.7882,96.40334,22.95313,0.1072979,29.03867,0,0,39.55488
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,27.40533,27.40533,31.75523,11.17835,0,-1,0,11.17835,0,0,20.57688,23.7524,0,11.76668,11.17835,0,0,341.1017,11.76668,0,11.76668,-11.76668,84.00017,20,0.1072979,34.93075,0,0,11.76668
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.13279,27.13279,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1074349,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,26.99955,26.99955,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1075123,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.391238,27.71964,26.8118,4.919581,4.919581,77.23537,0,21.80855,4.919581,68.93348,0,0,0,3.391238,0,0,72.31579,68.7,257.5503,86.96296,72.09124,0,72.09124,244.0589,58.10915,0.1076268,5.411539,2.712991,81,90.3542
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.978665,28.93259,27.32054,8.96653,8.96653,81,0,22.761,8.96653,66.67757,0,0,0,5.978665,0,0,72.03347,68.43179,185.4591,151.8451,74.41046,0,74.41046,314.6509,74.91673,0.1077521,9.863183,4.782932,81,157.8237
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.39012,32.08997,28.41069,17.36462,17.36462,0,-1,0,17.36462,77.11149,0,0,0,13.39012,18.27855,17.36462,0,0,111.0486,218.8145,0,4.888432,-4.888432,309.498,73.68986,0.1077521,19.10109,10.7121,0,232.2046
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.47145,32.6791,29.79156,26.35493,26.35493,0,0,0,26.35493,39.73241,0,3.552714E-15,0,10.47145,27.74203,26.35493,0,0,116.4802,213.9261,0,17.27058,-17.27058,291.2932,69.35539,0.1077521,28.99042,8.377159,0,224.3975
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.664011,32.97702,31.13609,0,0,0,0,0,0,0,0,0,0,6.664011,0,0,0,0,135.6697,196.6555,6.664011,0,6.664011,297.6153,70.86064,0.1077422,0,5.331209,0,203.3195
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.53143,36.49717,32.39582,0,0,0,0,0,0,0,0,0,0,14.53143,0,0,0,0,129.0057,202.6531,14.53143,0,14.53143,311.401,74.14295,0.1077205,0,11.62515,0,217.1845
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,38.12246,45.00388,33.65556,17.5331,17.5331,0,0,0,17.5331,217.4313,0,0,0,38.12246,18.4559,17.5331,0,0,114.4743,215.7314,19.66656,0,19.66656,330.0583,78.58516,0.1076913,19.28642,30.49797,0,253.8538
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,27.34421,42.36264,34.3581,20.42271,20.42271,0,-1,0,20.42271,133.8912,0,0,0,27.34421,21.49759,20.42271,0,0,94.80772,233.4313,5.846622,0,5.846622,335.6049,79.90578,0.1076826,22.46498,21.87537,0,260.7755
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.37316,39.00083,34.5943,77.73674,77.73674,20.25,0,7.39125,77.73674,19.77593,0,1.421085E-14,0,15.37316,60.51236,57.48674,0,0,88.9611,238.6932,0,45.1392,-45.1392,288.024,68.57702,0.1076826,85.51041,12.29853,81,254.0664
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.03107,38.38709,34.95163,31.54328,31.54328,81,0,22.761,31.54328,38.14146,0,0,0,12.03107,0,0,49.45672,46.98388,139.1158,193.554,59.01495,0,59.01495,344.0105,81.9071,0.1078306,34.69761,9.624854,81,205.5851
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.43603,38.45062,34.61247,18.68519,18.68519,0,0,0,18.68519,71.90736,0,0,0,13.43603,19.66862,18.68519,0,0,80.10081,246.6675,0,6.232594,-6.232594,337.4408,80.34289,0.1078306,20.55371,10.74882,0,260.1035
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.782292,34.59566,33.54049,56.68181,56.68181,0,0,0,56.68181,6.67285,0,7.105427E-15,0,3.782292,59.66506,56.68181,0,0,87.02591,240.4349,0,55.88277,-55.88277,278.5352,66.31777,0.1078306,62.34999,3.025834,0,244.2172
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,32.58357,32.58357,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,149.1179,184.5521,0,12.69644,-12.69644,265.152,63.13129,0.1078306,13.26779,0,0,184.5521
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,31.69933,31.69933,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,163.225,171.8557,0,22.88577,-22.88577,241.0283,57.38757,0.1078306,23.91562,0,0,171.8557
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,30.7303,30.7303,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,188.6537,148.9699,0,37.30345,-37.30345,201.707,48.02537,0.1078306,38.98211,0,0,148.9699
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,29.85818,29.85818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.1019,111.6665,0,0,0,201.707,48.02537,0.1078306,0,0,0,111.6665
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,29.28282,29.28282,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,230.1019,111.6665,0,20.0269,-20.0269,180.5968,42.99914,0.1078306,20.92811,0,0,111.6665
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,28.8407,28.8407,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,252.354,91.63957,0,56.83259,-56.83259,120.6899,28.73565,0.1078306,59.39006,0,0,91.63957
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,28.38041,28.38041,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,315.5014,34.80698,0,7.384845,-7.384845,112.9056,26.88224,0.1078306,7.717163,0,0,34.80698
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.00491,28.00491,34.31843,26.05103,0,-1,0,26.05103,0,0,8.267398,11.69924,0,27.42214,26.05103,0,0,323.7068,27.42214,0,27.42214,-27.42214,84.00017,20,0.1078306,37.75027,0,0,27.42214
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,27.7142,27.7142,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078306,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,27.4235,27.4235,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078306,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.15096,27.15096,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.107965,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.01772,27.01772,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1080645,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.925294,27.07673,26.82997,24.57924,24.57924,81,0,22.761,24.57924,3.764535,0,0,0,0.925294,0,0,56.42076,53.59972,217.5345,122.9772,54.52502,0,54.52502,265.3565,63.18,0.1082051,27.03716,0.7402351,81,123.9025
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.113835,29.80896,27.33871,39.66845,39.66845,81,0,22.761,39.66845,22.97502,0,0,0,9.113835,0,0,41.33155,39.26497,163.0094,172.0497,48.37881,0,48.37881,311.2527,74.10764,0.1083264,43.6353,7.291069,81,181.1636
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.334881,30.71847,28.44703,39.15752,39.15752,0,-1,0,39.15752,21.28552,0,7.105427E-15,0,8.334881,41.21844,39.15752,0,0,114.6306,215.5907,0,32.88356,-32.88356,276.5904,65.85471,0.1083264,43.07327,6.667904,0,223.9255
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,25.0813,36.9255,29.8279,22.91892,22.91892,0,0,0,22.91892,109.4349,0,0,0,25.0813,24.12518,22.91892,0,0,151.1679,182.7071,0.9561165,0,0.9561165,277.4974,66.07068,0.1083249,25.21081,20.06503,0,207.7884
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.98445,37.13657,31.19059,48.58831,48.58831,0,0,0,48.58831,43.18827,0,7.105427E-15,0,20.98445,51.1456,48.58831,0,0,150.2118,183.5676,0,30.16114,-30.16114,245.7048,58.50102,0.1083249,53.44715,16.78756,0,204.5521
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.370268,34.22347,32.45033,0,0,0,0,0,0,0,0,0,0,6.370268,0,0,0,0,183.7242,153.4065,6.370268,0,6.370268,251.7481,59.93991,0.1083155,0,5.096214,0,159.7767
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,19.1629,39.21002,33.71007,10.34,10.34,0,0,0,10.34,185.3279,0,0,0,19.1629,10.88421,10.34,0,0,177.3539,159.1397,8.278691,0,8.278691,259.602,61.80988,0.1083031,11.374,15.33032,0,178.3026
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.43033,40.91309,34.40656,18.04633,18.04633,0,-1,0,18.04633,124.2931,0,0,0,22.43033,18.99614,18.04633,0,0,169.0752,166.5905,3.434198,0,3.434198,262.86,62.58558,0.108298,19.85096,17.94427,0,189.0209
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.4839,37.91853,34.64881,32.84217,32.84217,0,0,0,32.84217,34.96692,0,7.105427E-15,0,11.4839,34.57071,32.84217,0,0,165.641,169.6813,0,23.08681,-23.08681,238.5243,56.79139,0.108298,36.12639,9.187117,0,181.1652
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,19.23063,40.55381,34.98797,24.98429,24.98429,0,0,0,24.98429,76.97089,0,0,0,19.23063,26.29925,24.98429,0,0,191.293,146.5945,0,7.068621,-7.068621,231.0733,55.01735,0.108298,27.48272,15.3845,0,165.8251
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.26501,38.73085,34.64881,28.24646,28.24646,0,0,0,28.24646,50.50193,0,3.552714E-15,0,14.26501,29.73312,28.24646,0,0,199.1471,139.5259,0,15.46811,-15.46811,214.7685,51.13526,0.108298,31.07111,11.41201,0,153.7909
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.731825,34.61197,33.57077,0,0,0,0,0,0,0,0,0,0,3.731825,0,0,0,0,216.3338,124.0578,3.731825,0,3.731825,218.3089,51.9782,0.1082924,0,2.98546,0,127.7896
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,32.60174,32.60174,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,212.602,127.4164,0,10.68942,-10.68942,207.0412,49.29543,0.1082924,11.17045,0,0,127.4164
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,31.7175,31.7175,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,224.4792,116.727,0,29.42478,-29.42478,176.0248,41.91058,0.1082924,30.7489,0,0,116.727
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,30.74847,30.74847,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,257.1734,87.3022,0,49.29202,-49.29202,124.0664,29.53956,0.1082924,51.51017,0,0,87.3022
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,29.89452,29.89452,39.76243,36.10966,0,-1,0,36.10966,0,0,3.652764,7.629007,0,38.01017,36.10966,0,0,311.9423,38.01017,0,38.01017,-38.01017,84.00017,20,0.1082924,43.73867,0,0,38.01017
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,29.30099,29.30099,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082924,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,28.85281,28.85281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082924,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,28.39252,28.39252,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082924,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.0352,28.0352,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082924,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,27.75054,27.75054,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082924,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,27.45984,27.45984,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082924,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.16913,27.16913,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.108397,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.02983,27.02983,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.108541,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.85372,32.30445,26.84208,0,0,72.31579,0,20.56389,0,0,0,0,0,19.85372,0,0,72.31579,68.7,229.5397,112.1725,88.55372,0,88.55372,286.2498,68.15458,0.1086099,0,15.88297,81,132.0262
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,31.36992,36.21348,27.37504,0,0,72.31579,0,20.56389,0,0,0,0,0,31.36992,0,0,72.31579,68.7,140.986,191.8708,100.0699,0,100.0699,381.1844,90.75803,0.1086615,0,25.09593,81,223.2408
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,51.39189,43.64382,28.47732,9.218734,9.218734,0,-1,0,9.218734,557.4724,0.7719027,0,0,51.39189,9.70393,9.218734,0,0,40.91606,281.9338,40.91606,0,40.91606,420.0009,100,0.1086007,10.14061,41.11351,0,333.3257
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,67.30653,50.65926,29.87635,32.00353,32.00353,0,0,0,32.00353,210.3097,33.6186,0,0,67.30653,33.68793,32.00353,0,0,0,318.7582,0,0,0,420.0009,100,0.1086007,35.20388,53.84522,0,386.0648
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,70.80999,53.52124,31.23904,59.21216,59.21216,0,0,0,59.21216,119.5869,8.481404,0,0,70.80999,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1086007,65.13338,56.64799,0,389.5682
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,78.74178,58.06482,32.51695,0,0,0,0,0,0,0,78.74178,0,0,78.74178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086007,0,62.99343,0,397.5
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,91.62148,64.95964,33.77669,0,0,0,0,0,0,0,91.62148,0,0,91.62148,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086007,0,73.29718,0,410.3797
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,87.5312,64.10281,34.49134,4.289934,4.289934,0,-1,0,4.289934,2040.385,83.01547,0,0,87.5312,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1086007,4.718927,70.02496,0,406.2894
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,72.80733,58.41201,34.7336,20.07126,20.07126,0,0,0,20.07126,362.7442,51.67969,0,0,72.80733,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1086007,22.07838,58.24586,0,391.5656
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,53.88311,51.82022,35.05459,47.84818,47.84818,0,0,0,47.84818,112.6127,3.516607,0,0,53.88311,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1086007,52.633,43.10649,0,372.6413
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,24.02837,41.72095,34.71543,4.819645,4.819645,0,0,0,4.819645,498.5507,18.95506,0,0,24.02837,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1086007,5.30161,19.2227,0,342.7866
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.662751,34.64742,33.62527,55.1703,55.1703,0,0,0,55.1703,6.638991,0,0,0,3.662751,58.074,55.1703,0,0,0,318.7582,0,54.41125,-54.41125,362.6464,86.34419,0.1086007,60.68733,2.930201,0,322.421
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,32.63808,32.63808,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.45694,264.347,0,4.857421,-4.857421,357.5262,85.12511,0.1086007,5.076005,0,0,264.347
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,31.73567,31.73567,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.85407,259.4896,0,8.20692,-8.20692,348.8753,83.06538,0.1086007,8.576231,0,0,259.4896
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,30.76059,30.76059,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,74.97288,251.2826,0,6.962453,-6.962453,341.5363,81.31799,0.1086007,7.275763,0,0,251.2826
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,29.89452,29.89452,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.70893,244.3202,0,37.63225,-37.63225,301.8684,71.87328,0.1086007,39.3257,0,0,244.3202
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,29.3131,29.3131,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.5225,206.6879,0,19.80779,-19.80779,280.9891,66.90204,0.1086007,20.69914,0,0,206.6879
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,28.87098,28.87098,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.5312,186.8801,0,14.04623,-14.04623,266.1831,63.3768,0.1086007,14.67831,0,0,186.8801
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,28.39252,28.39252,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.1381,172.8339,0,11.73989,-11.73989,253.8082,60.4304,0.1086007,12.26819,0,0,172.8339
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.0352,28.0352,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.1824,161.094,0,18.23822,-18.23822,234.5834,55.85308,0.1086007,19.05894,0,0,161.094
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,27.75054,27.75054,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.4471,142.8558,0,46.34785,-46.34785,185.7285,44.22098,0.1086007,48.4335,0,0,142.8558
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,27.45984,27.45984,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,246.9447,96.50795,0,31.47404,-31.47404,152.5519,36.32182,0.1086007,32.89037,0,0,96.50795
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,27.16913,27.16913,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.9159,65.03392,0,0.4430655,-0.4430655,152.0849,36.21062,0.1086007,0.4630034,0,0,65.03392
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.048,27.048,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.4082,64.59085,0,27.02184,-27.02184,123.6014,29.42884,0.1086007,28.23783,0,0,64.59085
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.59245,31.66367,26.84208,21.68943,21.68943,0,0,0,21.68943,81.11069,0,0,0,17.59245,22.83098,21.68943,0,0,312.4325,37.56901,0,5.238531,-5.238531,118.0795,28.11411,0.1086007,23.85837,14.07396,0,55.16145
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.60966,36.00012,27.38716,0,0,0,0,0,0,0,0,0,0,30.60966,0,0,0,0,318.2531,32.33047,30.60966,0,30.60966,147.1184,35.02811,0.1085552,0,24.48773,0,62.94014
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.55598,38.36132,28.49548,11.88907,11.88907,0,-1,0,11.88907,290.6533,0,0,0,34.55598,12.51481,11.88907,0,0,287.6434,59.87918,22.04117,0,22.04117,168.0284,40.00669,0.1085225,13.07798,27.64478,0,94.43516
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,49.30073,44.5257,29.89452,0.639008,0.639008,0,0,0,0.639008,7715.196,0,0,0,49.30073,0.6726401,0.639008,0,0,265.6022,79.71622,48.62809,0,48.62809,214.1611,50.99063,0.1084504,0.7029089,39.44058,0,129.017
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,62.43463,50.5595,31.29355,11.2886,11.2886,0,0,0,11.2886,553.0768,0,0,0,62.43463,11.88274,11.2886,0,0,216.9741,123.4815,50.55189,0,50.55189,262.1188,62.40912,0.1083755,12.41746,49.9477,0,185.9161
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,72.47855,55.69472,32.55329,0,0,0,0,0,0,0,0,0,0,72.47855,0,0,0,0,166.4222,168.9782,72.47855,0,72.47855,330.878,78.78033,0.1082683,0,57.98285,0,241.4568
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,36.41582,44.64681,33.8312,45.20899,45.20899,0,0,0,45.20899,80.54996,0,0,0,36.41582,47.58841,45.20899,0,0,93.94369,234.2089,0,11.17259,-11.17259,319.1011,75.9763,0.1082683,49.72989,29.13266,0,270.6247
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,62.80086,54.40667,34.52768,73.88554,68.7,0,-1,0,68.7,91.41319,0,5.185545,12.5741,62.80086,72.31579,68.7,0,0,106.3577,223.0363,0,9.51493,-9.51493,309.0715,73.5883,0.1082683,81.2741,50.24069,0,285.8372
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,44.54689,48.29654,34.75177,32.88232,32.88232,0,0,0,32.88232,135.4737,0,0,0,44.54689,34.61296,32.88232,0,0,116.9298,213.5214,9.933925,0,9.933925,318.4956,75.83214,0.1082537,36.17055,35.63751,0,258.0683
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,27.87261,43.29856,35.09093,0,0,0,0,0,0,0,0,0,0,27.87261,0,0,0,0,106.9959,222.4619,27.87261,0,27.87261,344.9379,82.12791,0.1082125,0,22.29809,0,250.3345
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.56869,38.90711,34.7336,0,0,0,0,0,0,0,0,0,0,14.56869,0,0,0,0,79.12328,247.5473,14.56869,0,14.56869,358.759,85.41863,0.108191,0,11.65495,0,262.116
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.497818,34.60112,33.62527,32.48818,32.48818,0,0,0,32.48818,10.76643,0,7.105427E-15,0,3.497818,34.19808,32.48818,0,0,64.55459,260.6591,0,30.70026,-30.70026,326.3981,77.71367,0.108191,35.737,2.798254,0,264.1569
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,32.63808,32.63808,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,98.66599,229.9588,0,38.71162,-38.71162,285.5924,67.99806,0.108191,40.45365,0,0,229.9588
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,31.73567,31.73567,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,141.6789,191.2472,0,17.72436,-17.72436,266.9093,63.54971,0.108191,18.52196,0,0,191.2472
