Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,68.49462,57.82255,35.63601,69.78353,69.78353,81,0,22.761,69.78353,98.15298,0,0,0,68.49462,0,0,11.21647,10.65565,132.8291,199.2121,79.15027,0,79.15027,369.0766,87.87521,0.1107875,76.76188,54.79569,81,267.7067
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,63.40374,57.80653,37.27124,27.23554,27.23554,0,0,0,27.23554,232.7978,0,0,0,63.40374,28.66899,27.23554,0,0,53.67883,270.4473,34.73475,0,34.73475,402.0289,95.72098,0.1107429,29.95909,50.72299,0,333.851
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,53.62627,56.03113,38.87014,0,0,0,0,0,0,0,34.68219,0,0,53.62627,0,0,0,0,18.94408,301.7086,18.94408,0,18.94408,420.0009,100,0.1107187,0,42.90102,0,355.3348
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,46.55503,54.42621,39.68776,0,0,0,-1,0,0,0,46.55503,0,0,46.55503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107187,0,37.24402,0,365.3133
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,42.80233,53.23386,39.79072,0,0,0,0,0,0,0,42.80233,0,0,42.80233,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107187,0,34.24187,0,361.5605
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,28.79202,48.66929,39.89368,53.1407,53.1407,0,0,0,53.1407,54.18073,0,0,0,28.79202,55.93758,53.1407,0,0,0,318.7582,0,27.14556,-27.14556,391.3869,93.18717,0.1107187,58.45477,23.03361,0,347.5502
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,16.38773,43.92083,39.07606,35.44634,35.44634,0,0,0,35.44634,46.2325,0,0,0,16.38773,37.31194,35.44634,0,0,30.16173,291.6127,0,20.92421,-20.92421,369.3308,87.93575,0.1107187,38.99097,13.11018,0,308.0004
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,37.50745,37.50745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.41085,270.6884,0,0,0,369.3308,87.93575,0.1107187,0,0,0,270.6884
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,36.01151,36.01151,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,53.41085,270.6884,0,9.629587,-9.629587,359.1804,85.51897,0.1107187,10.06292,0,0,270.6884
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,34.40656,34.40656,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,64.1104,261.0589,0,40.86272,-40.86272,316.1073,75.26349,0.1107187,42.70154,0,0,261.0589
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.02569,33.02569,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,109.5134,220.1962,0,26.81759,-26.81759,287.8391,68.53297,0.1107187,28.02438,0,0,220.1962
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,31.65088,31.65088,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,139.3107,193.3786,0,7.175464,-7.175464,280.2755,66.73212,0.1107187,7.49836,0,0,193.3786
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,30.77876,30.77876,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,147.2835,186.2031,0,1.198576,-1.198576,279.0121,66.4313,0.1107187,1.252512,0,0,186.2031
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,30.08227,30.08227,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,148.6152,185.0045,0,10.71311,-10.71311,267.7195,63.7426,0.1107187,11.1952,0,0,185.0045
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,29.36761,29.36761,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,160.5187,174.2914,0,22.08365,-22.08365,244.4412,58.20018,0.1107187,23.07741,0,0,174.2914
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,28.73774,28.73774,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,185.0561,152.2078,0,25.62824,-25.62824,217.4267,51.76816,0.1107187,26.78151,0,0,152.2078
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,28.24111,28.24111,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,213.5319,126.5795,0,42.52934,-42.52934,172.5968,41.09441,0.1107187,44.44316,0,0,126.5795
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,27.7142,27.7142,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,260.7867,84.05019,0,16.02179,-16.02179,155.7084,37.07336,0.1107187,16.74277,0,0,84.05019
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,27.21758,27.21758,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,278.5887,68.02841,0,50.4763,-50.4763,102.5017,24.40512,0.1107187,52.74773,0,0,68.02841
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.697167,27.63644,26.91476,14.75616,14.75616,0,0,0,14.75616,18.27825,0,0,0,2.697167,15.5328,14.75616,0,0,334.6735,17.55211,0,12.83563,-12.83563,88.97178,21.18371,0.1107187,16.23177,2.157733,0,20.24928
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,26.05756,33.84211,26.60588,10.48765,10.48765,81,0,22.761,10.48765,248.4594,0,0,0,26.05756,0,0,70.51235,66.98673,348.9353,4.716481,93.04429,0,93.04429,177.2413,42.20023,0.110797,11.53642,20.84604,81,30.77404
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,44.27814,40.61948,27.79899,29.72913,29.72913,81,0,22.761,29.72913,148.9386,0,0,0,44.27814,0,0,51.27087,48.70733,255.891,88.45634,92.98547,0,92.98547,265.4551,63.20347,0.1108751,32.70204,35.42251,81,132.7345
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,43.67596,43.578,30.69397,0,0,0,-1,0,0,0,0,0,0,43.67596,0,0,0,0,162.9055,172.1433,43.67596,0,43.67596,306.8897,73.06884,0.1108193,0,34.94077,0,215.8192
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,41.82961,46.0783,33.54049,0,0,0,0,0,0,0,0,0,0,41.82961,0,0,0,0,119.2296,211.4516,41.82961,0,41.82961,346.5728,82.51717,0.1107658,0,33.46369,0,253.2812
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,62.05351,55.44604,35.66629,25.86749,25.86749,0,0,0,25.86749,239.8899,0,0,0,62.05351,27.22894,25.86749,0,0,77.39995,249.0983,34.82457,0,34.82457,379.6103,90.38322,0.1107214,28.45424,49.64281,0,311.1518
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,90.44304,68.98034,37.30153,24.17643,24.17643,0,0,0,24.17643,374.0959,22.41878,0,0,90.44304,25.44888,24.17643,0,0,42.57538,280.4404,42.57538,0,42.57538,420.0009,100,0.1106671,26.59408,72.35443,0,370.8834
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,81.34795,67.03432,38.93676,27.88443,27.88443,0,0,0,27.88443,291.7325,51.99592,0,0,81.34795,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1106671,30.67287,65.07836,0,400.1062
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,80.00722,67.4386,39.7241,27.94152,27.94152,0,-1,0,27.94152,286.338,50.59509,0,0,80.00722,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1106671,30.73568,64.00578,0,398.7654
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,63.57043,60.85058,39.82706,0,0,0,0,0,0,0,63.57043,0,0,63.57043,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106671,0,50.85634,0,382.3286
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,32.23503,49.82314,39.92396,38.95876,38.95876,0,0,0,38.95876,82.74144,0,0,0,32.23503,41.00922,38.95876,0,0,0,318.7582,0,8.774181,-8.774181,410.752,97.79791,0.1106671,42.85463,25.78803,0,350.9933
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,14.18195,43.25095,39.07606,3.002614,3.002614,0,0,0,3.002614,472.3202,1.272214,0,0,14.18195,3.160646,3.002614,0,0,9.749091,309.984,9.749091,0,9.749091,420.0009,100,0.1106547,3.302875,11.34556,0,324.166
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,37.50745,37.50745,69.68349,69.68349,20.25,0,7.39125,69.68349,0,0,0,0,0,52.03526,49.4335,0,0,0,318.7582,0,52.03526,-52.03526,365.1508,86.94051,0.1106547,76.65185,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,35.97517,35.97517,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,57.81696,266.723,0,36.92802,-36.92802,326.2253,77.67254,0.1106547,38.58978,0,0,266.723
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,34.38839,34.38839,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,98.84809,229.795,0,69.03729,-69.03729,253.4536,60.34598,0.1106547,72.14397,0,0,229.795
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,33.01358,33.01358,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,175.5562,160.7577,0,10.88309,-10.88309,241.9818,57.6146,0.1106547,11.37283,0,0,160.7577
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,31.63271,31.63271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.6485,149.8746,0,0,0,241.9818,57.6146,0.1106547,0,0,0,149.8746
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,30.74847,30.74847,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,187.6485,149.8746,0,38.94989,-38.94989,200.925,47.8392,0.1106547,40.70263,0,0,149.8746
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,30.04593,30.04593,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,230.9262,110.9247,0,9.339971,-9.339971,191.0798,45.49511,0.1106547,9.76027,0,0,110.9247
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,29.33127,29.33127,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,241.3039,101.5847,0,16.35633,-16.35633,173.8388,41.3901,0.1106547,17.09237,0,0,101.5847
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,28.7014,28.7014,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,259.4776,85.22838,0,1.852863,-1.852863,171.8857,40.92508,0.1106547,1.936241,0,0,85.22838
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.19266,28.19266,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,261.5363,83.37552,0,22.19069,-22.19069,148.4946,35.3558,0.1106547,23.18927,0,0,83.37552
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,27.66575,27.66575,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,286.1927,61.18483,0,19.17218,-19.17218,128.2854,30.54408,0.1106547,20.03493,0,0,61.18483
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.15096,27.15096,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,307.4951,42.01264,0,13.33039,-13.33039,114.2339,27.1985,0.1106547,13.93026,0,0,42.01264
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.125671,27.13026,26.82997,28.15966,28.15966,20.25,0,7.39125,28.15966,3.997459,0,0,0,1.125671,8.325958,7.90966,0,0,322.3066,28.68225,0,7.200287,-7.200287,106.6441,25.39141,0.1106547,30.97563,0.9005366,81,29.80792
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.305545,29.03166,26.52109,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3518.614,0,0,0,9.305545,0,0,72.31579,68.7,330.3069,21.48196,78.00555,0,78.00555,180.6467,43.01103,0.1107246,0.2909128,7.444436,81,30.78751
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.964683,29.61797,27.73237,59.36755,59.36755,81,0,22.761,59.36755,11.73146,0,0,0,6.964683,0,0,21.63245,20.55083,252.3014,91.68695,27.51551,0,27.51551,206.7502,49.22614,0.1107809,65.30431,5.571747,81,98.65163
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,23.68008,37.39634,30.6758,5.253703,5.253703,0,-1,0,5.253703,450.7313,0,0,0,23.68008,5.530213,5.253703,0,0,224.7859,116.4509,18.14987,0,18.14987,223.9687,53.32577,0.1107578,5.779073,18.94407,0,140.131
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.68394,38.02722,33.55865,0,0,0,0,0,0,0,0,0,0,15.68394,0,0,0,0,206.636,132.7858,15.68394,0,15.68394,238.8478,56.8684,0.1107378,0,12.54715,0,148.4697
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,26.27089,43.44583,35.70263,31.85501,31.85501,0,0,0,31.85501,82.47022,0,0,0,26.27089,33.53158,31.85501,0,0,190.9521,146.9013,0,7.26069,-7.26069,231.1943,55.04616,0.1107378,35.0405,21.01671,0,173.1722
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.76632,40.7846,37.3742,0,0,0,0,0,0,0,0,0,0,11.76632,0,0,0,0,199.0195,139.6407,11.76632,0,11.76632,242.3568,57.7039,0.1107229,0,9.413052,0,151.407
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,21.752,45.46747,38.9731,6.842653,6.842653,0,0,0,6.842653,317.8883,0,0,0,21.752,7.202793,6.842653,0,0,187.2532,150.2303,14.5492,0,14.5492,256.1594,60.99022,0.1107043,7.526919,17.4016,0,171.9823
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,21.02807,46.05635,39.75438,0,0,0,-1,0,0,0,0,0,0,21.02807,0,0,0,0,172.704,163.3246,21.02807,0,21.02807,276.1084,65.73997,0.1106776,0,16.82246,0,184.3527
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,14.32142,44.09596,39.85734,3.768534,3.768534,0,0,0,3.768534,380.0264,0,0,0,14.32142,3.966878,3.768534,0,0,151.6759,182.2499,10.35455,0,10.35455,285.9316,68.07881,0.1106644,4.145387,11.45714,0,196.5713
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.95949,45.00898,39.9603,42.40393,42.40393,0,0,0,42.40393,39.9951,0,0,0,16.95949,44.63571,42.40393,0,0,141.3214,191.569,0,27.67622,-27.67622,256.7583,61.1328,0.1106644,46.64432,13.5676,0,208.5285
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,10.2366,42.09793,39.10634,30.84652,30.84652,0,0,0,30.84652,33.18558,0,3.552714E-15,0,10.2366,32.47002,30.84652,0,0,172.0728,163.8927,0,22.23343,-22.23343,233.3222,55.5528,0.1106644,33.93117,8.189277,0,174.1293
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,37.50745,37.50745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.7766,141.6593,0,0,0,233.3222,55.5528,0.1106644,0,0,0,141.6593
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,35.97517,35.97517,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,196.7766,141.6593,0,13.65395,-13.65395,218.9297,52.12601,0.1106644,14.26838,0,0,141.6593
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,34.37627,34.37627,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,211.9476,128.0054,0,68.43324,-68.43324,146.7947,34.95105,0.1106644,71.51274,0,0,128.0054
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,32.99541,32.99541,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,287.9846,59.57213,0,43.00921,-43.00921,101.459,24.15686,0.1106644,44.94462,0,0,59.57213
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,31.61454,31.61454,17.75829,15.73478,0,-1,0,15.73478,0,0,2.02351,3.799339,0,16.56292,15.73478,0,0,335.7726,16.56292,0,16.56292,-16.56292,84.00017,20,0.1106644,19.53411,0,0,16.56292
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,30.7303,30.7303,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106644,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,30.02776,30.02776,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106644,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,29.30099,29.30099,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106644,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,28.66506,28.66506,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106644,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,28.15632,28.15632,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106644,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,27.61125,27.61125,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1106644,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,27.08434,27.08434,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1107559,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.527785,27.16495,26.75729,22.17153,22.17153,81,0,22.761,22.17153,6.89075,0,0,0,1.527785,0,0,58.82847,55.88705,311.1717,38.70374,57.41483,0,57.41483,179.266,42.68229,0.1108774,24.38868,1.222228,81,40.23153
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.90741,29.66089,26.4363,27.42968,27.42968,81,0,22.761,27.42968,43.41068,0,0,0,11.90741,0,0,53.57032,50.8918,253.7568,90.37709,62.79921,0,62.79921,238.8425,56.86716,0.1109933,30.17265,9.525927,81,102.2845
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.98583,32.92093,27.67787,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8697.756,0,0,0,18.98583,0,0,72.31579,68.7,190.9576,146.8964,87.68583,0,87.68583,322.0286,76.67333,0.1110502,0.2401127,15.18866,81,165.8822
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,40.21048,42.44037,30.66368,31.38478,31.38478,0,-1,0,31.38478,128.121,0,0,0,40.21048,33.03661,31.38478,0,0,103.2718,225.8136,7.173869,0,7.173869,328.8344,78.29374,0.1110411,34.52326,32.16838,0,266.0241
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,51.3338,49.2657,33.55865,41.25052,41.25052,0,0,0,41.25052,124.444,0,0,0,51.3338,43.4216,41.25052,0,0,96.0979,232.2701,7.912197,0,7.912197,336.3405,80.08092,0.111031,45.37558,41.06704,0,283.6039
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,54.83895,52.88649,35.70263,0,0,0,0,0,0,0,0,0,0,54.83895,0,0,0,0,88.18571,239.3911,54.83895,0,54.83895,388.3653,92.46775,0.1109613,0,43.87116,0,294.23
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,80.42071,64.69368,37.3742,0,0,0,0,0,0,0,47.07396,0,0,80.42071,0,0,0,0,33.34676,288.7462,33.34676,0,33.34676,420.0009,100,0.110919,0,64.33657,0,369.1669
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,63.64089,59.8795,38.9731,54.77951,54.77951,0,0,0,54.77951,116.1764,5.978245,0,0,63.64089,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.110919,60.25747,50.91271,0,382.3991
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,29.77073,48.87689,39.79072,18.74684,18.74684,0,-1,0,18.74684,158.804,10.03722,0,0,29.77073,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.110919,20.62152,23.81658,0,348.529
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,35.01085,50.70777,39.89368,0,0,0,0,0,0,0,35.01085,0,0,35.01085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110919,0,28.00868,0,353.7691
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,23.53526,47.05931,39.9603,0,0,0,0,0,0,0,23.53526,0,0,23.53526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110919,0,18.82821,0,342.2935
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,17.4017,44.29963,39.14268,16.28225,16.28225,0,0,0,16.28225,106.8753,0.2624953,0,0,17.4017,17.13921,16.28225,0,0,0,318.7582,0,0,0,420.0009,100,0.110919,17.91047,13.92136,0,336.1599
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,37.50745,37.50745,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0,318.7582,0,19.74836,-19.74836,399.1842,95.04368,0.110919,20.63704,0,0,318.7582
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,35.97517,35.97517,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,21.94263,299.0099,0,59.39241,-59.39241,336.5791,80.13773,0.110919,62.06507,0,0,299.0099
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,34.37627,34.37627,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,87.9342,239.6174,0,11.42548,-11.42548,324.5356,77.27023,0.110919,11.93962,0,0,239.6174
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,32.99541,32.99541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.6292,228.192,0,0,0,324.5356,77.27023,0.110919,0,0,0,228.192
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,31.59637,31.59637,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,100.6292,228.192,0,33.03474,-33.03474,289.714,68.97938,0.110919,34.5213,0,0,228.192
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,30.69397,30.69397,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.3344,195.1572,0,17.06993,-17.06993,271.7207,64.69527,0.110919,17.83808,0,0,195.1572
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,29.97931,29.97931,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.301,178.0873,0,15.0844,-15.0844,255.8203,60.90948,0.110919,15.76319,0,0,178.0873
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,29.26465,29.26465,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.0615,163.0029,0,24.57034,-24.57034,229.9209,54.74296,0.110919,25.67601,0,0,163.0029
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,28.61661,28.61661,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.3618,138.4326,0,19.9999,-19.9999,208.8392,49.72351,0.110919,20.8999,0,0,138.4326
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,28.10787,28.10787,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.584,118.4327,0,11.07591,-11.07591,197.1641,46.94374,0.110919,11.57433,0,0,118.4327
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,27.56279,27.56279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.8905,107.3568,0,0,0,197.1641,46.94374,0.110919,0,0,0,107.3568
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,27.02983,27.02983,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,234.8905,107.3568,0,24.4734,-24.4734,171.3669,40.80156,0.110919,25.5747,0,0,107.3568
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.189899,28.62579,26.69067,5.025129,5.025129,0,0,0,5.025129,143.0789,0,0,0,7.189899,5.289609,5.025129,0,0,262.0832,82.88335,1.90029,0,1.90029,173.1697,41.23079,0.1109166,5.527641,5.751919,0,90.07324
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,30.70372,34.95404,26.36968,21.54609,21.54609,0,0,0,21.54609,142.5026,0,0,0,30.70372,22.68009,21.54609,0,0,260.1829,84.59361,8.023634,0,8.023634,180.7815,43.04314,0.1109064,23.70069,24.56298,0,115.2973
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,53.7822,43.46519,27.61125,27.1466,27.1466,0,0,0,27.1466,198.1176,0,0,0,53.7822,28.57537,27.1466,0,0,252.1593,91.81488,25.20683,0,25.20683,204.6949,48.73677,0.1108744,29.86126,43.02576,0,145.5971
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,76.76824,55.02905,30.62735,37.01463,37.01463,0,-1,0,37.01463,207.3997,0,0,0,76.76824,38.96276,37.01463,0,0,226.9524,114.501,37.80548,0,37.80548,240.5603,57.27614,0.1108265,40.71609,61.41459,0,191.2693
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,77.01689,58.64618,33.55865,0,0,0,0,0,0,0,0,0,0,77.01689,0,0,0,0,189.147,148.526,77.01689,0,77.01689,313.6249,74.67245,0.110729,0,61.61351,0,225.5428
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,89.78465,66.67001,35.73897,60.36408,60.36408,0,0,0,60.36408,148.7386,0,0,0,89.78465,63.54113,60.36408,0,0,112.1301,217.8412,26.24352,0,26.24352,338.5217,80.60024,0.1106959,66.40048,71.82772,0,307.6258
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,91.4441,69.57114,37.40449,10.91467,10.91467,0,0,0,10.91467,837.8088,0,0,0,91.4441,11.48913,10.91467,0,0,85.88656,241.4603,79.95496,0,79.95496,414.3736,98.66019,0.1105949,12.00614,73.15527,0,332.9044
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,85.58495,68.98839,39.00944,38.09492,38.09492,0,0,0,38.09492,224.6623,39.55344,0,0,85.58495,40.09992,38.09492,0,0,5.931588,313.4198,5.931588,0,5.931588,420.0009,100,0.1105874,41.90442,68.46796,0,399.0048
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,67.42476,62.31694,39.79072,49.4791,49.4791,0,-1,0,49.4791,136.2692,15.3415,0,0,67.42476,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1105874,54.42701,53.93981,0,386.183
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,58.45241,58.97714,39.89368,24.25896,24.25896,0,0,0,24.25896,240.9519,32.91667,0,0,58.45241,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1105874,26.68485,46.76193,0,377.2106
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,42.05945,53.20382,39.99664,22.97865,22.97865,0,0,0,22.97865,183.0371,17.8714,0,0,42.05945,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1105874,25.27651,33.64756,0,360.8177
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,16.20083,43.93256,39.14268,79.6372,79.6372,20.25,0,7.39125,79.6372,20.3433,0,0,0,16.20083,62.51284,59.3872,0,0,0,318.7582,0,46.31201,-46.31201,371.1837,88.37689,0.1105874,87.60092,12.96066,81,334.959
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,37.50745,37.50745,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,51.45779,272.4462,0,32.35619,-32.35619,337.0773,80.25633,0.1105874,33.81222,0,0,272.4462
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,35.97517,35.97517,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,87.40912,240.09,0,16.19327,-16.19327,320.0081,76.19225,0.1105874,16.92197,0,0,240.09
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,34.3581,34.3581,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,105.4016,223.8967,0,72.00183,-72.00183,244.1115,58.12166,0.1105874,75.24191,0,0,223.8967
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,32.97724,32.97724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.4037,151.8949,0,0,0,244.1115,58.12166,0.1105874,0,0,0,151.8949
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,31.56609,31.56609,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,185.4037,151.8949,0,12.20108,-12.20108,231.2504,55.05951,0.1105874,12.75013,0,0,151.8949
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,30.64552,30.64552,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,198.9604,139.6938,0,31.15617,-31.15617,198.4089,47.24012,0.1105874,32.5582,0,0,139.6938
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,29.94297,29.94297,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,233.5784,108.5377,0,19.5957,-19.5957,177.7532,42.32211,0.1105874,20.4775,0,0,108.5377
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,29.21014,29.21014,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,255.3514,88.94196,0,10.1118,-10.1118,167.0945,39.78431,0.1105874,10.56684,0,0,88.94196
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,28.56816,28.56816,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,266.5867,78.83015,0,24.71335,-24.71335,141.0443,33.58191,0.1105874,25.82545,0,0,78.83015
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,28.0352,28.0352,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,294.046,54.11681,0,32.37608,-32.37608,106.9169,25.45635,0.1105874,33.83301,0,0,54.11681
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,27.49012,27.49012,20.09847,20.09847,0,-1,0,20.09847,0,0,0,1.454629,0,21.15628,20.09847,0,0,330.0194,21.74072,0,21.15628,-21.15628,84.61622,20.14668,0.1105874,22.10831,0,0,21.74072
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,26.94504,26.94504,25.68754,25.68754,25.13233,0,8.626478,25.68754,0,2.220446E-16,0,0,0,0.5844396,0.5552176,0,0,353.5264,0.5844396,0,0.5844396,-0.5844396,84.00017,20,0.1105874,28.2563,0,81,0.5844396
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.530032,28.08953,26.60588,24.71687,24.71687,81,0,22.761,24.71687,22.37351,0,0,0,5.530032,0,0,56.28313,53.46898,354.1758,0,58.99901,0,58.99901,139.9715,33.32649,0.1107077,27.18856,4.424026,81,5.530032
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.56823,32.50149,26.28489,0,0,72.31579,0,20.56389,0,0,0,0,0,22.56823,0,0,72.31579,68.7,295.1768,53.09911,91.26823,0,91.26823,226.5562,53.94184,0.1107593,0,18.05458,81,75.66734
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,28.0927,35.40233,27.52645,6.637712,6.637712,78.9535,0,22.24324,6.637712,423.2287,0,0,0,28.0927,0,0,72.31579,68.7,203.9086,135.2405,96.7927,0,96.7927,318.3818,75.80504,0.1108251,7.301483,22.47416,81,163.3332
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,33.80332,40.34353,30.57284,0,0,0,-1,0,0,0,0,0,0,33.80332,0,0,0,0,107.1159,222.3539,33.80332,0,33.80332,350.4504,83.44041,0.1107825,0,27.04265,0,256.1573
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,47.48889,47.92709,33.52232,30.45276,30.45276,0,0,0,30.45276,155.9428,0,0,0,47.48889,32.05554,30.45276,0,0,73.31255,252.7769,15.43335,0,15.43335,365.0918,86.92645,0.110763,33.49804,37.99111,0,300.2658
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,33.11537,45.59796,35.70263,40.81066,40.81066,0,0,0,40.81066,81.14394,0,0,0,33.11537,42.95859,40.81066,0,0,57.8792,266.667,0,9.843214,-9.843214,354.7162,84.45605,0.110763,44.89172,26.4923,0,299.7823
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,32.99049,47.34349,37.3742,0,0,0,0,0,0,0,0,0,0,32.99049,0,0,0,0,68.8161,256.8237,32.99049,0,32.99049,386.0137,91.90784,0.1107215,0,26.39239,0,289.8142
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,34.1221,49.46355,39.00944,18.72503,18.72503,0,0,0,18.72503,182.2272,0,0,0,34.1221,19.71056,18.72503,0,0,35.82562,286.5152,14.41154,0,14.41154,399.6857,95.16306,0.1107034,20.59753,27.29768,0,320.6373
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,43.20673,53.37347,39.79072,31.17558,31.17558,0,-1,0,31.17558,138.5916,0,0,0,43.20673,32.8164,31.17558,0,0,21.41408,299.4856,10.39033,0,10.39033,409.5428,97.50999,0.1106903,34.29314,34.56538,0,342.6923
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,40.07943,52.4133,39.89368,11.41345,11.41345,0,0,0,11.41345,351.1596,17.04153,0,0,40.07943,12.01416,11.41345,0,0,11.02375,308.8369,11.02375,0,11.02375,420.0009,100,0.1106765,12.5548,32.06355,0,348.9163
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,16.55345,44.92169,39.99664,0,0,0,0,0,0,0,16.55345,0,0,16.55345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106765,0,13.24276,0,335.3117
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.99249,40.55127,39.10634,0,0,0,0,0,0,0,4.99249,0,0,4.99249,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106765,0,3.993992,0,323.7507
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,37.47716,37.47716,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1106765,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,35.93883,35.93883,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1106765,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,34.33994,34.33994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1106765,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,32.9409,32.9409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1106765,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,31.54792,31.54792,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1106765,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,30.62735,30.62735,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1106765,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,29.91269,29.91269,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1106765,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,29.17986,29.17986,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1106765,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,28.51365,28.51365,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1106765,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,27.98674,27.98674,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1106765,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,27.44167,27.44167,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1106765,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,26.87842,26.87842,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1106765,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.572336,27.20763,26.52109,24.62962,24.62962,0,0,0,24.62962,10.44408,0,7.105427E-15,0,2.572336,25.92591,24.62962,0,0,276.658,69.76601,0,23.35358,-23.35358,132.9232,31.64831,0.1106765,27.09258,2.057869,0,72.33834
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.01894,29.70853,26.18193,9.996057,9.996057,0,0,0,9.996057,130.2408,0,0,0,13.01894,10.52216,9.996057,0,0,302.6064,46.41243,2.496778,0,2.496778,135.2918,32.21227,0.1106733,10.99566,10.41515,0,59.43137
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.79558,34.34867,27.44167,33.13044,33.13044,0,0,0,33.13044,74.84228,0,7.105427E-15,0,24.79558,34.87415,33.13044,0,0,300.1096,48.65953,0,10.07857,-10.07857,124.6681,29.68281,0.1106733,36.44348,19.83646,0,73.4551
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,42.22527,42.88999,30.48805,10.0987,10.0987,0,-1,0,10.0987,418.1256,0,0,0,42.22527,10.63021,10.0987,0,0,311.3081,38.58096,31.59505,0,31.59505,154.6418,36.81939,0.1106336,11.10857,33.78021,0,80.80622
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,47.50518,47.89246,33.48598,39.81919,39.81919,0,0,0,39.81919,119.3022,0,0,0,47.50518,41.91493,39.81919,0,0,279.713,67.0165,5.590243,0,5.590243,159.9451,38.0821,0.1106266,43.80111,38.00414,0,114.5217
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,58.46722,54.14064,35.66629,37.3578,37.3578,0,0,0,37.3578,156.506,0,0,0,58.46722,39.32401,37.3578,0,0,274.1228,72.04772,19.14321,0,19.14321,178.106,42.4061,0.1106025,41.09359,46.77377,0,130.5149
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,44.8246,51.27089,37.3742,0,0,0,0,0,0,0,0,0,0,44.8246,0,0,0,0,254.9796,89.27661,44.8246,0,44.8246,220.6303,52.53093,0.1105463,0,35.85968,0,134.1012
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,56.17152,57.07599,38.9731,44.62637,44.62637,0,0,0,44.62637,125.8707,0,0,0,56.17152,46.97513,44.62637,0,0,210.155,129.6188,9.196387,0,9.196387,229.3548,54.60817,0.1105348,49.08901,44.93721,0,185.7903
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,48.82516,55.34313,39.79072,36.72616,36.72616,0,-1,0,36.72616,132.9438,0,0,0,48.82516,38.65912,36.72616,0,0,200.9586,137.8955,10.16604,0,10.16604,238.9991,56.90445,0.110522,40.39878,39.06013,0,186.7207
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,55.60299,57.87443,39.85734,33.47764,33.47764,0,0,0,33.47764,166.0899,0,0,0,55.60299,35.23962,33.47764,0,0,190.7925,147.0449,20.36336,0,20.36336,258.3175,61.50405,0.1104965,36.82541,44.48239,0,202.6479
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,43.00824,53.49125,39.9603,0,0,0,0,0,0,0,0,0,0,43.00824,0,0,0,0,170.4292,165.372,43.00824,0,43.00824,299.1187,71.21861,0.1104426,0,34.40659,0,208.3802
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,10.20004,42.08704,39.10634,0,0,0,0,0,0,0,0,0,0,10.20004,0,0,0,0,127.4209,204.0794,10.20004,0,10.20004,308.7953,73.52255,0.1104298,0,8.160029,0,214.2794
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,37.44083,37.44083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.2209,213.2594,0,0,0,308.7953,73.52255,0.1104298,0,0,0,213.2594
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,35.90855,35.90855,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,117.2209,213.2594,0,23.30202,-23.30202,284.2328,67.67435,0.1104298,24.35061,0,0,213.2594
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,34.3036,34.3036,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,143.112,189.9574,0,16.8458,-16.8458,266.4758,63.4465,0.1104298,17.60386,0,0,189.9574
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,32.91062,32.91062,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,161.8296,173.1116,0,23.46362,-23.46362,241.743,57.55774,0.1104298,24.51949,0,0,173.1116
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,31.49342,31.49342,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,187.9003,149.648,0,26.89869,-26.89869,213.3893,50.80687,0.1104298,28.10913,0,0,149.648
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,30.56072,30.56072,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,217.7877,122.7493,0,24.55711,-24.55711,187.5038,44.64367,0.1104298,25.66218,0,0,122.7493
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,29.84001,29.84001,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,245.0734,98.19217,0,43.4573,-43.4573,141.6958,33.73702,0.1104298,45.41288,0,0,98.19217
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,29.11324,29.11324,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,293.3593,54.73486,0,3.328081,-3.328081,138.1877,32.90176,0.1104298,3.477845,0,0,54.73486
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,28.44703,28.44703,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,297.0572,51.40678,0,22.11213,-22.11213,114.8794,27.35219,0.1104298,23.10718,0,0,51.40678
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,27.92012,27.92012,46.84659,27.82992,0,-1,0,27.82992,0,0,19.01667,23.70133,0,29.29465,27.82992,0,0,321.6262,29.29465,0,29.29465,-29.29465,84.00017,20,0.1104298,51.53125,0,0,29.29465
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,27.35688,27.35688,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1104298,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,26.79363,26.79363,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1105447,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.709166,28.21951,26.41813,19.6444,19.6444,81,0,22.761,19.6444,34.15308,0,0,0,6.709166,0,0,61.3556,58.28782,291.3307,56.56056,64.99699,0,64.99699,205.2818,48.87652,0.1106566,21.60884,5.367333,81,63.26973
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,28.37799,33.9655,26.07897,21.23827,21.23827,81,0,22.761,21.23827,133.6172,0,0,0,28.37799,0,0,59.76173,56.77364,226.3338,115.0578,85.15163,0,85.15163,286.0637,68.11028,0.1107432,23.3621,22.7024,81,143.4358
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,52.00809,42.6046,27.35688,34.24905,34.24905,81,0,22.761,34.24905,151.8526,0,0,0,52.00809,0,0,46.75095,44.4134,141.1821,191.6943,96.42149,0,96.42149,377.5372,89.88963,0.1108155,37.67395,41.60647,81,243.7024
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,72.12862,53.06852,30.4396,37.04226,37.04226,0,-1,0,37.04226,194.7198,0,0,0,72.12862,38.99185,37.04226,0,0,44.76062,278.4737,33.13678,0,33.13678,408.9735,97.37444,0.110774,40.74648,57.7029,0,350.6023
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,78.97248,59.29465,33.4557,38.8176,38.8176,0,0,0,38.8176,203.445,26.48799,0,0,78.97248,40.86064,38.8176,0,0,11.62385,308.2968,11.62385,0,11.62385,420.0009,100,0.1107595,42.69937,63.17799,0,387.2693
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,90.45995,66.87576,35.66629,15.07567,15.07567,0,0,0,15.07567,600.0392,74.59083,0,0,90.45995,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1107595,16.58324,72.36797,0,409.2182
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,89.0386,68.39292,37.33786,25.93549,25.93549,0,0,0,25.93549,343.308,61.73809,0,0,89.0386,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1107595,28.52904,71.23089,0,407.7968
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,72.28727,63.28822,38.9731,0,0,0,0,0,0,0,72.28727,0,0,72.28727,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107595,0,57.82982,0,391.0455
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,59.29148,59.13236,39.75438,47.116,47.116,0,-1,0,47.116,125.8415,9.695697,0,0,59.29148,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1107595,51.8276,47.43319,0,378.0497
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,57.31006,58.50793,39.85734,7.595583,7.595583,0,0,0,7.595583,754.5182,49.31471,0,0,57.31006,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1107595,8.355141,45.84805,0,376.0683
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,40.1697,52.47708,39.92396,24.58355,24.58355,0,0,0,24.58355,163.4008,14.29228,0,0,40.1697,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1107595,27.0419,32.13576,0,358.9279
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.66175,44.31043,39.07606,49.42617,49.42617,0,0,0,49.42617,35.7336,0,0,0,17.66175,52.02754,49.42617,0,0,0,318.7582,0,34.3658,-34.3658,383.7761,91.37508,0.1107595,54.36878,14.1294,0,336.42
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,37.40449,37.40449,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,38.18422,284.3924,0,46.64418,-46.64418,334.6088,79.66861,0.1107595,48.74317,0,0,284.3924
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,35.84193,35.84193,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,90.01109,237.7482,0,56.9469,-56.9469,274.5815,65.37643,0.1107595,59.50951,0,0,237.7482
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,34.25515,34.25515,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,153.2854,180.8013,0,18.8214,-18.8214,254.742,60.65274,0.1107595,19.66837,0,0,180.8013
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.1981,161.9799,0,0,0,254.742,60.65274,0.1107595,0,0,0,161.9799
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,31.44496,31.44496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.1981,161.9799,0,0,0,254.742,60.65274,0.1107595,0,0,0,161.9799
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,30.50622,30.50622,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,174.1981,161.9799,0,19.92318,-19.92318,233.7411,55.65255,0.1107595,20.81972,0,0,161.9799
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,29.79156,29.79156,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,196.3349,142.0568,0,15.7473,-15.7473,217.142,51.70038,0.1107595,16.45592,0,0,142.0568
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,29.04056,29.04056,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,213.8319,126.3095,0,18.39211,-18.39211,197.7551,47.08445,0.1107595,19.21975,0,0,126.3095
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,28.38041,28.38041,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,234.2676,107.9174,0,14.1057,-14.1057,182.8864,43.54428,0.1107595,14.74046,0,0,107.9174
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,27.84745,27.84745,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,249.9406,93.81167,0,16.09796,-16.09796,165.9176,39.50411,0.1107595,16.82236,0,0,93.81167
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,27.27209,27.27209,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,267.8272,77.71371,0,39.2712,-39.2712,124.5221,29.64807,0.1107595,41.0384,0,0,77.71371
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,26.69067,26.69067,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,311.4619,38.44251,0,16.64264,-16.64264,106.9792,25.4712,0.1107595,17.39156,0,0,38.44251
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.104827,26.86369,26.30306,24.20872,24.20872,20.25,0,7.39125,24.20872,8.6945,8.881784E-16,0,0,2.104827,4.167075,3.958721,0,0,329.9537,21.79987,0,2.062247,-2.062247,104.8055,24.95363,0.1107595,26.62959,1.683862,81,23.9047
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.187098,28.40915,25.93967,33.93667,33.93667,81,0,22.761,33.93667,27.0713,0,0,0,9.187098,0,0,47.06333,44.71016,332.2451,19.73762,53.89726,0,53.89726,155.9369,37.12775,0.1108691,37.33034,7.349678,81,28.92472
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.959571,29.11432,27.23575,28.21602,28.21602,81,0,22.761,28.21602,24.66532,0,0,0,6.959571,0,0,52.78398,50.14478,278.3479,68.24516,57.10435,0,57.10435,210.1108,50.02629,0.1109859,31.03763,5.567657,81,75.20473
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,28.08249,38.37302,30.35481,44.18094,44.18094,0,-1,0,44.18094,63.56244,0,7.105427E-15,0,28.08249,46.50626,44.18094,0,0,221.2435,119.6391,0,18.42377,-18.42377,190.6905,45.4024,0.1109859,48.59904,22.46599,0,147.7216
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.68256,39.04448,33.40119,12.67217,12.67217,0,0,0,12.67217,155.3212,0,0,0,19.68256,13.33912,12.67217,0,0,241.7144,101.2153,6.343434,0,6.343434,196.7084,46.83523,0.110978,13.93938,15.74604,0,120.8979
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.8638,39.92101,35.63601,0,0,0,0,0,0,0,0,0,0,14.8638,0,0,0,0,235.3709,106.9244,14.8638,0,14.8638,210.8094,50.19262,0.1109594,0,11.89104,0,121.7882
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,51.03959,53.38415,37.33786,45.60604,45.60604,0,0,0,45.60604,111.9141,0,0,0,51.03959,48.00636,45.60604,0,0,220.5071,120.3018,3.033227,0,3.033227,213.687,50.87775,0.1109556,50.16665,40.83167,0,171.3414
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,66.22379,60.87832,38.9731,9.84374,9.84374,0,0,0,9.84374,672.7502,0,0,0,66.22379,10.36183,9.84374,0,0,217.4739,123.0317,55.86195,0,55.86195,266.6823,63.49566,0.1108858,10.82811,52.97903,0,189.2555
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,43.37805,53.39274,39.75438,43.69189,43.69189,0,-1,0,43.69189,99.28171,0,0,0,43.37805,45.99146,43.69189,0,0,161.612,173.3075,0,2.61341,-2.61341,263.9275,62.83976,0.1108858,48.06108,34.70244,0,216.6855
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,44.15637,53.77587,39.85734,85.77972,85.77972,20.25,0,7.39125,85.77972,51.47647,0,0,0,44.15637,68.97865,65.52972,0,0,164.5157,170.6941,0,24.82228,-24.82228,237.7625,56.61001,0.1108858,94.35769,35.3251,81,214.8504
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,32.08129,49.77268,39.92396,37.34734,37.34734,81,0,22.761,37.34734,85.89981,7.105427E-15,0,0,32.08129,0,0,43.65266,41.47003,192.0961,145.8718,73.55132,0,73.55132,307.5394,73.22353,0.1109862,41.08207,25.66503,81,177.9531
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,15.24607,43.57339,39.07606,49.01013,49.01013,81,0,22.761,49.01013,31.10798,0,0,0,15.24607,0,0,31.98987,30.39037,118.5447,212.068,45.63644,0,45.63644,350.834,83.53173,0.1110762,53.91115,12.19685,81,227.314
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,37.3742,37.3742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.90829,253.1408,0,0,0,350.834,83.53173,0.1110762,0,0,0,253.1408
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,35.80559,35.80559,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,72.90829,253.1408,0,20.41022,-20.41022,329.3197,78.40929,0.1110762,21.32868,0,0,253.1408
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,34.21881,34.21881,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,95.58632,232.7305,0,46.94403,-46.94403,279.8363,66.62757,0.1110762,49.05651,0,0,232.7305
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,32.80766,32.80766,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,147.7464,185.7865,0,2.566655,-2.566655,277.1309,65.98341,0.1110762,2.682154,0,0,185.7865
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,31.39046,31.39046,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,150.5982,183.2198,0,27.7208,-27.7208,247.9106,59.02621,0.1110762,28.96824,0,0,183.2198
