Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,21.1586,21.1586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,21.1586,21.1586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,20.39315,20.39315,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,19.68994,19.68994,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,18.97428,18.97428,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,18.32708,18.32708,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,17.73588,17.73588,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.419771,19.00813,17.11979,17.45969,17.45969,0,0,0,17.45969,42.49657,0,3.552714E-15,0,7.419771,18.37863,17.45969,0,0,231.6447,110.278,0,10.95885,-10.95885,188.6917,44.9265,0,19.20566,5.935816,0,117.6977
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.37391,22.43391,18.18395,17.89183,17.89183,0,0,0,17.89183,91.51611,0,0,0,16.37391,18.83351,17.89183,0,0,243.8213,99.3191,0,2.459598,-2.459598,186.099,44.30921,0,19.68102,13.09913,0,115.693
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,30.8593,29.23282,20.89723,37.14302,37.14302,0,-1,0,37.14302,83.08237,0,0,0,30.8593,39.09792,37.14302,0,0,246.5541,96.8595,0,8.238613,-8.238613,177.4148,42.24153,0,40.85732,24.68744,0,127.7188
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.655815,25.70428,23.67896,11.18036,11.18036,0,0,0,11.18036,68.47558,1.776357E-15,0,0,7.655815,11.7688,11.18036,0,0,255.7082,88.62089,0,4.112983,-4.112983,173.0793,41.20928,0,12.29839,6.124651,0,96.2767
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.132773,27.68517,26.04374,44.99193,44.99193,0,0,0,44.99193,13.63083,0,0,0,6.132773,47.35993,44.99193,0,0,260.2781,84.5079,0,41.22715,-41.22715,129.6221,30.86234,0,49.49112,4.906219,0,90.64068
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,31.70599,37.22301,28.23428,39.03371,39.03371,0,0,0,39.03371,81.22719,0,0,0,31.70599,41.08812,39.03371,0,0,306.0861,43.28075,0,9.382133,-9.382133,119.7324,28.50767,0,42.93708,25.36479,0,74.98674
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,27.85568,38.28037,30.33147,29.63541,29.63541,0,0,0,29.63541,93.99459,0,0,0,27.85568,31.19517,29.63541,0,0,316.5107,33.89862,0,3.339486,-3.339486,116.2123,27.66954,0,32.59895,22.28455,0,61.7543
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.00613,35.00229,31.64455,18.0029,18.0029,0,-1,0,18.0029,66.68996,0,0,0,12.00613,18.95042,18.0029,0,0,320.2212,30.55913,0,6.944295,-6.944295,108.8924,25.92671,0,19.80319,9.604901,0,42.56526
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.835766,34.10598,32.20463,0,0,0,0,0,0,0,0,0,0,6.835766,0,0,0,0,327.9371,23.61484,6.835766,0,6.835766,115.3774,27.47075,0,0,5.468613,0,30.4506
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,13.31024,36.50285,32.74604,24.06969,24.06969,0,0,0,24.06969,55.29875,0,0,0,13.31024,25.33652,24.06969,0,0,321.1013,29.76702,0,12.02628,-12.02628,102.7006,24.45247,0,26.47666,10.64819,0,43.07726
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.089873,34.12712,32.15484,0,0,0,0,0,0,0,0,0,0,7.089873,0,0,0,0,334.4639,17.74075,7.089873,0,7.089873,109.4266,26.0539,0,0,5.671899,0,24.83062
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,30.28168,30.28168,21.11393,21.11393,20.25,0,7.39125,21.11393,0,0,0,0,0,0.9093949,0.8639252,0,0,327.374,24.12163,0,0.9093949,-0.9093949,108.468,25.82567,0,23.22532,0,81,24.12163
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,28.51432,28.51432,29.19959,22.05163,0,-1,0,22.05163,0,0,7.147968,10.06793,0,23.21224,22.05163,0,0,328.3844,23.21224,0,23.21224,-23.21224,84.00017,20,0,32.11956,0,0,23.21224
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,27.09545,27.09545,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,25.71392,25.71392,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,24.29505,24.29505,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,23.05042,23.05042,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,22.10451,22.10451,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,21.1586,21.1586,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,20.37448,20.37448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,19.67127,19.67127,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,18.95561,18.95561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,18.32708,18.32708,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2006896,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,17.72343,17.72343,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2062993,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.28198,19.99485,17.10735,11.413,11.413,81,0,22.761,11.413,98.85202,0,0,0,11.28198,0,0,69.58701,66.10765,216.7758,123.66,77.38963,0,77.38963,287.7675,68.51594,0.2111616,12.5543,9.025582,81,134.942
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.28081,26.19925,18.16528,7.556548,7.556548,79.87234,0,22.4757,7.556548,400.7227,0,0,0,30.28081,0,0,72.31579,68.7,139.3862,193.3107,98.9808,0,98.9808,381.6689,90.87337,0.1985266,8.312203,24.22465,81,223.5915
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,53.1359,35.81282,20.87856,8.910165,8.910165,0,-1,0,8.910165,596.3515,3.35141,0,0,53.1359,9.379121,8.910165,0,0,40.40537,282.3934,40.40537,0,40.40537,420.0009,100,0.1767349,9.801181,42.50872,0,335.5293
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,80.61827,48.13463,23.64784,0,0,0,0,0,0,0,80.61827,0,0,80.61827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1767349,0,64.49462,0,399.3765
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,96.73789,57.21166,26.0064,0,0,0,0,0,0,0,96.73789,0,0,96.73789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1767349,0,77.39031,0,415.4961
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,100.1018,61.43634,28.19694,24.1902,24.1902,0,0,0,24.1902,413.8113,74.63842,0,0,100.1018,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1767349,26.60922,80.08143,0,418.86
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,91.99618,60.68325,30.29413,43.95524,43.95524,0,0,0,43.95524,209.2952,45.72751,0,0,91.99618,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1767349,48.35076,73.59695,0,410.7544
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,90.34122,61.67365,31.62588,42.47823,42.47823,0,-1,0,42.47823,212.6765,45.62729,0,0,90.34122,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1767349,46.72606,72.27297,0,409.0995
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,67.53446,53.42363,32.18596,11.26202,11.26202,0,0,0,11.26202,599.6654,55.6797,0,0,67.53446,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1767349,12.38823,54.02757,0,386.2927
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,27.8442,40.79855,32.72737,26.25131,26.25131,0,0,0,26.25131,106.0678,0.2112381,0,0,27.8442,27.63296,26.25131,0,0,0,318.7582,0,0,0,420.0009,100,0.1767349,28.87644,22.27536,0,346.6024
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,21.07023,38.16308,32.15484,36.90159,36.90159,0,0,0,36.90159,57.09842,0,0,0,21.07023,38.84378,36.90159,0,0,0,318.7582,0,17.77355,-17.77355,401.2659,95.5393,0.1767349,40.59175,16.85618,0,339.8285
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,30.29413,30.29413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.74839,300.9847,0,0,0,401.2659,95.5393,0.1767349,0,0,0,300.9847
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,28.51432,28.51432,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,19.74839,300.9847,0,8.707522,-8.707522,392.0873,93.35394,0.1767349,9.09936,0,0,300.9847
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,27.11412,27.11412,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,29.42342,292.2772,0,22.92944,-22.92944,367.9176,87.59925,0.1767349,23.96127,0,0,292.2772
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,25.72636,25.72636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.90057,269.3477,0,0,0,367.9176,87.59925,0.1767349,0,0,0,269.3477
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,24.29505,24.29505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.90057,269.3477,0,0,0,367.9176,87.59925,0.1767349,0,0,0,269.3477
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,23.06909,23.06909,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,54.90057,269.3477,0,26.21345,-26.21345,340.2862,81.02036,0.1767349,27.39306,0,0,269.3477
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,22.10451,22.10451,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,84.02663,243.1343,0,31.97428,-31.97428,306.5823,72.99564,0.1767349,33.41312,0,0,243.1343
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,21.1586,21.1586,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,119.5536,211.16,0,3.410285,-3.410285,302.9876,72.13976,0.1767349,3.563748,0,0,211.16
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,20.37448,20.37448,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,123.3428,207.7497,0,8.47915,-8.47915,294.0498,70.01171,0.1767349,8.860712,0,0,207.7497
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,19.67127,19.67127,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,132.7641,199.2705,0,46.16068,-46.16068,245.3921,58.42658,0.1767349,48.23791,0,0,199.2705
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,18.97428,18.97428,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,184.0537,153.1099,0,31.98588,-31.98588,211.6761,50.39896,0.1767349,33.42524,0,0,153.1099
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,18.32708,18.32708,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,219.5936,121.124,0,48.45237,-48.45237,160.6028,38.23868,0.1767349,50.63272,0,0,121.124
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,17.72343,17.72343,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,273.4296,72.67162,0,18.76503,-18.76503,140.8227,33.52915,0.1767349,19.60945,0,0,72.67162
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,24.10516,23.39264,17.10112,0,0,0,0,0,0,0,0,0,0,24.10516,0,0,0,0,294.2796,53.90659,24.10516,0,24.10516,163.6909,38.97394,0.1658727,0,19.28413,0,78.01176
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,47.95294,31.26385,18.15283,24.29147,24.29147,0,0,0,24.29147,197.4066,0,0,0,47.95294,25.56996,24.29147,0,0,270.1744,75.60124,22.38298,0,22.38298,184.9252,44.02973,0.1569175,26.72061,38.36235,0,123.5542
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,67.34673,40.30956,20.84744,32.46776,32.46776,0,-1,0,32.46776,207.4265,0,0,0,67.34673,34.17659,32.46776,0,0,247.7914,95.74592,33.17014,0,33.17014,216.3932,51.52208,0.1452931,35.71453,53.87738,0,163.0926
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,90.42567,51.72943,23.6105,21.77166,21.77166,0,0,0,21.77166,415.3367,0,0,0,90.42567,22.91753,21.77166,0,0,214.6213,125.599,67.50814,0,67.50814,280.437,66.77058,0.1262574,23.94882,72.34054,0,216.0247
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,102.8715,59.7115,25.95662,62.15334,62.15334,0,0,0,62.15334,165.5124,0,0,0,102.8715,65.42457,62.15334,0,0,147.1132,186.3564,37.44692,0,37.44692,315.9623,75.22897,0.1177033,68.36867,82.29719,0,289.2278
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,105.5919,63.80667,28.1596,13.31369,13.31369,0,0,0,13.31369,793.1074,0,0,0,105.5919,14.01441,13.31369,0,0,109.6663,220.0586,91.57746,0,91.57746,402.8403,95.91417,0.1009734,14.64506,84.4735,0,325.6505
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,102.0629,65.03744,30.28168,21.86214,21.86214,0,0,0,21.86214,466.8478,60.96135,0,0,102.0629,23.01278,21.86214,0,0,18.08879,302.4783,18.08879,0,18.08879,420.0009,100,0.09821595,24.04835,81.65034,0,404.5412
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,91.78431,62.25956,31.60721,13.82816,13.82816,0,-1,0,13.82816,663.7492,77.22835,0,0,91.78431,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09821595,15.21098,73.42744,0,410.5425
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,71.84475,54.99947,32.16729,38.28138,38.28138,0,0,0,38.28138,187.6755,31.54856,0,0,71.84475,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09821595,42.10951,57.4758,0,390.603
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,50.21741,47.98407,32.74604,32.43414,32.43414,0,0,0,32.43414,154.8288,16.0762,0,0,50.21741,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09821595,35.67756,40.17393,0,368.9756
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,24.0215,39.05508,32.16729,77.7363,77.7363,20.25,0,7.39125,77.7363,30.90126,0,0,0,24.0215,60.51189,57.4863,0,0,0,318.7582,0,36.49039,-36.49039,381.5366,90.84187,0.09821595,85.50993,19.2172,81,342.7797
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,30.3128,30.3128,32.74404,32.74404,0,0,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,40.54488,282.2678,0,34.46741,-34.46741,345.2047,82.19144,0.09821595,36.01844,0,0,282.2678
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,28.54543,28.54543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.842,247.8004,0,0,0,345.2047,82.19144,0.09821595,0,0,0,247.8004
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,27.12657,27.12657,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,78.842,247.8004,0,33.84739,-33.84739,309.5265,73.69663,0.09821595,35.37053,0,0,247.8004
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,25.72636,25.72636,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,116.4502,213.953,0,37.33125,-37.33125,270.1759,64.32746,0.09821595,39.01116,0,0,213.953
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,24.31371,24.31371,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,157.9294,176.6218,0,51.66924,-51.66924,215.7117,51.35983,0.09821595,53.99435,0,0,176.6218
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,23.08776,23.08776,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,215.3397,124.9525,0,33.65303,-33.65303,180.2383,42.9138,0.09821595,35.16742,0,0,124.9525
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,22.12318,22.12318,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,252.7319,91.29951,0,12.42304,-12.42304,167.1433,39.79594,0.09821595,12.98208,0,0,91.29951
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,21.1586,21.1586,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,266.5353,78.87646,0,46.3258,-46.3258,118.3116,28.16937,0.09821595,48.41046,0,0,78.87646
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,20.39315,20.39315,38.04917,30.92314,0,-1,0,30.92314,0,0,7.126029,10.93095,0,32.55067,30.92314,0,0,318.0084,32.55067,0,32.55067,-32.55067,84.00017,20,0.09821595,41.85408,0,0,32.55067
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,19.68994,19.68994,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09821595,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,18.99295,18.99295,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09821595,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,18.32708,18.32708,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1136945,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,17.72343,17.72343,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1251033,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.492321,18.75101,17.10112,0,0,72.31579,0,20.56389,0,0,0,0,0,6.492321,0,0,72.31579,68.7,245.8954,97.45233,75.19232,0,75.19232,258.0576,61.44217,0.1312858,0,5.193856,81,103.9447
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.75991,24.09901,18.13416,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4101.582,0,0,0,22.75991,0,0,72.31579,68.7,170.7031,165.1254,91.45991,0,91.45991,344.8241,82.10082,0.1342569,0.6103963,18.20793,81,187.8853
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,44.62793,33.19196,20.84744,0,0,0,-1,0,0,0,0,0,0,44.62793,0,0,0,0,79.24321,247.4393,44.62793,0,44.62793,387.1619,92.18122,0.1281551,0,35.70234,0,292.0673
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,33.85171,32.94137,23.59184,71.8334,71.8334,72.5588,0,20.62538,71.8334,47.12531,-1.110223E-16,0,0,33.85171,0,0,0.7253926,0.689123,34.61528,287.6045,34.54083,0,34.54083,419.9302,99.98318,0.1328946,79.01675,27.08137,81,321.4562
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.00719,29.45607,25.93795,30.93069,30.93069,0,0,0,30.93069,42.0527,0,3.552714E-15,0,13.00719,32.55862,30.93069,0,0,0.07444819,318.6912,0,19.55143,-19.55143,399.3212,95.07629,0.1328946,34.02375,10.40575,0,331.6984
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,32.78909,37.44973,28.14093,8.060841,8.060841,0,0,0,8.060841,406.7701,2.505732,0,0,32.78909,8.485095,8.060841,0,0,21.79826,299.1398,21.79826,0,21.79826,420.0009,100,0.1301045,8.866924,26.23127,0,331.9289
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,54.55303,46.69847,30.28168,25.37591,25.37591,0,0,0,25.37591,214.9796,27.84155,0,0,54.55303,26.71148,25.37591,0,0,0,318.7582,0,0,0,420.0009,100,0.1301045,27.9135,43.64243,0,373.3112
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.83073,35.21899,31.62588,34.31303,34.31303,0,-1,0,34.31303,37.39318,0,0,0,12.83073,36.11897,34.31303,0,0,0,318.7582,0,23.28824,-23.28824,395.4529,94.15526,0.1301045,37.74433,10.26459,0,331.589
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,15.26559,36.49445,32.18596,10.56848,10.56848,0,0,0,10.56848,144.4445,0,0,0,15.26559,11.12472,10.56848,0,0,25.87582,295.47,4.140877,0,4.140877,399.3813,95.09058,0.1295877,11.62533,12.21247,0,310.7356
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.780772,35.50856,32.76471,0,0,0,0,0,0,0,0,0,0,9.780772,0,0,0,0,21.73495,299.1968,9.780772,0,9.780772,408.6601,97.29984,0.1283831,0,7.824618,0,308.9775
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.788819,33.79305,32.18596,9.595729,9.595729,0,0,0,9.595729,60.32704,0,1.776357E-15,0,5.788819,10.10077,9.595729,0,0,11.95417,307.9995,0,4.311948,-4.311948,404.1149,96.21764,0.1283831,10.5553,4.631055,0,313.7883
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,30.35014,30.35014,41.7785,41.7785,0,0,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,16.74523,303.6875,0,43.97737,-43.97737,357.7587,85.18047,0.1283831,45.95635,0,0,303.6875
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,28.58277,28.58277,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,65.60898,259.7101,0,27.10443,-27.10443,329.1881,78.37797,0.1283831,28.32413,0,0,259.7101
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,27.1639,27.1639,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,95.72501,232.6057,0,6.415719,-6.415719,322.4254,76.76779,0.1283831,6.704426,0,0,232.6057
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,25.7637,25.7637,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,102.8536,226.19,0,31.89854,-31.89854,288.8014,68.76208,0.1283831,33.33397,0,0,226.19
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,24.32616,24.32616,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,138.2964,194.2915,0,27.26722,-27.26722,260.0592,61.91873,0.1283831,28.49424,0,0,194.2915
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,23.11888,23.11888,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,168.5933,167.0242,0,27.30731,-27.30731,231.2747,55.0653,0.1283831,28.53614,0,0,167.0242
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,22.16052,22.16052,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,198.9348,139.7169,0,2.760154,-2.760154,228.3653,54.37258,0.1283831,2.884362,0,0,139.7169
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,21.19593,21.19593,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,202.0016,136.9568,0,20.47613,-20.47613,206.7816,49.2336,0.1283831,21.39755,0,0,136.9568
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,20.42427,20.42427,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,224.7529,116.4807,0,13.48674,-13.48674,192.5653,45.84879,0.1283831,14.09364,0,0,116.4807
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,19.72728,19.72728,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,239.7381,102.9939,0,53.26019,-53.26019,136.4241,32.48187,0.1283831,55.6569,0,0,102.9939
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,19.0054,19.0054,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,298.9161,49.73373,0,8.231144,-8.231144,127.7477,30.41607,0.1283831,8.601545,0,0,49.73373
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,18.33953,18.33953,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,308.0618,41.50258,35.14946,0,35.14946,161.0934,38.3555,0.1337984,48.40062,0,81,41.50258
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,17.72966,17.72966,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,272.9124,73.13709,68.7,0,68.7,226.268,53.87322,0.1405586,9.277013,0,81,73.13709
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.615895,19.55604,17.10112,0,0,72.31579,0,20.56389,0,0,0,0,0,9.615895,0,0,72.31579,68.7,204.2124,134.9671,78.3159,0,78.3159,300.565,71.56294,0.143498,0,7.692716,81,144.583
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.53788,23.49788,18.13416,22.87077,22.87077,81,0,22.761,22.87077,89.7997,0,0,0,20.53788,0,0,58.12923,55.22277,125.8965,205.4514,75.76065,0,75.76065,372.4378,88.6755,0.1482349,25.15785,16.43031,81,225.9893
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.43406,26.80201,20.82877,21.21433,21.21433,0,-1,0,21.21433,105.7495,0,0,0,22.43406,22.33088,21.21433,0,0,50.13582,273.636,0.1031824,0,0.1031824,372.5357,88.6988,0.1482233,23.33576,17.94725,0,296.07
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,34.36063,33.07068,23.57317,14.7236,14.7236,0,0,0,14.7236,233.3711,0,0,0,34.36063,15.49853,14.7236,0,0,50.03264,273.7289,18.86211,0,18.86211,390.4299,92.95931,0.1461197,16.19596,27.48851,0,308.0895
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,30.05327,34.28775,25.91928,3.327609,3.327609,0,0,0,3.327609,903.149,0,0,0,30.05327,3.502746,3.327609,0,0,31.17053,290.7047,26.55052,0,26.55052,415.6179,98.95645,0.143258,3.66037,24.04262,0,320.758
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,46.56524,41.71676,28.14093,0,0,0,0,0,0,0,41.94523,0,0,46.56524,0,0,0,0,4.620008,314.6002,4.620008,0,4.620008,420.0009,100,0.1427714,0,37.25219,0,361.1655
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.406762,32.87877,30.28168,50.24729,50.24729,0,0,0,50.24729,18.72093,0,7.105427E-15,0,9.406762,52.89189,50.24729,0,0,0,318.7582,0,43.48513,-43.48513,374.1635,89.08636,0.1427714,55.27202,7.52541,0,328.165
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,29.65734,40.18998,31.62588,0,0,0,-1,0,0,0,0,0,0,29.65734,0,0,0,0,48.31681,275.2731,29.65734,0,29.65734,402.2989,95.78526,0.139725,0,23.72587,0,304.9305
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,31.07025,41.23565,32.20463,65.70067,65.70067,53.91043,0,15.90734,65.70067,47.29061,0,0,0,31.07025,12.41078,11.79024,0,0,18.65946,301.9647,18.65946,0,18.65946,420.0009,100,0.1414118,72.27074,24.8562,81,333.0349
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,23.38629,39.50794,32.78338,0,0,0,0,0,0,0,23.38629,0,0,23.38629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1414118,0,18.70903,0,342.1445
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.422034,34.856,32.2233,18.96126,18.96126,0,0,0,18.96126,49.69098,0,0,0,9.422034,19.95922,18.96126,0,0,0,318.7582,0,10.53719,-10.53719,408.8937,97.35544,0.1414118,20.85739,7.537628,0,328.1803
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,30.38126,30.38126,2.101647,2.101647,0,0,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,11.70798,308.221,0,2.21226,-2.21226,406.5617,96.80022,0.1414118,2.311812,0,0,308.221
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,28.63256,28.63256,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,14.16605,306.0088,0,16.9382,-16.9382,388.7073,92.54918,0.1414118,17.70041,0,0,306.0088
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,27.20124,27.20124,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,32.98627,289.0706,0,14.11956,-14.11956,373.824,89.00554,0.1414118,14.75494,0,0,289.0706
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,25.81349,25.81349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.67466,274.951,0,0,0,373.824,89.00554,0.1414118,0,0,0,274.951
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,24.38217,24.38217,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,48.67466,274.951,0,17.65567,-17.65567,355.2133,84.57442,0.1414118,18.45018,0,0,274.951
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,23.15622,23.15622,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,68.29208,257.2953,0,23.59739,-23.59739,330.3394,78.65209,0.1414118,24.65928,0,0,257.2953
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,22.19163,22.19163,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,94.51141,233.698,0,33.87286,-33.87286,294.6343,70.15089,0.1414118,35.39714,0,0,233.698
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,21.23327,21.23327,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,132.1479,199.8251,0,17.58645,-17.58645,276.0966,65.73715,0.1414118,18.37784,0,0,199.8251
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,20.46161,20.46161,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,151.6884,182.2386,0,25.79646,-25.79646,248.9047,59.26291,0.1414118,26.9573,0,0,182.2386
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,19.7584,19.7584,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,180.3512,156.4422,0,2.004781,-2.004781,246.7915,58.75976,0.1414118,2.094996,0,0,156.4422
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,19.04274,19.04274,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,182.5787,154.4374,0,54.55964,-54.55964,189.2806,45.06672,0.1414118,57.01482,0,0,154.4374
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,18.33953,18.33953,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,243.2005,99.87777,0,38.52123,-38.52123,148.6756,35.39889,0.1414118,40.25468,0,0,99.87777
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,17.72966,17.72966,31.5859,31.5859,0,0,0,31.5859,0,0,3.552714E-15,0,0,33.24832,31.5859,0,0,286.0019,61.35654,0,33.24832,-33.24832,113.6288,27.05443,0.1414118,34.7445,0,0,61.35654
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,20.17031,22.33343,17.10112,4.147118,4.147118,0,0,0,4.147118,486.3694,0,0,0,20.17031,4.365387,4.147118,0,0,322.9445,28.10822,15.80493,0,15.80493,128.6227,30.62439,0.1398427,4.56183,16.13625,0,48.27854
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,53.14119,32.79861,18.13416,0,0,0,0,0,0,0,0,0,0,53.14119,0,0,0,0,307.1395,42.33266,53.14119,0,53.14119,179.0369,42.62774,0.134813,0,42.51295,0,95.47385
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,79.44357,44.38435,20.82877,0,0,0,-1,0,0,0,0,0,0,79.44357,0,0,0,0,253.9983,90.15973,79.44357,0,79.44357,254.4037,60.57218,0.1279343,0,63.55485,0,169.6033
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,89.67032,51.39599,23.57317,21.73234,21.73234,0,0,0,21.73234,412.6123,0,0,0,89.67032,22.87615,21.73234,0,0,174.5548,161.6589,66.79417,0,66.79417,317.7702,75.65941,0.1226717,23.90558,71.73625,0,251.3293
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,94.07497,56.02255,25.91928,0,0,0,0,0,0,0,0,0,0,94.07497,0,0,0,0,107.7606,221.7737,94.07497,0,94.07497,407.0175,96.90874,0.1159537,0,75.25998,0,315.8487
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,96.79111,59.97748,28.1596,0,0,0,0,0,0,0,83.10548,0,0,96.79111,0,0,0,0,13.68562,306.4412,13.68562,0,13.68562,420.0009,100,0.1150373,0,77.43288,0,403.2323
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,98.90805,63.64751,30.29413,31.19044,31.19044,0,0,0,31.19044,317.1102,66.07601,0,0,98.90805,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1150373,34.30948,79.12644,0,417.6663
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,88.53017,60.94084,31.64455,5.491541,5.491541,0,-1,0,5.491541,1612.119,82.7496,0,0,88.53017,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1150373,6.040696,70.82413,0,407.2884
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,76.50698,56.863,32.24197,45.60799,45.60799,0,0,0,45.60799,167.7491,28.49857,0,0,76.50698,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1150373,50.16879,61.20558,0,395.2652
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,57.35706,50.5076,32.8145,13.69374,13.69374,0,0,0,13.69374,418.8562,42.9426,0,0,57.35706,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1150373,15.06311,45.88565,0,376.1153
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,25.57551,39.6133,32.25441,25.08555,25.08555,0,0,0,25.08555,101.9532,0,0,0,25.57551,26.40584,25.08555,0,0,0,318.7582,0,0.8303294,-0.8303294,419.1256,99.79161,0.1150373,27.5941,20.46041,0,344.3337
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,30.41859,30.41859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9225882,317.9279,0,0,0,419.1256,99.79161,0.1150373,0,0,0,317.9279
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,28.6699,28.6699,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,0.9225882,317.9279,0,22.11871,-22.11871,395.8104,94.24039,0.1150373,23.11405,0,0,317.9279
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,27.23236,27.23236,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,25.49893,295.8092,0,2.332973,-2.332973,393.3513,93.65488,0.1150373,2.437957,0,0,295.8092
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,25.85083,25.85083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.09112,293.4762,0,0,0,393.3513,93.65488,0.1150373,0,0,0,293.4762
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,24.41329,24.41329,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,28.09112,293.4762,0,28.15376,-28.15376,363.6746,86.58902,0.1150373,29.42067,0,0,293.4762
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,23.206,23.206,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,59.37307,265.3224,0,9.239231,-9.239231,353.9356,84.27021,0.1150373,9.654996,0,0,265.3224
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,22.24764,22.24764,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,69.63889,256.0832,0,7.990309,-7.990309,345.5131,82.26485,0.1150373,8.349873,0,0,256.0832
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,21.28306,21.28306,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,78.51701,248.0929,0,17.95246,-17.95246,326.5895,77.75925,0.1150373,18.76031,0,0,248.0929
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,20.51139,20.51139,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,98.46418,230.1405,0,47.08412,-47.08412,276.9585,65.94237,0.1150373,49.2029,0,0,230.1405
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,19.8144,19.8144,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,150.7799,183.0564,0,8.553263,-8.553263,267.9426,63.79572,0.1150373,8.938159,0,0,183.0564
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,19.09252,19.09252,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,160.2835,174.5031,0,20.71074,-20.71074,246.1115,58.59787,0.1150373,21.64273,0,0,174.5031
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,18.37686,18.37686,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,183.2954,153.7923,0,23.06028,-23.06028,221.8038,52.81034,0.1150373,24.098,0,0,153.7923
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,17.767,17.767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.918,130.7321,0,0,0,221.8038,52.81034,0.1150373,0,0,0,130.7321
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.4832,21.13343,17.14469,0,0,0,0,0,0,0,0,0,0,15.4832,0,0,0,0,208.918,130.7321,15.4832,0,15.4832,236.4925,56.30763,0.1140177,0,12.38656,0,146.2153
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,36.59761,27.97753,18.16528,11.68088,11.68088,0,0,0,11.68088,313.3121,0,0,0,36.59761,12.29566,11.68088,0,0,193.4348,144.6669,24.30194,0,24.30194,259.5474,61.79687,0.1124534,12.84897,29.27809,0,181.2645
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,64.03332,39.24174,20.85989,10.16775,10.16775,0,-1,0,10.16775,629.7687,0,0,0,64.03332,10.7029,10.16775,0,0,169.1328,166.5387,53.33043,0,53.33043,310.1411,73.84296,0.1091666,11.18453,51.22666,0,230.572
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,87.85802,50.75665,23.6105,50.48217,50.48217,0,0,0,50.48217,174.0377,0,0,0,87.85802,53.13913,50.48217,0,0,115.8024,214.5361,34.71889,0,34.71889,343.0783,81.68514,0.1071282,55.53038,70.28642,0,302.3941
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,82.42599,51.53674,25.93795,3.213391,3.213391,0,0,0,3.213391,2565.078,0,0,0,82.42599,3.382517,3.213391,0,0,81.08351,245.7831,79.04347,0,79.04347,418.0655,99.53921,0.1027598,3.53473,65.9408,0,328.209
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,93.90525,58.79898,28.17827,0,0,0,0,0,0,0,91.86521,0,0,93.90525,0,0,0,0,2.040036,316.9222,2.040036,0,2.040036,420.0009,100,0.1026518,0,75.1242,0,410.8275
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,90.93684,60.2891,30.33147,0,0,0,0,0,0,0,90.93684,0,0,90.93684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026518,0,72.74948,0,409.6951
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,86.05,59.96678,31.68188,7.555202,7.555202,0,-1,0,7.555202,1138.95,78.09715,0,0,86.05,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1026518,8.310721,68.84,0,404.8082
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,73.53697,55.74112,32.25441,0.7877414,0.7877414,0,0,0,0.7877414,9335.166,72.70777,0,0,73.53697,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1026518,0.8665156,58.82957,0,392.2952
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,54.22666,49.46568,32.85183,49.07913,49.07913,0,0,0,49.07913,110.4882,2.564424,0,0,54.22666,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1026518,53.98704,43.38133,0,372.9849
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,26.88411,40.04816,32.29175,6.721564,6.721564,0,0,0,6.721564,399.968,19.80878,0,0,26.88411,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1026518,7.39372,21.50728,0,345.6423
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,30.4746,30.4746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026518,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,28.71968,28.71968,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1026518,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,27.28837,27.28837,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1026518,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,25.88816,25.88816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1026518,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,24.46929,24.46929,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1026518,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,23.26201,23.26201,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1026518,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,22.27876,22.27876,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1026518,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,21.3204,21.3204,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1026518,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,20.54873,20.54873,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1026518,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,19.84552,19.84552,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1026518,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,19.12986,19.12986,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1026518,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,18.39553,18.39553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1026518,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,17.79189,17.79189,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1026518,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.35973,23.53271,17.16958,7.689863,7.689863,0,0,0,7.689863,316.7772,0,0,0,24.35973,8.094592,7.689863,0,0,197.2282,141.2528,16.26514,0,16.26514,248.3242,59.12469,0.1017985,8.458849,19.48779,0,165.6126
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,47.59509,31.19147,18.18395,23.67754,23.67754,0,0,0,23.67754,201.0137,0,0,0,47.59509,24.92373,23.67754,0,0,180.9631,155.8914,22.67136,0,22.67136,269.8321,64.24561,0.1006325,26.04529,38.07607,0,203.4865
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,58.18279,37.39058,20.87856,24.98467,24.98467,0,-1,0,24.98467,232.874,0,0,0,58.18279,26.29965,24.98467,0,0,158.2917,176.2957,31.88314,0,31.88314,300.0791,71.44727,0.09903723,27.48314,46.54623,0,234.4785
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,77.26318,46.89025,23.6105,52.60313,52.60313,0,0,0,52.60313,146.8794,0,0,0,77.26318,55.37172,52.60313,0,0,126.4086,204.9905,21.89147,0,21.89147,320.8472,76.39204,0.09797087,57.86345,61.81055,0,282.2537
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,81.91832,51.36977,25.95662,58.55206,58.55206,0,0,0,58.55206,139.9068,0,0,0,81.91832,61.63374,58.55206,0,0,104.5171,224.6928,20.28458,0,20.28458,340.0909,80.97385,0.09700309,64.40726,65.53465,0,306.6111
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,93.80712,58.78213,28.19694,0.9032415,0.9032415,0,0,0,0.9032415,10385.61,8.623811,0,0,93.80712,0.9507805,0.9032415,0,0,84.23254,242.9489,84.23254,0,84.23254,420.0009,100,0.09318079,0.9935656,75.0457,0,336.7561
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,94.11243,61.64627,30.35014,45.8109,45.8109,0,0,0,45.8109,205.4368,45.89043,0,0,94.11243,48.222,45.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.09318079,50.39199,75.28995,0,412.8707
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,85.92107,59.95281,31.713,35.76892,35.76892,0,-1,0,35.76892,240.2115,48.26958,0,0,85.92107,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.09318079,39.34582,68.73686,0,404.6793
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,67.59648,53.56958,32.29175,23.5634,23.5634,0,0,0,23.5634,286.8707,42.7929,0,0,67.59648,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.09318079,25.91974,54.07719,0,386.3547
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,45.96883,46.72506,32.88917,43.12384,43.12384,0,0,0,43.12384,106.5973,0.5753224,0,0,45.96883,45.39351,43.12384,0,0,0,318.7582,0,0,0,420.0009,100,0.09318079,47.43622,36.77507,0,364.7271
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,24.19421,39.28894,32.34154,28.16978,28.16978,0,0,0,28.16978,85.88712,0,0,0,24.19421,29.6524,28.16978,0,0,0,318.7582,0,5.458185,-5.458185,414.2474,98.63013,0.09318079,30.98675,19.35537,0,342.9524
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,30.52439,30.52439,29.04911,29.04911,0,0,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,6.06465,313.3,0,30.57801,-30.57801,382.0154,90.95586,0.09318079,31.95402,0,0,313.3
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,28.77569,28.77569,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,40.04021,282.722,0,59.31101,-59.31101,319.4961,76.07034,0.09318079,61.98001,0,0,282.722
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,27.33815,27.33815,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,105.9413,223.411,0,51.49568,-51.49568,265.2148,63.14627,0.09318079,53.81298,0,0,223.411
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,25.93795,25.93795,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,163.1588,171.9153,0,29.56389,-29.56389,234.0518,55.7265,0.09318079,30.89427,0,0,171.9153
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,24.50663,24.50663,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,196.0075,142.3515,0,34.69268,-34.69268,197.4825,47.01954,0.09318079,36.25385,0,0,142.3515
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,23.29313,23.29313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.5549,107.6588,0,0,0,197.4825,47.01954,0.09318079,0,0,0,107.6588
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,22.33476,22.33476,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,234.5549,107.6588,0,24.00864,-24.00864,172.1752,40.994,0.09318079,25.08902,0,0,107.6588
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,21.37018,21.37018,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,261.2312,83.65013,0,26.44863,-26.44863,144.2959,34.35609,0.09318079,27.63882,0,0,83.65013
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,20.57985,20.57985,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,290.6186,57.2015,0,29.74652,-29.74652,112.9403,26.89048,0.09318079,31.08512,0,0,57.2015
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,19.88286,19.88286,28.99141,26.08223,0,-1,0,26.08223,0,0,2.909178,5.808319,0,27.45498,26.08223,0,0,323.6703,27.45498,0,27.45498,-27.45498,84.00017,20,0.09318079,31.89055,0,0,27.45498
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,19.1672,19.1672,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09318079,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,18.43287,18.43287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09318079,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,17.81678,17.81678,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.09775248,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.82837,21.27547,17.19447,37.77341,37.77341,81,0,22.761,37.77341,41.90347,0,0,0,15.82837,0,0,43.22659,41.06526,304.8567,44.3872,56.89363,0,56.89363,184.7624,43.99096,0.1025732,41.55075,12.6627,81,60.21556
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.25322,28.48994,18.20262,33.49068,33.49068,81,0,22.761,33.49068,114.2205,0,0,0,38.25322,0,0,47.50932,45.13385,247.9631,95.59146,83.38708,0,83.38708,263.8704,62.82615,0.1062359,36.83975,30.60258,81,133.8447
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,59.61197,37.86439,20.89723,38.05363,38.05363,0,-1,0,38.05363,156.6525,0,0,0,59.61197,40.05645,38.05363,0,0,164.576,170.6398,19.55552,0,19.55552,282.4223,67.24328,0.1053507,41.85899,47.68958,0,230.2518
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,87.20321,50.53358,23.62917,9.676367,9.676367,0,0,0,9.676367,901.1978,0,0,0,87.20321,10.18565,9.676367,0,0,145.0205,188.2398,77.01756,0,77.01756,355.4876,84.63974,0.1020032,10.644,69.76257,0,275.443
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,91.56849,55.07093,25.95662,14.34654,14.34654,0,0,0,14.34654,638.2617,8.463947,0,0,91.56849,15.10163,14.34654,0,0,68.00291,257.5556,68.00291,0,68.00291,420.0009,100,0.09921948,15.7812,73.25479,0,349.1241
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,102.313,62.44759,28.23428,59.06256,59.06256,0,0,0,59.06256,173.2282,40.14188,0,0,102.313,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.09921948,64.96882,81.8504,0,421.0712
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,101.9732,65.12893,30.38126,19.63811,19.63811,0,0,0,19.63811,519.2619,81.30152,0,0,101.9732,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.09921948,21.60192,81.57858,0,420.7314
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,88.6973,61.14302,31.75034,16.67901,16.67901,0,-1,0,16.67901,531.79,71.14044,0,0,88.6973,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.09921948,18.34691,70.95783,0,407.4555
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,72.37988,55.40676,32.34154,55.42307,55.42307,0,0,0,55.42307,130.5952,14.03981,0,0,72.37988,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.09921948,60.96538,57.90391,0,391.1381
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,50.04279,48.13928,32.93896,52.75063,52.75063,0,0,0,52.75063,94.86671,0,0,0,50.04279,55.52698,52.75063,0,0,0,318.7582,0,5.484189,-5.484189,414.22,98.62361,0.09921948,58.02569,40.03423,0,368.801
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,25.96179,39.89958,32.41621,13.24085,13.24085,0,0,0,13.24085,196.0735,5.930515,0,0,25.96179,13.93773,13.24085,0,0,6.093544,313.274,6.093544,0,6.093544,420.0009,100,0.09897744,14.56493,20.76943,0,339.2358
