Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,21.75602,21.75602,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.09939818,41.32199,0,0,198.603
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,21.02169,21.02169,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,177.442,159.0604,0,8.227174,-8.227174,242.9924,57.85521,0.09939818,8.597396,0,0,159.0604
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,20.26869,20.26869,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,186.5833,150.8333,0,12.27897,-12.27897,230.0492,54.77351,0.09939818,12.83152,0,0,150.8333
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,19.49702,19.49702,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.2266,138.5543,0,38.5329,-38.5329,189.432,45.10276,0.09939818,40.26688,0,0,138.5543
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,18.86849,18.86849,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.0409,100.0214,0,17.30534,-17.30534,171.1905,40.75957,0.09939818,18.08408,0,0,100.0214
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.329006,20.11705,18.23995,20.68808,20.68808,0,0,0,20.68808,35.42623,0,0,0,7.329006,21.77693,20.68808,0,0,262.2691,82.71604,0,14.44792,-14.44792,155.9611,37.13352,0.09939818,22.75689,5.863204,0,90.04505
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.30732,26.23555,19.25432,34.19189,34.19189,0,0,0,34.19189,76.94023,0,0,0,26.30732,35.99147,34.19189,0,0,278.3223,68.26813,0,9.684145,-9.684145,145.7531,34.70305,0.09939818,37.61108,21.04586,0,94.57545
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,44.04332,34.28095,22.01739,55.16306,55.16306,0,-1,0,55.16306,79.84206,0,0,0,44.04332,58.06638,55.16306,0,0,289.0825,58.58398,0,14.02306,-14.02306,130.9715,31.18363,0.09939818,60.67937,35.23466,0,102.6273
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,35.58751,34.82843,24.88624,26.67218,26.67218,0,0,0,26.67218,133.4255,0,0,0,35.58751,28.07598,26.67218,0,0,304.6637,44.56092,7.511523,0,7.511523,138.0976,32.88031,0.09930485,29.3394,28.47,0,80.14842
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,42.42866,39.5609,27.35682,36.07237,36.07237,0,0,0,36.07237,117.6209,0,0,0,42.42866,37.97092,36.07237,0,0,297.1522,51.32129,4.457739,0,4.457739,142.3265,33.8872,0.09924954,39.67961,33.94292,0,93.74995
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,58.97957,47.50731,29.6656,30.36676,30.36676,0,0,0,30.36676,194.2241,0,0,0,58.97957,31.96501,30.36676,0,0,292.6944,55.33326,27.01456,0,27.01456,167.9548,39.98916,0.0989157,33.40343,47.18365,0,114.3128
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,45.09728,45.34077,31.88725,48.05128,48.05128,0,0,0,48.05128,93.85241,0,0,0,45.09728,50.58029,48.05128,0,0,265.6798,79.64636,0,5.483011,-5.483011,162.1752,38.61307,0.0989157,52.8564,36.07782,0,124.7436
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,23.2145,39.98238,33.28745,0,0,0,-1,0,0,0,0,0,0,23.2145,0,0,0,0,271.7721,74.16335,23.2145,0,23.2145,184.1984,43.85667,0.0986306,0,18.5716,0,97.37785
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,42.503,46.71403,33.92221,44.94886,44.94886,0,0,0,44.94886,94.55859,0,0,0,42.503,47.31459,44.94886,0,0,248.5576,95.0564,0,4.811583,-4.811583,179.1266,42.64909,0.0986306,49.44374,34.0024,0,137.5594
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,45.2445,48.30871,34.55074,0,0,0,0,0,0,0,0,0,0,45.2445,0,0,0,0,253.9038,90.24481,45.2445,0,45.2445,222.0493,52.86876,0.09807964,0,36.1956,0,135.4893
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,23.4198,40.84998,34.05912,0,0,0,0,0,0,0,0,0,0,23.4198,0,0,0,0,208.6593,130.9649,23.4198,0,23.4198,244.2672,58.15875,0.09779686,0,18.73584,0,154.3847
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.86514,34.22128,32.31042,0,0,0,0,0,0,0,0,0,0,6.86514,0,0,0,0,185.2395,152.0427,6.86514,0,6.86514,250.7801,59.70942,0.09771428,0,5.492112,0,158.9078
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,30.54306,30.54306,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,178.3744,158.2213,0,40.01131,-40.01131,208.6044,49.66763,0.09771428,41.81181,0,0,158.2213
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,29.05573,29.05573,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,222.8314,118.21,0,7.036528,-7.036528,201.1873,47.90164,0.09771428,7.353171,0,0,118.21
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,27.56841,27.56841,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,230.6497,111.1735,0,37.88221,-37.88221,161.2559,38.3942,0.09771428,39.58691,0,0,111.1735
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,25.99396,25.99396,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,272.7411,73.29126,0,36.86993,-36.86993,122.3916,29.1408,0.09771428,38.52908,0,0,73.29126
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,24.74933,24.74933,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,313.7077,36.42133,0,10.13416,-10.13416,111.7093,26.59739,0.09771428,10.5902,0,0,36.42133
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,23.73497,23.73497,14.20322,14.20322,0,-1,0,14.20322,0,0,1.776357E-15,0,0,14.95075,14.20322,0,0,324.9678,26.28717,0,14.95075,-14.95075,95.9498,22.84514,0.09771428,15.62354,0,0,26.28717
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,22.70193,22.70193,22.5088,10.7696,0,-1,0,10.7696,0,0,11.73921,13.99008,0,11.33642,10.7696,0,0,341.5798,11.33642,0,11.33642,-11.33642,84.00017,20,0.09771428,24.75968,0,0,11.33642
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,21.84314,21.84314,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09771428,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,21.09014,21.09014,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09771428,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,20.33714,20.33714,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09771428,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,19.56548,19.56548,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09897508,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,18.93694,18.93694,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1002326,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.53446,21.02051,18.30841,17.55689,17.55689,81,0,22.761,17.55689,60.00188,0,0,0,10.53446,0,0,63.44311,60.27095,217.9547,122.599,70.80542,0,70.80542,280.4027,66.76242,0.1014297,19.31258,8.427571,81,133.1334
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.0106,27.63913,19.34145,19.61995,19.61995,81,0,22.761,19.61995,158.0564,0,0,0,31.0106,0,0,61.38005,58.31105,147.1493,186.3238,89.32164,0,89.32164,365.1407,86.93809,0.1023812,21.58195,24.80848,81,217.3344
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,58.58906,38.90725,22.12318,38.27586,38.27586,0,-1,0,38.27586,153.0705,0,0,0,58.58906,40.29038,38.27586,0,0,57.82768,266.7133,18.29868,0,18.29868,382.5003,91.07133,0.1021594,42.10344,46.87125,0,325.3024
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,79.01062,49.14927,24.99204,0,0,0,0,0,0,0,39.48162,0,0,79.01062,0,0,0,0,39.529,283.1821,39.529,0,39.529,420.0009,100,0.1016834,0,63.2085,0,362.1927
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,56.36937,44.1727,27.48128,37.52954,37.52954,0,0,0,37.52954,150.2,16.86459,0,0,56.36937,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1016834,41.28249,45.09549,0,375.1276
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,78.99751,54.89677,29.80873,22.22695,22.22695,0,0,0,22.22695,355.4132,55.60072,0,0,78.99751,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1016834,24.44965,63.19801,0,397.7557
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,75.41339,56.16692,32.01171,0,0,0,0,0,0,0,75.41339,0,0,75.41339,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016834,0,60.33071,0,394.1716
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,74.28796,57.42949,33.43058,1.298352,1.298352,0,-1,0,1.298352,5721.71,72.92128,0,0,74.28796,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1016834,1.428188,59.43037,0,393.0462
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,46.81885,48.27393,34.04045,5.140494,5.140494,0,0,0,5.140494,910.785,41.4078,0,0,46.81885,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1016834,5.654543,37.45508,0,365.5771
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,24.89485,41.94352,34.67521,22.68345,22.68345,0,0,0,22.68345,109.749,1.017536,0,0,24.89485,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.1016834,24.95179,19.91588,0,343.6531
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,19.7129,39.86449,34.18358,29.53273,29.53273,0,0,0,29.53273,66.74934,0,0,0,19.7129,31.08709,29.53273,0,0,0,318.7582,0,11.37418,-11.37418,408.0114,97.14538,0.1016834,32.486,15.77032,0,338.4711
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.32465,35.61389,32.43488,0,0,0,0,0,0,0,0,0,0,11.32465,0,0,0,0,12.63798,307.384,11.32465,0,11.32465,418.7549,99.70335,0.1015478,0,9.05972,0,318.7087
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,30.66129,30.66129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.313333,317.5762,0,0,0,418.7549,99.70335,0.1015478,0,0,0,317.5762
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,29.16152,29.16152,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,1.313333,317.5762,0,69.20894,-69.20894,345.8023,82.33371,0.1015478,72.32334,0,0,317.5762
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,27.65553,27.65553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.21215,248.3673,0,0,0,345.8023,82.33371,0.1015478,0,0,0,248.3673
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,26.09353,26.09353,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,78.21215,248.3673,0,17.95893,-17.95893,326.8719,77.82648,0.1015478,18.76708,0,0,248.3673
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,24.85513,24.85513,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,98.16652,230.4084,0,2.178338,-2.178338,324.5757,77.27979,0.1015478,2.276364,0,0,230.4084
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,23.82209,23.82209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.5869,228.23,0,0,0,324.5757,77.27979,0.1015478,0,0,0,228.23
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,22.78905,22.78905,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,100.5869,228.23,0,36.33323,-36.33323,286.2771,68.16109,0.1015478,37.96822,0,0,228.23
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,21.93026,21.93026,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,140.9572,191.8968,0,26.51831,-26.51831,258.3244,61.50568,0.1015478,27.71163,0,0,191.8968
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,21.17727,21.17727,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,170.4219,165.3785,0,12.64584,-12.64584,244.9945,58.33191,0.1015478,13.2149,0,0,165.3785
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,20.42427,20.42427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4729,152.7326,0,0,0,244.9945,58.33191,0.1015478,0,0,0,152.7326
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,19.64016,19.64016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.4729,152.7326,0,0,0,244.9945,58.33191,0.1015478,0,0,0,152.7326
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,19.0054,19.0054,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,184.4729,152.7326,0,42.48139,-42.48139,200.2152,47.67019,0.1015478,44.39305,0,0,152.7326
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.837646,20.40623,18.39553,55.4722,55.4722,0,0,0,55.4722,14.12896,0,7.105427E-15,0,7.837646,58.39179,55.4722,0,0,231.6744,110.2512,0,50.55415,-50.55415,146.9264,34.98241,0.1015478,61.01942,6.270116,0,118.0889
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,15.0663,23.36018,19.42857,15.02257,15.02257,0,0,0,15.02257,100.2911,0,0,0,15.0663,15.81323,15.02257,0,0,287.8457,59.6971,0,0.7469273,-0.7469273,146.1391,34.79496,0.1015478,16.52483,12.05304,0,74.7634
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,62.06486,40.12544,22.2103,0,0,0,-1,0,0,0,0,0,0,62.06486,0,0,0,0,288.6756,58.95017,62.06486,0,62.06486,205.019,48.81395,0.1008113,0,49.65189,0,121.015
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,61.70876,43.26535,25.09783,0,0,0,0,0,0,0,0,0,0,61.70876,0,0,0,0,226.6107,114.8085,61.70876,0,61.70876,263.5611,62.75251,0.1000896,0,49.36701,0,176.5173
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,64.66959,47.11274,27.59952,12.74175,12.74175,0,0,0,12.74175,507.541,0,0,0,64.66959,13.41237,12.74175,0,0,164.902,170.3464,51.25723,0,51.25723,312.188,74.33031,0.09949788,14.01592,51.73568,0,235.016
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,50.58466,44.98304,29.92697,0,0,0,0,0,0,0,0,0,0,50.58466,0,0,0,0,113.6448,216.4779,50.58466,0,50.58466,360.1768,85.7562,0.09892076,0,40.46773,0,267.0626
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,60.97668,51.029,32.15484,2.208919,2.208919,0,0,0,2.208919,2760.476,0,0,0,60.97668,2.325178,2.208919,0,0,63.06011,262.0041,58.6515,0,58.6515,415.8185,99.0042,0.09825993,2.429811,48.78135,0,322.9808
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,46.34058,47.57997,33.55504,14.40649,14.40649,0,-1,0,14.40649,321.6647,26.76726,0,0,46.34058,15.16472,14.40649,0,0,4.408604,314.7905,4.408604,0,4.408604,420.0009,100,0.09821062,15.84713,37.07247,0,361.1311
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,49.05503,49.16484,34.16491,54.16869,54.16869,0,0,0,54.16869,90.55977,0,0,0,49.05503,57.01967,54.16869,0,0,0,318.7582,0,7.964633,-7.964633,411.6054,98.00108,0.09821062,59.58556,39.24403,0,367.8133
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,20.43666,40.71428,34.79345,22.05546,22.05546,0,0,0,22.05546,92.66032,0,0,0,20.43666,23.21627,22.05546,0,0,8.849592,310.7936,0,2.779614,-2.779614,408.6754,97.30347,0.09821062,24.26101,16.34933,0,331.2303
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,15.27773,38.67846,34.30804,37.55883,37.55883,0,0,0,37.55883,40.67679,0,0,0,15.27773,39.53561,37.55883,0,0,11.93805,308.014,0,24.25788,-24.25788,383.1053,91.21538,0.09821062,41.31471,12.22218,0,323.2917
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.54492,36.6433,32.53445,42.01223,42.01223,0,0,0,42.01223,34.62069,0,0,0,14.54492,44.2234,42.01223,0,0,38.89125,283.7561,0,29.67848,-29.67848,351.8215,83.76685,0.09821062,46.21346,11.63594,0,298.301
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,30.78576,30.78576,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,71.86734,254.0776,0,29.78248,-29.78248,320.428,76.29223,0.09821062,31.12269,0,0,254.0776
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,29.2611,29.2611,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,104.959,224.2951,0,9.416148,-9.416148,310.5025,73.92902,0.09821062,9.839875,0,0,224.2951
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,27.76132,27.76132,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,115.4214,214.879,0,30.80993,-30.80993,278.026,66.19653,0.09821062,32.19637,0,0,214.879
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,26.18065,26.18065,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,149.6546,184.0691,0,35.38602,-35.38602,240.7259,57.31557,0.09821062,36.97839,0,0,184.0691
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,24.94225,24.94225,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,188.9724,148.683,0,9.25815,-9.25815,230.9669,54.99201,0.09821062,9.674767,0,0,148.683
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,23.92788,23.92788,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,199.2593,139.4249,0,41.05831,-41.05831,187.6877,44.68745,0.09821062,42.90593,0,0,139.4249
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,22.89485,22.89485,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,244.8796,98.36658,0,30.35425,-30.35425,155.6915,37.06932,0.09821062,31.72019,0,0,98.36658
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,22.01739,22.01739,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,278.6065,68.01234,0,32.92609,-32.92609,120.9843,28.80573,0.09821062,34.40777,0,0,68.01234
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,21.26439,21.26439,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,315.1911,35.08625,0,7.616653,-7.616653,112.9557,26.89415,0.09821062,7.959403,0,0,35.08625
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,20.51139,20.51139,43.13197,26.09612,0,-1,0,26.09612,0,0,17.03586,21.34906,0,27.46959,26.09612,0,0,323.654,27.46959,0,27.46959,-27.46959,84.00017,20,0.09821062,47.44517,0,0,27.46959
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,19.72728,19.72728,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.09924053,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,19.09252,19.09252,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1002048,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.4935,23.5567,18.46399,59.53976,59.53976,81,0,22.761,59.53976,32.74031,0,0,0,19.4935,0,0,21.46024,20.38723,264.6678,80.55719,39.88073,0,39.88073,206.7491,49.22588,0.1010173,65.49373,15.5948,81,100.0507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,40.506,30.54287,19.51569,36.75489,36.75489,81,0,22.761,36.75489,110.2058,0,0,0,40.506,0,0,44.24511,42.03286,224.7871,116.4498,82.53886,0,82.53886,285.0523,67.86947,0.1019888,40.43037,32.4048,81,156.9559
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,73.12993,43.93819,22.3161,44.11318,44.11318,0,-1,0,44.11318,165.778,0,0,0,73.12993,46.43493,44.11318,0,0,142.2482,190.7348,26.695,0,26.695,310.3774,73.89924,0.1016871,48.5245,58.50394,0,263.8647
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,94.07259,55.14832,25.22229,5.038028,5.038028,0,0,0,5.038028,1867.25,0,0,0,94.07259,5.303187,5.038028,0,0,115.5532,214.7603,88.7694,0,88.7694,394.5915,93.95016,0.1006964,5.541831,75.25807,0,308.8329
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,93.16061,57.92034,27.72398,0,0,0,0,0,0,0,66.37679,0,0,93.16061,0,0,0,0,26.78382,294.6528,26.78382,0,26.78382,420.0009,100,0.1004012,0,74.52849,0,387.8134
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,86.28199,58.04123,30.05143,41.73393,41.73393,0,0,0,41.73393,206.743,42.35154,0,0,86.28199,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1004012,45.90733,69.0256,0,405.0402
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,78.87801,57.82307,32.27308,45.23199,45.23199,0,0,0,45.23199,174.3855,31.26539,0,0,78.87801,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1004012,49.75518,63.10241,0,397.6362
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,72.01793,56.84719,33.67328,0,0,0,-1,0,0,0,72.01793,0,0,72.01793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004012,0,57.61434,0,390.7762
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,71.17289,57.25469,34.28937,34.85592,34.85592,0,0,0,34.85592,204.1917,34.48245,0,0,71.17289,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1004012,38.34151,56.93831,0,389.9311
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,53.90729,51.675,34.91791,40.00391,40.00391,0,0,0,40.00391,134.7551,11.79791,0,0,53.90729,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1004012,44.0043,43.12583,0,372.6655
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,32.16269,43.93556,34.42628,74.24236,74.24236,20.25,0,7.39125,74.24236,43.32121,0,0,0,32.16269,56.83406,53.99236,0,0,0,318.7582,0,24.67137,-24.67137,393.9949,93.80813,0.1004012,81.6666,25.73015,81,350.9209
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.751335,35.39257,32.65892,45.0046,45.0046,0,0,0,45.0046,21.66742,0,0,0,9.751335,47.37327,45.0046,0,0,27.41264,294.0869,0,37.62193,-37.62193,354.3379,84.366,0.1004012,49.50507,7.801068,0,303.8382
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,30.89155,30.89155,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,69.21478,256.4649,0,43.00421,-43.00421,309.0075,73.57307,0.1004012,44.9394,0,0,256.4649
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,29.38556,29.38556,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,116.9972,213.4607,0,72.31579,-72.31579,232.78,55.42369,0.1004012,108.7331,0,0,213.4607
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,27.86089,27.86089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3481,141.1449,0,0,0,232.78,55.42369,0.1004012,0,0,0,141.1449
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,26.28645,26.28645,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,197.3481,141.1449,0,20.70645,-20.70645,210.9535,50.22691,0.1004012,21.63824,0,0,141.1449
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,25.04804,25.04804,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,220.3553,120.4385,0,17.85046,-17.85046,192.1374,45.74691,0.1004012,18.65373,0,0,120.4385
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,24.03368,24.03368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.1891,102.588,0,0,0,192.1374,45.74691,0.1004012,0,0,0,102.588
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,23.00064,23.00064,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,240.1891,102.588,0,27.06659,-27.06659,163.6067,38.95391,0.1004012,28.28458,0,0,102.588
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,22.12318,22.12318,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,270.2631,75.52142,0,31.42069,-31.42069,130.4864,31.06813,0.1004012,32.83463,0,0,75.52142
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,21.35151,21.35151,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,305.175,44.10073,0,29.69886,-29.69886,99.18108,23.61449,0.1004012,31.03531,0,0,44.10073
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,20.59852,20.59852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.1737,14.40187,0,0,0,99.18108,23.61449,0.1004012,0,0,0,14.40187
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,19.8144,19.8144,63.88687,63.88687,50.20509,0,14.96989,63.88687,0,0,0,0,0,14.40187,13.68178,0,0,338.1737,14.40187,0,14.40187,-14.40187,84.00017,20,0.1004012,70.27555,0,81,14.40187
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,19.17965,19.17965,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1015798,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.82286,24.56748,18.56978,38.84382,38.84382,81,0,22.761,38.84382,58.75545,0,0,0,22.82286,0,0,42.15618,40.04837,298.7545,49.87914,62.87123,0,62.87123,196.2223,46.7195,0.1027347,42.72821,18.25829,81,72.70201
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,43.93563,31.66294,19.62149,23.63507,23.63507,81,0,22.761,23.63507,185.8917,0,0,0,43.93563,0,0,57.36493,54.49668,235.8833,106.4633,98.43231,0,98.43231,289.6034,68.95305,0.1034793,25.99858,35.14851,81,150.3989
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,59.69164,39.59511,22.42189,38.89898,38.89898,0,-1,0,38.89898,153.453,0,0,0,59.69164,40.9463,38.89898,0,0,137.451,195.0523,18.74534,0,18.74534,307.3868,73.18718,0.1032723,42.78888,47.75331,0,254.744
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,83.25512,51.11221,25.32808,13.01472,13.01472,0,0,0,13.01472,639.6995,0,0,0,83.25512,13.69971,13.01472,0,0,118.7057,211.9231,69.55541,0,69.55541,373.3728,88.89812,0.1025117,14.3162,66.6041,0,295.1783
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,67.88416,48.51888,27.84845,39.36977,39.36977,0,0,0,39.36977,172.4271,0,0,0,67.88416,41.44186,39.36977,0,0,49.15024,274.523,26.4423,0,26.4423,398.4582,94.87081,0.1022254,43.30675,54.30733,0,342.4072
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,75.4431,53.99034,30.17589,24.31534,24.31534,0,0,0,24.31534,310.2696,27.14007,0,0,75.4431,25.59509,24.31534,0,0,22.70794,298.3211,22.70794,0,22.70794,420.0009,100,0.1019809,26.74687,60.35448,0,373.7642
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,73.29913,55.82085,32.39754,15.54135,15.54135,0,0,0,15.54135,471.6393,56.93981,0,0,73.29913,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1019809,17.09549,58.6393,0,392.0573
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,71.9704,56.97667,33.79774,0.650308,0.650308,0,-1,0,0.650308,11067.12,71.28587,0,0,71.9704,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1019809,0.7153388,57.57632,0,390.7286
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,49.49274,49.58268,34.40761,41.68399,41.68399,0,0,0,41.68399,118.7332,5.614855,0,0,49.49274,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1019809,45.85239,39.59419,0,368.251
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,42.20899,47.83823,35.04237,27.59967,27.59967,0,0,0,27.59967,152.933,13.15671,0,0,42.20899,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1019809,30.35964,33.76719,0,360.9672
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,24.32643,41.63953,34.55074,40.91311,40.91311,0,0,0,40.91311,59.45877,0,0,0,24.32643,43.06643,40.91311,0,0,0,318.7582,0,18.74,-18.74,400.2472,95.29675,0.1019809,45.00442,19.46115,0,343.0847
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.498801,34.3148,32.78338,0,0,0,0,0,0,0,0,0,0,5.498801,0,0,0,0,20.82222,300.0182,5.498801,0,5.498801,405.4638,96.5388,0.1019218,0,4.399041,0,305.517
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,31.03468,31.03468,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,15.32342,304.9672,0,52.37449,-52.37449,350.2562,83.39417,0.1019218,54.73134,0,0,304.9672
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,29.51002,29.51002,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,73.5173,252.5927,0,43.04609,-43.04609,304.8817,72.59072,0.1019218,44.98316,0,0,252.5927
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,27.98536,27.98536,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,121.3463,209.5466,0,45.69422,-45.69422,256.7157,61.12267,0.1019218,47.75046,0,0,209.5466
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,26.41091,26.41091,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,172.1176,163.8524,0,59.75451,-59.75451,193.7289,46.12584,0.1019218,62.44346,0,0,163.8524
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,25.16628,25.16628,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,238.5115,104.0978,0,4.705194,-4.705194,188.7692,44.94497,0.1019218,4.916927,0,0,104.0978
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,24.13325,24.13325,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,243.7395,99.39265,0,34.03232,-34.03232,152.896,36.40374,0.1019218,35.56378,0,0,99.39265
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,23.08776,23.08776,70.61253,62.09231,0,-1,0,62.09231,0,0,8.520213,15.58147,0,65.36033,62.09231,0,0,281.5532,65.36033,0,65.36033,-65.36033,84.00017,20,0.1019218,77.67378,0,0,65.36033
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,22.19163,22.19163,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019218,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,21.43864,21.43864,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019218,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,20.67319,20.67319,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019218,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,19.90153,19.90153,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1024137,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,19.27299,19.27299,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1033777,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.90434,22.77446,18.63824,40.58211,40.58211,81,0,22.761,40.58211,39.19053,0,0,0,15.90434,0,0,40.41789,38.397,282.3552,64.63857,54.30134,0,54.30134,203.65,48.488,0.1044163,44.64032,12.72348,81,80.54292
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,38.63731,30.20589,19.70861,11.90086,11.90086,81,0,22.761,11.90086,324.6598,0,0,0,38.63731,0,0,69.09914,65.64418,228.0538,113.5098,104.2815,0,104.2815,302.5801,72.04273,0.1050525,13.09095,30.90985,81,152.1471
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,62.22277,40.53435,22.52768,0,0,0,-1,0,0,0,0,0,0,62.22277,0,0,0,0,123.7723,207.3631,62.22277,0,62.22277,361.6098,86.0974,0.1043848,0,49.77822,0,269.5859
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,83.76028,51.44353,25.44632,50.65266,50.65266,0,0,0,50.65266,165.362,0,0,0,83.76028,53.3186,50.65266,0,0,61.54957,263.3636,30.44168,0,30.44168,390.4893,92.97346,0.1040613,55.71793,67.00822,0,347.1239
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,96.93633,59.81549,27.98536,53.81432,53.81432,0,0,0,53.81432,180.1311,9.181794,0,0,96.93633,56.64664,53.81432,0,0,31.10789,290.7611,31.10789,0,31.10789,420.0009,100,0.1037327,59.19574,77.54906,0,387.6974
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,98.42222,63.45836,30.3128,13.29113,13.29113,0,0,0,13.29113,740.5107,84.43156,0,0,98.42222,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1037327,14.62024,78.73778,0,417.1805
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,98.48473,66.39668,32.53445,66.32119,66.32119,20.25,0,7.39125,66.32119,148.4966,49.98875,0,0,98.48473,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1037327,72.95331,78.78779,81,417.243
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,84.59922,62.19306,33.95332,31.95625,31.95625,0,-1,0,31.95625,264.7345,50.96106,0,0,84.59922,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1037327,35.15188,67.67937,0,403.3575
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,66.1739,55.69837,34.56941,17.34308,17.34308,0,0,0,17.34308,381.5579,47.91803,0,0,66.1739,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1037327,19.07739,52.93913,0,384.9321
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,51.87053,51.23824,35.16061,1.453609,1.453609,0,0,0,1.453609,3568.397,50.34041,0,0,51.87053,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1037327,1.598969,41.49642,0,370.6288
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,29.68725,43.43733,34.68765,14.22362,14.22362,0,0,0,14.22362,208.718,14.71502,0,0,29.68725,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1037327,15.64598,23.7498,0,348.4455
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.384037,35.55357,32.92029,63.20876,63.20876,20.25,0,7.39125,63.20876,14.8461,0,0,0,9.384037,45.21975,42.95876,0,0,0,318.7582,0,35.83571,-35.83571,382.2267,91.00617,0.1037327,69.52964,7.507229,81,328.1423
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,31.17159,31.17159,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,39.81746,282.9225,0,26.84842,-26.84842,353.926,84.26792,0.1037327,28.05659,0,0,282.9225
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,29.64693,29.64693,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,69.64903,256.0741,0,43.2714,-43.2714,308.3139,73.40793,0.1037327,45.21862,0,0,256.0741
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,28.10982,28.10982,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,117.7284,212.8027,0,18.2056,-18.2056,289.1235,68.8388,0.1037327,19.02485,0,0,212.8027
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,26.5167,26.5167,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,137.9568,194.5971,0,56.14177,-56.14177,229.9449,54.74868,0.1037327,58.66814,0,0,194.5971
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,25.27208,25.27208,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,200.3365,138.4553,0,47.01785,-47.01785,180.3837,42.94842,0.1037327,49.13366,0,0,138.4553
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,24.23904,24.23904,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,252.5786,91.43748,0,38.60192,-38.60192,139.6937,33.26035,0.1037327,40.339,0,0,91.43748
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,23.206,23.206,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,295.4696,52.83556,0,2.779763,-2.779763,136.7636,32.5627,0.1037327,2.904853,0,0,52.83556
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,22.3161,22.3161,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,298.5583,50.0558,0,23.96378,-23.96378,111.5036,26.54842,0.1037327,25.04215,0,0,50.0558
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,21.54443,21.54443,31.00991,24.78742,0,-1,0,24.78742,0,0,6.222497,9.323489,0,26.09202,24.78742,0,0,325.1847,26.09202,0,26.09202,-26.09202,84.00017,20,0.1037327,34.1109,0,0,26.09202
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,20.77276,20.77276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037327,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,19.98865,19.98865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037327,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,19.37256,19.37256,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1047955,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.427325,20.39279,18.74403,0,0,72.31579,0,20.56389,0,0,0,0,0,6.427325,0,0,72.31579,68.7,291.1353,56.73645,75.12733,0,75.12733,215.0777,51.20887,0.1054725,0,5.14186,81,63.16377
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.82764,25.8782,19.83307,57.50562,57.50562,81,0,22.761,57.50562,39.69637,0,0,0,22.82764,0,0,23.49438,22.31966,216.008,124.351,45.1473,0,45.1473,257.9082,61.40658,0.1062636,63.25618,18.26211,81,147.1787
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.86703,29.36833,22.64592,24.74159,24.74159,0,-1,0,24.74159,100.507,0,0,0,24.86703,26.04378,24.74159,0,0,170.8607,164.9836,0,1.176751,-1.176751,256.6678,61.11125,0.1062636,27.21575,19.89362,0,189.8506
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,28.25274,33.3954,25.57079,7.723733,7.723733,0,0,0,7.723733,365.7912,0,0,0,28.25274,8.130245,7.723733,0,0,172.1682,163.8069,20.12249,0,20.12249,275.7576,65.65645,0.106051,8.496106,22.60219,0,192.0596
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,44.79129,41.1399,28.12849,49.80293,49.80293,0,0,0,49.80293,89.93707,7.105427E-15,0,0,44.79129,52.42413,49.80293,0,0,152.0457,181.9171,0,7.632842,-7.632842,267.7119,63.7408,0.106051,54.78321,35.83303,0,226.7084
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,79.56092,55.91505,30.4746,43.56446,43.56446,0,0,0,43.56446,182.6281,0,0,0,79.56092,45.85732,43.56446,0,0,160.5266,174.2843,33.7036,0,33.7036,299.6859,71.35365,0.1056967,47.9209,63.64874,0,253.8452
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,53.61456,49.06059,32.67759,31.97181,31.97181,0,0,0,31.97181,167.6932,0,0,0,53.61456,33.65454,31.97181,0,0,126.823,204.6175,19.96002,0,19.96002,318.6217,75.86215,0.105488,35.16899,42.89165,0,258.2321
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,32.48867,43.68697,34.09645,0,0,0,-1,0,0,0,0,0,0,32.48867,0,0,0,0,106.863,222.5815,32.48867,0,32.48867,349.4431,83.20058,0.1051501,0,25.99094,0,255.0702
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,40.88877,47.03804,34.70632,16.9308,16.9308,0,0,0,16.9308,241.5052,0,0,0,40.88877,17.8219,16.9308,0,0,74.37434,251.8213,23.06687,0,23.06687,371.3263,88.41085,0.1049115,18.62388,32.71102,0,292.7101
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,35.66022,45.98605,35.30374,58.4297,58.4297,0,0,0,58.4297,61.03099,0,7.105427E-15,0,35.66022,61.50494,58.4297,0,0,51.30746,272.5815,0,25.84472,-25.84472,344.0836,81.9245,0.1049115,64.27267,28.52818,0,308.2417
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,22.57574,41.3995,34.83078,31.5234,31.5234,0,0,0,31.5234,71.61581,0,3.552714E-15,0,22.57574,33.18253,31.5234,0,0,80.02382,246.7368,0,10.60679,-10.60679,332.903,79.26247,0.1049115,34.67574,18.06059,0,269.3125
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.359175,35.42595,33.08209,0,0,0,0,0,0,0,0,0,0,8.359175,0,0,0,0,91.80914,236.13,8.359175,0,8.359175,340.8333,81.15061,0.1048253,0,6.687339,0,244.4892
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,31.32717,31.32717,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,83.44996,243.6533,0,39.32553,-39.32553,299.3805,71.28093,0.1048253,41.09518,0,0,243.6533
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,29.79006,29.79006,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,127.145,204.3277,0,48.98808,-48.98808,247.7425,58.9862,0.1048253,51.19254,0,0,204.3277
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,28.24673,28.24673,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,181.5762,155.3396,0,24.22476,-24.22476,222.2074,52.90642,0.1048253,25.31487,0,0,155.3396
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,26.65361,26.65361,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,208.4926,131.1149,0,19.2355,-19.2355,201.9314,48.07881,0.1048253,20.1011,0,0,131.1149
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,25.41521,25.41521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.8654,111.8794,0,0,0,201.9314,48.07881,0.1048253,0,0,0,111.8794
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,24.38217,24.38217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.8654,111.8794,0,0,0,201.9314,48.07881,0.1048253,0,0,0,111.8794
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,23.34913,23.34913,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,229.8654,111.8794,0,40.33836,-40.33836,159.411,37.95493,0.1048253,42.15359,0,0,111.8794
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,22.453,22.453,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,274.6858,71.54103,0,3.858484,-3.858484,155.3438,36.98655,0.1048253,4.032115,0,0,71.54103
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,21.66889,21.66889,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,278.973,67.68255,0,8.685008,-8.685008,146.189,34.80684,0.1048253,9.075833,0,0,67.68255
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,20.89723,20.89723,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,288.623,58.99754,0,13.29122,-13.29122,132.1789,31.47109,0.1048253,13.88933,0,0,58.99754
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,20.12556,20.12556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,303.391,45.70632,0,0,0,132.1789,31.47109,0.1048253,0,0,0,45.70632
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,19.49702,19.49702,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,303.391,45.70632,0,14.76557,-14.76557,116.6146,27.76532,0.1048253,15.43002,0,0,45.70632
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.79762,23.78595,18.86849,23.35402,23.35402,0,0,0,23.35402,80.48988,0,0,0,18.79762,24.58318,23.35402,0,0,319.7972,30.94075,0,5.785555,-5.785555,110.5161,26.3133,0.1048253,25.68942,15.0381,0,49.73838
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.28708,28.096,19.96998,46.8317,46.8317,81,0,22.761,46.8317,64.67217,0,0,0,30.28708,0,0,34.1683,32.45988,326.2256,25.1552,62.74696,0,62.74696,170.0431,40.48637,0.1058511,51.51487,24.22966,81,55.44228
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,37.99745,33.30683,22.78905,23.05783,23.05783,0,-1,0,23.05783,164.792,0,0,0,37.99745,24.2714,23.05783,0,0,263.4786,81.62746,13.72605,0,13.72605,183.0647,43.58676,0.1057093,25.36361,30.39796,0,119.6249
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,59.32784,43.18392,25.72636,7.548819,7.548819,0,0,0,7.548819,785.9222,0,0,0,59.32784,7.946125,7.548819,0,0,249.7526,93.98091,51.38172,0,51.38172,231.8097,55.19268,0.105182,8.3037,47.46228,0,153.3087
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,68.39518,49.20298,28.28407,14.25852,14.25852,0,0,0,14.25852,479.6795,0,0,0,68.39518,15.00896,14.25852,0,0,198.3708,140.2245,53.38622,0,53.38622,282.4563,67.25137,0.1046397,15.68437,54.71614,0,208.6196
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,68.04414,51.79903,30.63018,5.723435,5.723435,0,0,0,5.723435,1188.869,0,0,0,68.04414,6.024669,5.723435,0,0,144.9846,188.272,62.01947,0,62.01947,341.2932,81.26012,0.1040167,6.295779,54.43531,0,256.3162
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,63.23284,52.61111,32.83316,13.45789,13.45789,0,0,0,13.45789,469.8571,0,0,0,63.23284,14.1662,13.45789,0,0,82.96516,244.0896,49.06664,0,49.06664,387.8419,92.34312,0.103529,14.80368,50.58627,0,307.3224
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,49.4385,49.37086,34.23336,9.719672,9.719672,0,-1,0,9.719672,508.6438,5.308747,0,0,49.4385,10.23123,9.719672,0,0,33.89853,288.2495,33.89853,0,33.89853,420.0009,100,0.1031948,10.69164,39.5508,0,337.688
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,51.35149,50.71117,34.84945,0,0,0,0,0,0,0,51.35149,0,0,51.35149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031948,0,41.08119,0,370.1097
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,30.58307,44.51638,35.44065,0,0,0,0,0,0,0,30.58307,0,0,30.58307,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031948,0,24.46646,0,349.3413
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.94003,39.25689,34.96769,0,0,0,0,0,0,0,14.94003,0,0,14.94003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031948,0,11.95203,0,333.6983
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.066526,34.35178,33.219,0,0,0,0,0,0,0,4.066526,0,0,4.066526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031948,0,3.253221,0,322.8247
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,31.4703,31.4703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031948,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,29.92697,29.92697,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1031948,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,28.40853,28.40853,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1031948,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,26.79674,26.79674,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1031948,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,25.53345,25.53345,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1031948,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,24.51908,24.51908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1031948,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,23.47359,23.47359,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1031948,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,22.5588,22.5588,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1031948,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,21.79335,21.79335,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1031948,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,21.02169,21.02169,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1031948,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,20.25002,20.25002,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1031948,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,19.64016,19.64016,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1031948,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,12.10158,22.14114,19.0054,30.26504,30.26504,81,0,22.761,30.26504,39.98535,0,0,0,12.10158,0,0,50.73496,48.19821,202.655,136.3687,60.29979,0,60.29979,284.9508,67.8453,0.1042227,33.29155,9.681267,81,148.4703
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.08335,29.61106,20.11311,31.54475,31.54475,81,0,22.761,31.54475,111.2177,7.105427E-15,0,0,35.08335,0,0,49.45525,46.98249,142.3552,190.6385,82.06584,0,82.06584,362.8053,86.38204,0.1050238,34.69922,28.06668,81,225.7219
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,49.89586,37.05713,22.92596,40.45707,40.45707,0,-1,0,40.45707,123.3304,0,0,0,49.89586,42.58639,40.45707,0,0,60.28939,264.4978,7.309469,0,7.309469,369.7397,88.03308,0.1049517,44.50278,39.91669,0,314.3936
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,54.80613,41.88333,25.88816,0,0,0,0,0,0,0,1.826211,0,0,54.80613,0,0,0,0,52.97992,271.0763,52.97992,0,52.97992,420.0009,100,0.1044321,0,43.84491,0,325.8824
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,87.94006,56.71088,28.43964,24.09599,24.09599,0,0,0,24.09599,364.9572,62.57586,0,0,87.94006,25.3642,24.09599,0,0,0,318.7582,0,0,0,420.0009,100,0.1044321,26.50559,70.35204,0,406.6983
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,91.5806,61.10786,30.76709,0,0,0,0,0,0,0,91.5806,0,0,91.5806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044321,0,73.26447,0,410.3388
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,54.9175,49.84335,32.9763,0,0,0,0,0,0,0,54.9175,0,0,54.9175,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044321,0,43.93401,0,373.6757
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,60.20255,53.29191,34.3765,84.80699,68.7,0,-1,0,68.7,87.63108,0,16.10699,24.58769,60.20255,72.31579,68.7,0,0,0,318.7582,0,12.11324,-12.11324,407.2324,96.95989,0.1044321,93.28769,48.16204,0,378.9608
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,62.05858,54.66427,34.98636,49.81077,49.81077,0,0,0,49.81077,124.5887,0,0,0,62.05858,52.43239,49.81077,0,0,13.45915,306.645,9.626193,0,9.626193,416.3646,99.13422,0.1043383,54.79185,49.64687,0,368.7036
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,48.04531,50.39336,35.58378,15.68354,15.68354,0,0,0,15.68354,306.3423,27.70336,0,0,48.04531,16.50899,15.68354,0,0,3.832958,315.3086,3.832958,0,3.832958,420.0009,100,0.1043009,17.25189,38.43625,0,363.3539
