Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,28.07094,43.38119,35.11082,40.44053,40.44053,0,0,0,40.44053,69.41288,0,0,0,28.07094,42.56898,40.44053,0,0,0,318.7582,0,14.49804,-14.49804,404.7186,96.36137,0.1043009,44.48459,22.45675,0,346.8292
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.413549,34.31279,33.36213,31.69417,31.69417,0,0,0,31.69417,10.77028,0,0,0,3.413549,33.36229,31.69417,0,0,16.10894,304.2602,0,29.94874,-29.94874,373.1498,88.84502,0.1043009,34.86359,2.730839,0,307.6737
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,31.60721,31.60721,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,49.38531,274.3114,0,34.07335,-34.07335,337.2334,80.2935,0.1043009,35.60665,0,0,274.3114
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,30.0701,30.0701,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,87.24458,240.2381,0,61.72765,-61.72765,272.1667,64.80147,0.1043009,64.5054,0,0,240.2381
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,28.54543,28.54543,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,155.8309,178.5104,0,72.31579,-72.31579,195.9392,46.65209,0.1043009,101.4788,0,0,178.5104
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,26.93365,26.93365,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,236.1817,106.1947,0,2.51963,-2.51963,193.2832,46.01973,0.1043009,2.633014,0,0,106.1947
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,25.65791,25.65791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.9813,103.675,0,0,0,193.2832,46.01973,0.1043009,0,0,0,103.675
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,24.62487,24.62487,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,238.9813,103.675,0,15.61963,-15.61963,176.8187,42.09961,0.1043009,16.32252,0,0,103.675
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,23.59184,23.59184,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,256.3365,88.05539,0,1.574676,-1.574676,175.1588,41.7044,0.1043009,1.645536,0,0,88.05539
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,22.68326,22.68326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.0861,86.48071,0,0,0,175.1588,41.7044,0.1043009,0,0,0,86.48071
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,21.89293,21.89293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.0861,86.48071,0,0,0,175.1588,41.7044,0.1043009,0,0,0,86.48071
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,21.12748,21.12748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.0861,86.48071,0,0,0,175.1588,41.7044,0.1043009,0,0,0,86.48071
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,20.37448,20.37448,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,258.0861,86.48071,0,2.837356,-2.837356,172.168,40.9923,0.1043009,2.965037,0,0,86.48071
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,19.7584,19.7584,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,261.2387,83.64336,0,19.10254,-19.10254,152.0322,36.19806,0.1043009,19.96215,0,0,83.64336
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,7.010171,20.93373,19.12986,0,0,0,0,0,0,0,0,0,0,7.010171,0,0,0,0,282.4638,64.54082,7.010171,0,7.010171,158.6826,37.78149,0.1042327,0,5.608137,0,71.55099
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,31.91379,28.8509,20.25002,73.27812,73.27812,20.25,0,7.39125,73.27812,43.5516,0,0,0,31.91379,55.81908,53.02813,0,0,275.4536,70.84998,0,23.90528,-23.90528,133.4842,31.78189,0.1042327,80.60593,25.53103,81,102.7638
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,35.16079,32.77014,23.06909,20.78906,20.78906,0,-1,0,20.78906,169.1312,0,0,0,35.16079,21.88323,20.78906,0,0,302.015,46.94469,13.27756,0,13.27756,146.0804,34.78098,0.1041038,22.86797,28.12863,0,82.10548
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,48.71766,40.0634,26.0064,7.122483,7.122483,0,0,0,7.122483,683.9982,0,0,0,48.71766,7.49735,7.122483,0,0,288.7375,58.8945,41.22031,0,41.22031,185.1854,44.09168,0.1037056,7.834731,38.97412,0,107.6122
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,83.02254,54.983,28.60144,39.22007,39.22007,0,0,0,39.22007,211.6838,0,0,0,83.02254,41.28428,39.22007,0,0,247.5172,95.99277,41.73826,0,41.73826,224.7818,53.51937,0.1033056,43.14207,66.41803,0,179.0153
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,91.0485,61.06596,30.91022,14.77215,14.77215,0,0,0,14.77215,616.3526,0,0,0,91.0485,15.54963,14.77215,0,0,205.7789,133.5572,75.49888,0,75.49888,296.4063,70.5728,0.1025896,16.24936,72.8388,0,224.6057
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,76.00435,57.71413,33.1132,42.66313,42.66313,0,0,0,42.66313,178.15,0,0,0,76.00435,44.90855,42.66313,0,0,130.28,201.5062,31.09579,0,31.09579,325.9064,77.59661,0.1022976,46.92944,60.80348,0,277.5106
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,40.15142,46.58767,34.5134,6.152199,6.152199,0,-1,0,6.152199,652.6353,0,0,0,40.15142,6.475999,6.152199,0,0,99.18424,229.4924,33.67543,0,33.67543,357.8537,85.20309,0.1019833,6.767419,32.12114,0,269.6438
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,32.79953,44.88593,35.12949,7.112722,7.112722,0,0,0,7.112722,461.1389,0,0,0,32.79953,7.487076,7.112722,0,0,65.50882,259.8003,25.31245,0,25.31245,381.8672,90.92059,0.1017483,7.823995,26.23962,0,292.5998
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,24.0203,42.77033,35.72069,4.244939,4.244939,0,0,0,4.244939,565.8574,0,0,0,24.0203,4.468357,4.244939,0,0,40.19636,282.5815,19.55194,0,19.55194,400.4158,95.33691,0.1015675,4.669433,19.21624,0,306.6018
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.310223,36.73624,35.23529,32.86054,32.86054,0,0,0,32.86054,16.15988,0,0,0,5.310223,34.59004,32.86054,0,0,20.64442,300.1783,0,29.27982,-29.27982,369.5522,87.98844,0.1015675,36.14659,4.248178,0,305.4885
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.374613,34.15974,33.49903,75.47423,75.47423,20.25,0,7.39125,75.47423,3.146257,0,1.421085E-14,0,2.374613,58.13076,55.22422,0,0,53.17755,270.8984,0,55.75615,-55.75615,310.7801,73.9951,0.1015675,83.02164,1.899691,81,273.273
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,31.75034,31.75034,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,115.1288,215.1423,0,58.05954,-58.05954,249.5799,59.42367,0.1015675,60.67222,0,0,215.1423
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,30.20701,30.20701,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,179.6394,157.0827,0,72.31579,-72.31579,173.3524,41.2743,0.1015675,75.61993,0,0,157.0827
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,28.6699,28.6699,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,259.9903,84.76695,0,71.08987,-71.08987,98.41708,23.43259,0.1015675,74.28892,0,0,84.76695
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,27.05811,27.05811,35.45082,12.99323,0,-1,0,12.99323,0,0,22.45759,26.00268,0,13.67708,12.99323,0,0,338.9791,13.67708,0,13.67708,-13.67708,84.00017,20,0.1015675,38.9959,0,0,13.67708
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,25.78237,25.78237,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015675,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,24.74933,24.74933,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015675,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,23.7163,23.7163,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015675,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,22.80772,22.80772,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015675,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,22.01739,22.01739,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015675,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,21.24572,21.24572,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015675,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,20.49272,20.49272,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.102409,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,19.88286,19.88286,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1032228,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.59534,23.85923,19.25432,54.93657,54.93657,81,0,22.761,54.93657,32.02847,0,0,0,17.59534,0,0,26.06343,24.76026,259.6429,85.07957,42.3556,0,42.3556,213.864,50.91989,0.1039098,60.43023,14.07627,81,102.6749
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,46.89406,33.35896,20.37448,21.83279,21.83279,81,0,22.761,21.83279,214.7873,0,0,0,46.89406,0,0,59.16721,56.20885,217.2874,123.1996,103.1029,0,103.1029,311.676,74.20842,0.1044758,24.01607,37.51525,81,170.0937
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,71.20999,44.29594,23.19355,22.25362,22.25362,0,-1,0,22.25362,319.9928,0,0,0,71.20999,23.42487,22.25362,0,0,114.1844,215.9922,47.78512,0,47.78512,357.0089,85.00195,0.1040337,24.47899,56.96799,0,287.2022
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,90.6655,54.95418,26.14954,0,0,0,0,0,0,0,24.26618,0,0,90.6655,0,0,0,0,66.39931,258.9988,66.39931,0,66.39931,420.0009,100,0.1034255,0,72.5324,0,349.6643
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,98.53608,61.46416,28.73835,53.54171,53.54171,0,0,0,53.54171,184.0361,42.17638,0,0,98.53608,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1034255,58.89589,78.82887,0,417.2943
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,97.3969,63.96398,31.04713,9.221195,9.221195,0,0,0,9.221195,1056.229,87.69037,0,0,97.3969,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1034255,10.14331,77.91751,0,416.1551
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,90.77761,63.92843,33.25634,0,0,0,0,0,0,0,90.77761,0,0,90.77761,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034255,0,72.62209,0,409.5358
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,80.68169,61.44989,34.65654,0.9581568,0.9581568,0,-1,0,0.9581568,8420.511,79.6731,0,0,80.68169,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1034255,1.053972,64.54535,0,399.4399
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,67.5056,56.9908,35.24773,22.73947,22.73947,0,0,0,22.73947,296.8653,43.56931,0,0,67.5056,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1034255,25.01342,54.00448,0,386.2638
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,48.69942,50.91395,35.85137,19.59639,19.59639,0,0,0,19.59639,248.5123,28.07165,0,0,48.69942,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1034255,21.55602,38.95954,0,367.4576
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,23.65557,42.29395,35.3722,87.4233,87.4233,20.25,0,7.39125,87.4233,27.05866,0,1.421085E-14,0,23.65557,70.70873,67.1733,0,0,0,318.7582,0,47.05316,-47.05316,370.4025,88.19089,0.1034255,96.16563,18.92446,81,342.4138
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.237348,35.95942,33.64217,21.63249,21.63249,0,0,0,21.63249,38.07859,0,3.552714E-15,0,8.237348,22.77105,21.63249,0,0,52.28129,271.7051,0,14.5337,-14.5337,355.0826,84.5433,0.1034255,23.79574,6.589878,0,279.9424
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,31.90592,31.90592,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,68.42984,257.1714,0,26.94195,-26.94195,326.6833,77.78158,0.1034255,28.15434,0,0,257.1714
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,30.36881,30.36881,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,98.36534,230.2294,0,50.85873,-50.85873,273.0735,65.01736,0.1034255,53.14738,0,0,230.2294
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,28.80681,28.80681,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,154.875,179.3707,0,15.75959,-15.75959,256.4614,61.06211,0.1034255,16.46877,0,0,179.3707
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,27.18257,27.18257,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,172.3857,163.6111,0,10.52541,-10.52541,245.3666,58.42051,0.1034255,10.99905,0,0,163.6111
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,25.90683,25.90683,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,184.0806,153.0857,0,21.02086,-21.02086,223.2087,53.14482,0.1034255,21.9668,0,0,153.0857
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,24.8738,24.8738,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,207.4371,132.0648,0,10.61812,-10.61812,212.0162,50.47995,0.1034255,11.09593,0,0,132.0648
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,23.84076,23.84076,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,219.235,121.4467,0,16.97972,-16.97972,194.118,46.21849,0.1034255,17.74381,0,0,121.4467
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,22.92596,22.92596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.1014,104.467,0,0,0,194.118,46.21849,0.1034255,0,0,0,104.467
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,22.14185,22.14185,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,238.1014,104.467,0,11.63689,-11.63689,181.8517,43.29793,0.1034255,12.16055,0,0,104.467
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,21.37018,21.37018,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,251.0313,92.83009,0,15.47473,-15.47473,165.5399,39.41418,0.1034255,16.17109,0,0,92.83009
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,20.61719,20.61719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.2254,77.35536,0,0,0,165.5399,39.41418,0.1034255,0,0,0,77.35536
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,20.00732,20.00732,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,268.2254,77.35536,0,8.903346,-8.903346,156.1549,37.17967,0.1034255,9.303997,0,0,77.35536
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.49673,22.88489,19.37256,0,0,0,0,0,0,0,0,0,0,13.49673,0,0,0,0,278.118,68.45201,13.49673,0,13.49673,168.959,40.22826,0.1033027,0,10.79738,0,81.94874
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,34.34027,29.79997,20.49272,35.78887,35.78887,0,0,0,35.78887,95.95238,7.105427E-15,0,0,34.34027,37.67249,35.78887,0,0,264.6213,80.59907,0,3.332222,-3.332222,165.4466,39.39196,0.1033027,39.36775,27.47222,0,114.9393
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,72.01368,44.70851,23.31179,64.34681,64.34681,0,-1,0,64.34681,111.9149,0,0,2.081493,72.01368,67.73349,64.34681,0,0,268.3238,77.26685,4.280196,0,4.280196,169.5071,40.35876,0.1032639,70.78149,57.61095,0,149.2805
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,86.64521,53.54313,26.274,30.69389,30.69389,0,0,0,30.69389,282.2882,0,0,0,86.64521,32.30935,30.69389,0,0,264.0435,81.11902,54.33586,0,54.33586,221.0546,52.63195,0.102773,33.76328,69.31617,0,167.7642
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,95.39991,60.31501,28.88148,28.45073,28.45073,0,0,0,28.45073,335.3163,0,0,0,95.39991,29.94813,28.45073,0,0,209.7077,130.0213,65.45177,0,65.45177,283.1476,67.41597,0.1021878,31.2958,76.31993,0,225.4212
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,99.56221,65.11241,31.19026,52.88539,52.88539,0,0,0,52.88539,188.2603,0,0,0,99.56221,55.66883,52.88539,0,0,144.2559,188.9279,43.89338,0,43.89338,324.7886,77.33045,0.1017991,58.17393,79.64977,0,288.4901
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,90.49603,63.98163,33.39324,26.51329,26.51329,0,0,0,26.51329,341.3232,0,0,0,90.49603,27.90873,26.51329,0,0,100.3625,228.4319,62.5873,0,62.5873,384.1641,91.46746,0.10125,29.16462,72.39682,0,318.9279
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,71.30428,57.90268,34.79345,69.00191,68.7,0,-1,0,68.7,103.7908,0,0.3019137,7.202105,71.30428,72.31579,68.7,0,0,37.77525,284.7605,0,1.011508,-1.011508,383.0979,91.21359,0.10125,75.90211,57.04343,0,356.0648
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,66.1175,56.63572,35.39087,34.77871,34.77871,0,0,0,34.77871,190.1091,0,0,0,66.1175,36.60917,34.77871,0,0,38.89915,283.749,29.50833,0,29.50833,411.0919,97.87884,0.1009931,38.25658,52.894,0,349.8665
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,46.82364,50.41734,35.98206,0,0,0,0,0,0,0,37.43282,0,0,46.82364,0,0,0,0,9.390818,310.3065,9.390818,0,9.390818,420.0009,100,0.1009116,0,37.45891,0,357.1301
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,29.54519,44.26927,35.51532,44.60872,44.60872,0,0,0,44.60872,66.23186,0,0,0,29.54519,46.95655,44.60872,0,0,0,318.7582,0,17.41136,-17.41136,401.6476,95.6302,0.1009116,49.06959,23.63615,0,348.3034
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.350564,34.71449,33.77908,30.86498,30.86498,0,0,0,30.86498,10.85555,0,7.105427E-15,0,3.350564,32.48946,30.86498,0,0,19.34595,301.3469,0,29.13889,-29.13889,370.9326,88.3171,0.1009116,33.95148,2.680451,0,304.6974
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,32.0615,32.0615,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,51.7225,272.208,0,15.23136,-15.23136,354.8773,84.49443,0.1009116,15.91677,0,0,272.208
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,30.50572,30.50572,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,68.64623,256.9766,0,59.56946,-59.56946,292.0856,69.54404,0.1009116,62.25008,0,0,256.9766
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,28.96861,28.96861,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,134.8345,197.4072,0,47.47586,-47.47586,242.0416,57.62885,0.1009116,49.61227,0,0,197.4072
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,27.33815,27.33815,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,187.5855,149.9313,0,25.52958,-25.52958,215.1311,51.22158,0.1009116,26.67841,0,0,149.9313
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,26.06241,26.06241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.9517,124.4017,0,0,0,215.1311,51.22158,0.1009116,0,0,0,124.4017
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,25.02938,25.02938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.9517,124.4017,0,0,0,215.1311,51.22158,0.1009116,0,0,0,124.4017
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,23.97767,23.97767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.9517,124.4017,0,0,0,215.1311,51.22158,0.1009116,0,0,0,124.4017
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,23.05042,23.05042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.9517,124.4017,0,0,0,215.1311,51.22158,0.1009116,0,0,0,124.4017
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,22.26009,22.26009,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,215.9517,124.4017,0,25.86161,-25.86161,187.8706,44.731,0.1009116,27.02538,0,0,124.4017
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,21.49464,21.49464,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,244.6868,98.54011,0,2.943304,-2.943304,184.7681,43.99231,0.1009116,3.075752,0,0,98.54011
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,20.76032,20.76032,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,247.9571,95.5968,0,32.46626,-32.46626,150.5456,35.84412,0.1009116,33.92724,0,0,95.5968
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,20.14423,20.14423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.0308,63.13055,0,0,0,150.5456,35.84412,0.1009116,0,0,0,63.13055
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.767085,21.5211,19.51569,23.1673,23.1673,0,0,0,23.1673,33.52607,0,0,0,7.767085,24.38663,23.1673,0,0,284.0308,63.13055,0,16.61954,-16.61954,133.0271,31.67305,0.1009116,25.48403,6.213668,0,70.89763
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.81586,23.99252,20.63585,33.39934,33.39934,0,0,0,33.39934,38.3716,0,7.105427E-15,0,12.81586,35.1572,33.39934,0,0,302.4969,46.511,0,22.34134,-22.34134,109.4772,26.06596,0.1009116,36.73927,10.25269,0,59.32686
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.744413,26.03782,23.45493,0,0,0,-1,0,0,0,0,0,0,9.744413,0,0,0,0,327.3206,24.16967,9.744413,0,9.744413,118.7216,28.26699,0.1008272,0,7.79553,0,33.91408
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.09081,29.42888,26.42957,53.60216,53.60216,20.25,0,7.39125,53.60216,20.69098,0,0,0,11.09081,35.10754,33.35216,0,0,317.5762,32.93964,0,24.01672,-24.01672,93.40575,22.23942,0.1008272,58.96238,8.87265,81,44.03045
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,17.33454,33.83193,29.01839,0,0,72.31579,0,20.56389,0,0,0,0,0,17.33454,0,0,72.31579,68.7,344.2614,8.922915,86.03454,0,86.03454,175.0253,41.6726,0.1013352,0,13.86763,81,26.25745
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,16.20257,35.90219,31.34584,0,0,72.31579,0,20.56389,0,0,0,0,0,16.20257,0,0,72.31579,68.7,258.2269,86.354,84.90257,0,84.90257,255.5709,60.8501,0.1018455,0,12.96206,81,102.5566
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,31.01112,42.62965,33.53637,16.48609,16.48609,81,0,22.761,16.48609,188.1048,0,0,0,31.01112,0,0,64.51392,61.28822,173.3243,162.7663,92.29933,0,92.29933,343.1338,81.69835,0.1024899,18.1347,24.8089,81,193.7774
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,23.39836,41.76009,34.93658,6.12407,6.12407,0,-1,0,6.12407,382.072,0,0,0,23.39836,6.446389,6.12407,0,0,81.02501,245.8357,16.95197,0,16.95197,359.2158,85.5274,0.1023443,6.736477,18.71869,0,269.2341
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,19.09363,41.09126,35.54644,20.61526,20.61526,0,0,0,20.61526,92.6189,0,3.552714E-15,0,19.09363,21.70028,20.61526,0,0,64.07304,261.0925,0,2.606648,-2.606648,356.4682,84.87321,0.1023443,22.67679,15.2749,0,280.1861
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.671681,37.45149,36.12519,0,0,0,0,0,0,0,0,0,0,4.671681,0,0,0,0,66.96931,258.4858,4.671681,0,4.671681,360.9001,85.92843,0.1023042,0,3.737345,0,263.1575
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.96331,37.34411,35.65223,0,0,0,0,0,0,0,0,0,0,5.96331,0,0,0,0,62.29763,262.6904,5.96331,0,5.96331,366.5574,87.2754,0.1022531,0,4.770648,0,268.6537
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.135615,35.09189,33.93465,19.86596,19.86596,0,0,0,19.86596,20.8176,0,0,0,4.135615,20.91153,19.86596,0,0,56.33433,268.0573,0,16.77592,-16.77592,348.874,83.06508,0.1022531,21.85255,3.308492,0,272.1929
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,32.20463,32.20463,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,74.97424,251.2814,0,45.00681,-45.00681,301.4327,71.76955,0.1022531,47.03212,0,0,251.2814
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,30.66129,30.66129,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,124.9818,206.2746,0,22.04151,-22.04151,278.1989,66.2377,0.1022531,23.03338,0,0,206.2746
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,29.12419,29.12419,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,149.4724,184.2331,0,23.18912,-23.18912,253.7554,60.41784,0.1022531,24.23263,0,0,184.2331
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,27.49373,27.49373,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,175.2381,161.044,0,2.035841,-2.035841,251.6095,59.90689,0.1022531,2.127454,0,0,161.044
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,26.19932,26.19932,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,177.5001,159.0081,0,15.62001,-15.62001,235.1445,55.98668,0.1022531,16.32291,0,0,159.0081
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,25.16628,25.16628,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,194.8557,143.3881,0,23.03563,-23.03563,210.8628,50.20533,0.1022531,24.07224,0,0,143.3881
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,24.1208,24.1208,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,220.4508,120.3525,0,24.54297,-24.54297,184.9923,44.04569,0.1022531,25.64741,0,0,120.3525
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,23.19355,23.19355,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,247.7208,95.80952,0,1.935392,-1.935392,182.9522,43.55996,0.1022531,2.022485,0,0,95.80952
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,22.40322,22.40322,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,249.8712,93.87412,0,19.07355,-19.07355,162.8469,38.77299,0.1022531,19.93186,0,0,93.87412
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,21.61288,21.61288,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,271.0641,74.80057,0,16.96963,-16.96963,144.9593,34.51406,0.1022531,17.73326,0,0,74.80057
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,20.89723,20.89723,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,289.9192,57.83094,0,20.4371,-20.4371,123.4167,29.38488,0.1022531,21.35677,0,0,57.83094
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,20.28736,20.28736,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,312.6271,37.39383,0,27.03294,-27.03294,94.92151,22.60031,0.1022531,50.52443,0,81,37.39383
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,14.00971,23.29465,19.64016,46.077,46.077,81,0,22.761,46.077,30.40499,0,0,0,14.00971,0,0,34.923,33.17685,342.6637,10.36089,47.18655,0,47.18655,139.6866,33.25865,0.1029816,50.6847,11.20777,81,24.3706
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.62718,27.61662,20.76032,12.4233,12.4233,81,0,22.761,12.4233,206.2832,0,0,0,25.62718,0,0,68.5767,65.14787,295.4771,52.82879,90.77505,0,90.77505,225.8034,53.7626,0.1036215,13.66563,20.50175,81,78.45597
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,34.26422,33.06222,23.59184,14.71397,14.71397,0,-1,0,14.71397,232.8686,0,0,0,34.26422,15.48839,14.71397,0,0,204.7021,134.5263,18.77583,0,18.77583,243.6157,58.00362,0.1034607,16.18537,27.41138,0,168.7906
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,37.72813,37.2653,26.56648,11.35362,11.35362,0,0,0,11.35362,332.3004,0,0,0,37.72813,11.95118,11.35362,0,0,185.9263,151.4246,25.77695,0,25.77695,268.0699,63.82603,0.1032407,12.48899,30.18251,0,189.1527
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,30.59455,37.883,29.17397,0,0,0,0,0,0,0,0,0,0,30.59455,0,0,0,0,160.1493,174.6238,30.59455,0,30.59455,297.0944,70.73662,0.1029808,0,24.47564,0,205.2184
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,41.93373,43.88304,31.48897,69.73834,69.73834,20.25,0,7.39125,69.73834,60.13009,0,1.421085E-14,0,41.93373,52.09299,49.48834,0,0,129.5548,202.1589,0,10.15927,-10.15927,286.3856,68.1869,0.1029808,76.71218,33.54698,81,244.0927
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,52.30747,49.72644,33.67328,16.14888,16.14888,81,0,22.761,16.14888,323.9077,0,0,0,52.30747,0,0,64.85112,61.60856,140.8428,191.9997,113.916,0,113.916,394.4558,93.91786,0.1034166,17.76377,41.84597,81,244.3071
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,57.01143,52.94503,35.07349,9.838851,9.838851,0,-1,0,9.838851,579.4521,19.72792,0,0,57.01143,10.35669,9.838851,0,0,26.92682,294.5241,26.92682,0,26.92682,420.0009,100,0.1031901,10.82274,45.60914,0,351.5355
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,44.22033,49.19516,35.6709,0,0,0,0,0,0,0,44.22033,0,0,44.22033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031901,0,35.37626,0,362.9785
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,20.30183,42.19898,36.2621,49.70218,49.70218,0,0,0,49.70218,40.84696,0,0,0,20.30183,52.31808,49.70218,0,0,0,318.7582,0,32.01625,-32.01625,386.2527,91.96475,0.1031901,54.6724,16.24146,0,339.0601
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.04282,37.22504,35.79536,0,0,0,0,0,0,0,0,0,0,5.04282,0,0,0,0,35.57362,286.742,5.04282,0,5.04282,391.0368,93.10381,0.1031478,0,4.034256,0,291.7848
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.539793,34.76841,34.05912,0,0,0,0,0,0,0,0,0,0,2.539793,0,0,0,0,30.5308,291.2805,2.539793,0,2.539793,393.4462,93.67749,0.1031265,0,2.031835,0,293.8203
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,32.34154,32.34154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.991,293.5663,0,0,0,393.4462,93.67749,0.1031265,0,0,0,293.5663
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,30.80443,30.80443,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,27.991,293.5663,0,24.19634,-24.19634,367.9411,87.60484,0.1031265,25.28517,0,0,293.5663
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,29.24865,29.24865,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,54.87582,269.37,0,4.629563,-4.629563,363.0611,86.44294,0.1031265,4.837893,0,0,269.37
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,27.61819,27.61819,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,60.01978,264.7404,0,36.1611,-36.1611,324.9439,77.36745,0.1031265,37.78835,0,0,264.7404
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,26.30511,26.30511,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,100.1988,228.5793,0,33.60885,-33.60885,289.5171,68.9325,0.1031265,35.12125,0,0,228.5793
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,25.29074,25.29074,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,137.5419,194.9705,0,14.08125,-14.08125,274.6742,65.39848,0.1031265,14.71491,0,0,194.9705
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,24.23904,24.23904,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,153.1878,180.8892,0,13.27895,-13.27895,260.6769,62.06581,0.1031265,13.87651,0,0,180.8892
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,23.29313,23.29313,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,167.9422,167.6103,0,4.766781,-4.766781,255.6523,60.86947,0.1031265,4.981286,0,0,167.6103
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,22.50901,22.50901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.2386,162.8435,0,0,0,255.6523,60.86947,0.1031265,0,0,0,162.8435
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,21.73735,21.73735,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,173.2386,162.8435,0,36.72274,-36.72274,216.9431,51.65302,0.1031265,38.37526,0,0,162.8435
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,21.00302,21.00302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.0416,126.1208,0,0,0,216.9431,51.65302,0.1031265,0,0,0,126.1208
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,20.39315,20.39315,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,214.0416,126.1208,0,13.92225,-13.92225,202.2678,48.1589,0.1031265,14.54875,0,0,126.1208
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.46007,23.80316,19.7584,0,0,0,0,0,0,0,0,0,0,15.46007,0,0,0,0,229.5108,112.1985,15.46007,0,15.46007,216.9345,51.65097,0.1029971,0,12.36806,0,127.6586
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,40.33802,31.95335,20.87856,0,0,0,0,0,0,0,0,0,0,40.33802,0,0,0,0,214.0507,126.1126,40.33802,0,40.33802,255.2025,60.76238,0.1026609,0,32.27042,0,166.4506
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,63.64052,42.34372,23.7163,35.33305,35.33305,0,-1,0,35.33305,180.1161,0,0,0,63.64052,37.19268,35.33305,0,0,173.7127,162.4168,26.44784,0,26.44784,280.2931,66.73632,0.1024417,38.86635,50.91242,0,226.0573
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,79.66189,51.41077,26.69095,70.6098,70.6098,81,0,22.761,70.6098,112.8199,0,0,0,79.66189,0,0,10.3902,9.870687,147.2649,186.2198,89.53258,0,89.53258,365.2312,86.95963,0.1030754,77.67078,63.72951,81,265.8817
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,89.24433,58.27712,29.27976,21.6619,21.6619,0,0,0,21.6619,411.9875,8.710035,0,0,89.24433,22.802,21.6619,0,0,57.73229,266.7992,57.73229,0,57.73229,420.0009,100,0.1026006,23.82809,71.39546,0,356.0435
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,97.74995,64.83401,31.59476,0,0,0,0,0,0,0,97.74995,0,0,97.74995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026006,0,78.19997,0,416.5082
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,96.51517,67.16527,33.79774,6.6688,6.6688,0,0,0,6.6688,1447.264,89.49538,0,0,96.51517,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1026006,7.33568,77.21214,0,415.2734
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,85.91782,64.28151,35.17928,0,0,0,-1,0,0,0,85.91782,0,0,85.91782,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1026006,0,68.73426,0,404.6761
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,69.40734,58.36003,35.79536,1.464402,1.464402,0,0,0,1.464402,4739.637,67.86587,0,0,69.40734,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1026006,1.610842,55.52588,0,388.1656
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,41.11938,48.92136,36.36789,30.76152,30.76152,0,0,0,30.76152,133.6714,8.738825,0,0,41.11938,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1026006,33.83768,32.8955,0,359.8776
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,28.28348,44.2951,35.9136,16.51629,16.51629,0,0,0,16.51629,171.246,10.89791,0,0,28.28348,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1026006,18.16792,22.62679,0,347.0417
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.088085,35.34797,34.20225,46.307,46.307,0,0,0,46.307,8.828222,0,7.105427E-15,0,4.088085,48.74421,46.307,0,0,0,318.7582,0,44.65612,-44.65612,372.9291,88.79248,0.1026006,50.9377,3.270468,0,322.8463
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,32.48467,32.48467,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.61792,274.1021,0,10.76824,-10.76824,361.5784,86.08993,0.1026006,11.25281,0,0,274.1021
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,30.94134,30.94134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.58263,263.3339,0,0,0,361.5784,86.08993,0.1026006,0,0,0,263.3339
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,29.38556,29.38556,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.58263,263.3339,0,18.98429,-18.98429,341.5672,81.32537,0.1026006,19.83858,0,0,263.3339
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,27.76132,27.76132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.67628,244.3496,0,0,0,341.5672,81.32537,0.1026006,0,0,0,244.3496
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,26.44824,26.44824,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.67628,244.3496,0,8.141464,-8.141464,332.9854,79.28207,0.1026006,8.507831,0,0,244.3496
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,25.41521,25.41521,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.72235,236.2081,0,2.215792,-2.215792,330.6497,78.72597,0.1026006,2.315503,0,0,236.2081
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,24.3635,24.3635,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.18434,233.9923,0,23.74841,-23.74841,305.6167,72.76574,0.1026006,24.81709,0,0,233.9923
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,23.41759,23.41759,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.5715,210.2439,0,24.67068,-24.67068,279.6115,66.57404,0.1026006,25.78086,0,0,210.2439
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,22.63347,22.63347,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,147.9833,185.5732,0,3.530231,-3.530231,275.8903,65.68804,0.1026006,3.689092,0,0,185.5732
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,21.86181,21.86181,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,151.9058,182.043,0,24.01488,-24.01488,250.5764,59.66093,0.1026006,25.09554,0,0,182.043
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,21.12748,21.12748,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.589,158.0281,0,29.53443,-29.53443,219.4444,52.24856,0.1026006,30.86348,0,0,158.0281
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,20.53006,20.53006,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.405,128.4937,0,16.11787,-16.11787,202.4547,48.2034,0.1026006,16.84317,0,0,128.4937
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,8.012391,21.9757,19.90153,0,0,0,0,0,0,0,0,0,0,8.012391,0,0,0,0,229.3138,112.3758,8.012391,0,8.012391,210.0559,50.01321,0.102535,0,6.409913,0,120.3882
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,29.91845,29.0966,21.02169,28.62486,28.62486,0,0,0,28.62486,104.5191,0,0,0,29.91845,30.13144,28.62486,0,0,221.3014,119.587,0,0.2129833,-0.2129833,209.8314,49.95976,0.102535,31.48735,23.93476,0,149.5054
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,65.80942,43.22277,23.85321,35.5929,35.5929,0,-1,0,35.5929,184.8948,0,0,0,65.80942,37.46621,35.5929,0,0,221.538,119.374,28.34321,0,28.34321,236.7201,56.36182,0.1023038,39.15219,52.64753,0,185.1834
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,82.51434,52.62693,26.81541,30.7034,30.7034,0,0,0,30.7034,268.7466,0,0,0,82.51434,32.31937,30.7034,0,0,193.1948,144.8829,50.19497,0,50.19497,284.3393,67.69969,0.1018969,33.77374,66.01147,0,227.3972
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,91.67714,59.45082,29.4229,1.505762,1.505762,0,0,0,1.505762,6088.423,0,0,0,91.67714,1.585012,1.505762,0,0,142.9999,190.0583,90.09212,0,90.09212,369.8082,88.04939,0.1011746,1.656338,73.34171,0,281.7355
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,92.87788,62.86093,31.713,19.43176,19.43176,0,0,0,19.43176,477.9695,19.51566,0,0,92.87788,20.45448,19.43176,0,0,52.90773,271.1413,52.90773,0,52.90773,420.0009,100,0.1007551,21.37493,74.3023,0,364.0191
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,88.981,63.97935,33.90354,9.957849,9.957849,0,0,0,9.957849,893.5765,78.49905,0,0,88.981,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1007551,10.95363,71.1848,0,407.7392
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,92.28583,67.22204,35.30374,35.80915,35.80915,0,-1,0,35.80915,257.7158,54.59198,0,0,92.28583,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1007551,39.39006,73.82866,0,411.044
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,58.96916,54.60441,35.9136,39.15457,39.15457,0,0,0,39.15457,150.6061,17.75382,0,0,58.96916,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1007551,43.07003,47.17533,0,377.7274
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,44.63166,50.256,36.51102,29.66072,29.66072,0,0,0,29.66072,150.4739,13.40984,0,0,44.63166,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1007551,32.6268,35.70533,0,363.3899
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.73947,39.39258,36.0194,0.02523345,0.02523345,0,0,0,0.02523345,46523.45,11.71291,0,0,11.73947,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1007551,0.02775679,9.391575,0,330.4977
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.35236,35.27829,34.33916,0,0,0,0,0,0,0,3.35236,0,0,3.35236,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007551,0,2.681888,0,322.1106
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,32.64025,32.64025,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1007551,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,31.08447,31.08447,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1007551,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,29.52869,29.52869,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1007551,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,27.87956,27.87956,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1007551,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,26.58515,26.58515,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1007551,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,25.55212,25.55212,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1007551,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,24.50663,24.50663,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1007551,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,23.56072,23.56072,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1007551,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,22.75171,22.75171,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1007551,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,21.98005,21.98005,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1007551,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,21.24572,21.24572,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1007551,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,20.65452,20.65452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1007551,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.113278,21.34486,20.02599,29.97404,29.97404,0,0,0,29.97404,17.05902,0,3.552714E-15,0,5.113278,31.55162,29.97404,0,0,273.1565,72.9174,0,26.43834,-26.43834,132.9934,31.66503,0.1007551,32.97144,4.090623,0,78.03068
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.0355,27.58797,21.1586,0,0,0,0,0,0,0,0,0,0,24.0355,0,0,0,0,302.5324,46.47906,24.0355,0,24.0355,155.7955,37.09409,0.1005657,0,19.2284,0,70.51456
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,38.09415,34.62567,23.99634,0,0,0,-1,0,0,0,0,0,0,38.09415,0,0,0,0,278.4969,68.11101,38.09415,0,38.09415,191.9348,45.69866,0.100267,0,30.47532,0,106.2052
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,60.95294,45.10902,26.95232,11.91896,11.91896,0,0,0,11.91896,511.3949,0,0,0,60.95294,12.54627,11.91896,0,0,240.4028,102.3957,48.40667,0,48.40667,237.8574,56.63259,0.09988996,13.11085,48.76236,0,163.3487
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,79.27882,54.70483,29.5598,4.073661,4.073661,0,0,0,4.073661,1946.132,0,0,0,79.27882,4.288064,4.073661,0,0,191.9961,145.9617,74.99075,0,74.99075,308.9998,73.57124,0.09931141,4.481027,63.42306,0,225.2406
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,84.49197,59.57241,31.8748,27.03381,27.03381,0,0,0,27.03381,312.5418,0,0,0,84.49197,28.45664,27.03381,0,0,117.0053,213.4534,56.03533,0,56.03533,362.1596,86.22831,0.09888346,29.73719,67.59358,0,297.9454
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,86.26969,63.00045,34.04045,0,0,0,0,0,0,0,25.2997,0,0,86.26969,0,0,0,0,60.97,263.8852,60.97,0,60.97,420.0009,100,0.09842198,0,69.01575,0,350.1549
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,70.3718,58.31125,35.44065,55.57411,55.57411,0,-1,0,55.57411,126.627,11.87274,0,0,70.3718,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.09842198,61.13152,56.29744,0,389.13
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,42.6766,49.10085,36.05674,13.70208,13.70208,0,0,0,13.70208,311.4608,28.25336,0,0,42.6766,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.09842198,15.07229,34.14128,0,361.4348
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,30.067,45.63447,36.64793,27.85349,27.85349,0,0,0,27.85349,107.947,0.7475399,0,0,30.067,29.31946,27.85349,0,0,0,318.7582,0,0,0,420.0009,100,0.09842198,30.63883,24.0536,0,348.8252
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,12.35206,39.71894,36.16253,57.59742,57.59742,0,0,0,57.59742,21.4455,0,7.105427E-15,0,12.35206,60.62886,57.59742,0,0,0,318.7582,0,48.27681,-48.27681,369.1126,87.88378,0.09842198,63.35716,9.881645,0,331.1103
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.788679,36.11223,34.48229,0,0,0,0,0,0,0,0,0,0,5.788679,0,0,0,0,53.6409,270.4814,5.788679,0,5.788679,374.6042,89.19131,0.0983784,0,4.630943,0,276.2701
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,32.78338,32.78338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.85222,275.6912,0,0,0,374.6042,89.19131,0.0983784,0,0,0,275.6912
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,31.2276,31.2276,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,47.85222,275.6912,0,27.19096,-27.19096,345.9424,82.36709,0.0983784,28.41455,0,0,275.6912
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,29.6656,29.6656,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,78.06439,248.5003,0,51.91257,-51.91257,291.2218,69.33839,0.0983784,54.24864,0,0,248.5003
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,28.04136,28.04136,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,135.745,196.5877,0,44.08292,-44.08292,244.7543,58.27472,0.0983784,46.06665,0,0,196.5877
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,26.72828,26.72828,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,184.7261,152.5048,0,23.33674,-23.33674,220.1552,52.41781,0.0983784,24.38689,0,0,152.5048
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,25.69525,25.69525,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,210.6558,129.168,0,12.54553,-12.54553,206.9311,49.2692,0.0983784,13.11008,0,0,129.168
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,24.64354,24.64354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5952,116.6225,0,0,0,206.9311,49.2692,0.0983784,0,0,0,116.6225
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,23.67896,23.67896,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,224.5952,116.6225,0,10.67089,-10.67089,195.683,46.59109,0.0983784,11.15108,0,0,116.6225
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,22.87618,22.87618,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,236.4518,105.9516,0,8.793153,-8.793153,186.4142,44.38424,0.0983784,9.188845,0,0,105.9516
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,22.10451,22.10451,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,246.222,97.15845,0,20.87142,-20.87142,164.4138,39.14606,0.0983784,21.81063,0,0,97.15845
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,21.37018,21.37018,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,269.4124,76.28703,0,10.48791,-10.48791,153.3585,36.51386,0.0983784,10.95987,0,0,76.28703
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,20.76032,20.76032,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,281.0657,65.79913,0,0.5187182,-0.5187182,152.8118,36.38368,0.0983784,0.5420606,0,0,65.79913
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.95743,22.97862,20.12556,47.57312,47.57312,0,0,0,47.57312,23.03282,0,7.105427E-15,0,10.95743,50.07697,47.57312,0,0,281.642,65.28041,0,39.11954,-39.11954,111.5761,26.56569,0.0983784,52.33043,8.765944,0,76.23784
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09711,24.97791,21.26439,10.156,10.156,0,0,0,10.156,138.8058,0,0,0,14.09711,10.69052,10.156,0,0,325.1082,26.16087,3.406588,0,3.406588,114.8079,27.33516,0.09835276,11.1716,11.27769,0,40.25798
