Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,34.2707,34.2707,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,26.97213,294.4833,0,37.43707,-37.43707,354.9507,84.5119,0.09168321,39.12173,0,0,294.4833
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,32.65892,32.65892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.56887,257.0462,0,0,0,354.9507,84.5119,0.09168321,0,0,0,257.0462
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,31.08447,31.08447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.56887,257.0462,0,0,0,354.9507,84.5119,0.09168321,0,0,0,257.0462
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,29.4229,29.4229,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.56887,257.0462,0,12.99317,-12.99317,341.2547,81.25095,0.09168321,13.57786,0,0,257.0462
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,28.07248,28.07248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.00573,244.0531,0,0,0,341.2547,81.25095,0.09168321,0,0,0,244.0531
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,27.03944,27.03944,35.3036,35.3036,0,-1,0,35.3036,0,0,7.105427E-15,0,0,37.16169,35.3036,0,0,83.00573,244.0531,0,37.16169,-37.16169,302.0828,71.92434,0.09168321,38.83397,0,0,244.0531
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,25.97529,25.97529,12.36628,12.36628,0,-1,0,12.36628,0,0,1.776357E-15,0,0,13.01714,12.36628,0,0,124.2965,206.8914,0,13.01714,-13.01714,288.3616,68.65738,0.09168321,13.60291,0,0,206.8914
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,24.96092,24.96092,28.38301,28.38301,0,-1,0,28.38301,0,0,3.552714E-15,0,0,29.87685,28.38301,0,0,138.76,193.8743,0,29.87685,-29.87685,256.8686,61.15907,0.09168321,31.22131,0,0,193.8743
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,24.15192,24.15192,31.43989,31.43989,0,-1,0,31.43989,0,0,3.552714E-15,0,0,33.09462,31.43989,0,0,171.9565,163.9974,0,33.09462,-33.09462,221.9838,52.85318,0.09168321,34.58388,0,0,163.9974
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,23.34913,23.34913,26.43018,26.43018,0,-1,0,26.43018,0,0,3.552714E-15,0,0,27.82124,26.43018,0,0,208.7283,130.9028,0,27.82124,-27.82124,192.6576,45.87077,0.09168321,29.0732,0,0,130.9028
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,22.64592,22.64592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.6408,103.0815,0,0,0,192.6576,45.87077,0.09168321,0,0,0,103.0815
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,22.05472,22.05472,32.85268,32.85268,0,0,0,32.85268,0,0,7.105427E-15,0,0,34.58177,32.85268,0,0,239.6408,103.0815,0,34.58177,-34.58177,156.2052,37.19165,0.09168321,36.13795,0,0,103.0815
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.42727,25.21324,21.40752,36.75923,36.75923,0,0,0,36.75923,39.24802,0,0,0,14.42727,38.69393,36.75923,0,0,278.065,68.49976,0,24.26665,-24.26665,130.6259,31.10135,0.09168321,40.43515,11.54182,0,82.92702
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,32.64817,31.55701,22.61481,0,0,0,0,0,0,0,0,0,0,32.64817,0,0,0,0,305.0279,44.2331,32.64817,0,32.64817,161.5987,38.47581,0.09149496,0,26.11854,0,76.88128
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,59.5967,43.09791,25.57079,24.75861,24.75861,0,-1,0,24.75861,240.711,0,0,0,59.5967,26.06169,24.75861,0,0,272.3797,73.61646,33.53501,0,33.53501,193.4128,46.05058,0.09130239,27.23447,47.67736,0,133.2132
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,82.09633,54.70935,28.6699,0,0,0,0,0,0,0,0,0,0,82.09633,0,0,0,0,238.8447,103.798,82.09633,0,82.09633,271.2962,64.59422,0.09083439,0,65.67706,0,185.8943
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,85.75056,59.4051,31.32717,0,0,0,0,0,0,0,0,0,0,85.75056,0,0,0,0,156.7484,177.6847,85.75056,0,85.75056,352.6464,83.96326,0.09035065,0,68.60045,0,263.4352
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,71.23544,56.49038,33.6235,0,0,0,0,0,0,0,0.2375986,0,0,71.23544,0,0,0,0,70.99784,254.8602,70.99784,0,70.99784,420.0009,100,0.08995401,0,56.98835,0,326.0956
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,68.92556,58.17517,35.79536,25.71545,25.71545,0,0,0,25.71545,268.0316,41.85666,0,0,68.92556,27.0689,25.71545,0,0,0,318.7582,0,0,0,420.0009,100,0.08995401,28.287,55.14045,0,387.6838
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,68.05796,59.47181,37.1769,62.15739,62.15739,0,-1,0,62.15739,109.493,2.629134,0,0,68.05796,65.42883,62.15739,0,0,0,318.7582,0,0,0,420.0009,100,0.08995401,68.37312,54.44637,0,386.8162
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,66.9484,59.7033,37.73698,0,0,0,0,0,0,0,66.9484,0,0,66.9484,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08995401,0,53.55872,0,385.7066
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,46.30957,52.79989,38.29706,0,0,0,0,0,0,0,46.30957,0,0,46.30957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08995401,0,37.04765,0,365.0678
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,19.44341,43.53968,37.80543,19.13786,19.13786,0,0,0,19.13786,101.5966,0,0,0,19.44341,20.14511,19.13786,0,0,0,318.7582,0,0.7016997,-0.7016997,419.2612,99.82389,0.08995401,21.05164,15.55473,0,338.2016
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.183819,37.6359,36.16253,10.55952,10.55952,0,0,0,10.55952,49.0914,0,1.776357E-15,0,5.183819,11.11529,10.55952,0,0,0.7796664,318.0565,0,5.931469,-5.931469,413.0089,98.33525,0.08995401,11.61548,4.147055,0,323.2404
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,34.48229,34.48229,46.55458,46.55458,0,-1,0,46.55458,0,0,7.105427E-15,0,0,49.00482,46.55458,0,0,7.370188,312.1251,0,49.00482,-49.00482,361.3532,86.03632,0.08995401,51.21004,0,0,312.1251
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,32.8705,32.8705,40.25222,40.25222,0,-1,0,40.25222,0,0,7.105427E-15,0,0,42.37075,40.25222,0,0,61.81999,263.1202,0,42.37075,-42.37075,316.6906,75.40236,0.08995401,44.27744,0,0,263.1202
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,31.27738,31.27738,22.68073,22.68073,0,-1,0,22.68073,0,0,0,0,0,23.87445,22.68073,0,0,108.8986,220.7495,0,23.87445,-23.87445,291.5247,69.4105,0.08995401,24.9488,0,0,220.7495
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,29.61581,29.61581,8.296754,8.296754,0,-1,0,8.296754,0,0,0,0,0,8.733425,8.296754,0,0,135.4258,196.875,0,8.733425,-8.733425,282.3188,67.21864,0.08995401,9.126429,0,0,196.875
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,28.2654,28.2654,37.87749,37.87749,0,-1,0,37.87749,0,0,7.105427E-15,0,0,39.87104,37.87749,0,0,145.1296,188.1416,0,39.87104,-39.87104,240.2911,57.21204,0.08995401,41.66524,0,0,188.1416
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,27.21369,27.21369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.4307,148.2706,0,0,0,240.2911,57.21204,0.08995401,0,0,0,148.2706
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,26.16821,26.16821,49.37144,49.37144,0,-1,0,49.37144,0,0,7.105427E-15,0,0,51.96994,49.37144,0,0,189.4307,148.2706,0,51.96994,-51.96994,185.5099,44.16895,0.08995401,54.30859,0,0,148.2706
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,25.13517,25.13517,20.52872,20.52872,0,-1,0,20.52872,0,0,0,0,0,21.60918,20.52872,0,0,247.1751,96.30062,0,21.60918,-21.60918,162.7319,38.7456,0.08995401,22.5816,0,0,96.30062
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,24.32616,24.32616,9.978215,9.978215,0,-1,0,9.978215,0,0,1.776357E-15,0,0,10.50338,9.978215,0,0,271.1853,74.69144,0,10.50338,-10.50338,151.6603,36.10953,0.08995401,10.97604,0,0,74.69144
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,23.54205,23.54205,10.57389,10.57389,0,-1,0,10.57389,0,0,1.776357E-15,0,0,11.13041,10.57389,0,0,282.8557,64.18806,0,11.13041,-11.13041,139.9278,33.31609,0.08995401,11.63128,0,0,64.18806
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,22.83884,22.83884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.2229,53.05765,0,0,0,139.9278,33.31609,0.08995401,0,0,0,53.05765
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,22.22897,22.22897,26.85167,26.85167,0,0,0,26.85167,0,0,3.552714E-15,0,0,28.26491,26.85167,0,0,295.2229,53.05765,0,28.26491,-28.26491,110.134,26.22233,0.08995401,29.53683,0,0,53.05765
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,19.84048,26.88572,21.60044,0,0,0,0,0,0,0,0,0,0,19.84048,0,0,0,0,326.6283,24.79274,19.84048,0,19.84048,128.9563,30.70383,0.08984379,0,15.87238,0,44.63321
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,44.52352,35.30097,22.82639,36.72281,36.72281,0,0,0,36.72281,121.2421,0,0,0,44.52352,38.65559,36.72281,0,0,306.7878,42.64917,5.867932,0,5.867932,134.5231,32.02925,0.08981125,40.39509,35.61882,0,87.17268
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,63.80512,44.74451,25.78237,21.13021,21.13021,0,-1,0,21.13021,301.9616,0,0,0,63.80512,22.24232,21.13021,0,0,300.9199,47.93031,41.5628,0,41.5628,173.9531,41.41732,0.08958139,23.24323,51.0441,0,111.7354
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,66.48186,49.19555,28.86281,9.022799,9.022799,0,0,0,9.022799,736.8209,0,0,0,66.48186,9.497683,9.022799,0,0,259.3571,85.33682,56.98418,0,56.98418,228.013,54.2887,0.08926816,9.925078,53.18549,0,151.8187
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,76.3586,55.94079,31.52009,0,0,0,0,0,0,0,0,0,0,76.3586,0,0,0,0,202.3729,136.6226,76.3586,0,76.3586,300.4532,71.53632,0.08885185,0,61.08688,0,212.9812
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,68.22316,55.58275,33.81641,23.89514,23.89514,0,0,0,23.89514,285.5106,0,0,0,68.22316,25.15278,23.89514,0,0,126.0143,205.3453,43.07038,0,43.07038,341.3133,81.26491,0.08861875,26.28466,54.57853,0,273.5685
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,61.08657,55.45473,35.98206,0,0,0,0,0,0,0,0,0,0,61.08657,0,0,0,0,82.94395,244.1087,61.08657,0,61.08657,399.2651,95.06293,0.08829021,0,48.86926,0,305.1953
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,75.30859,62.55268,37.35115,27.44081,27.44081,0,-1,0,27.44081,274.4402,24.56616,0,0,75.30859,28.88506,27.44081,0,0,21.85738,299.0866,21.85738,0,21.85738,420.0009,100,0.08817325,30.18489,60.24688,0,374.3952
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,51.49253,54.22165,37.94234,0,0,0,0,0,0,0,51.49253,0,0,51.49253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08817325,0,41.19403,0,370.2508
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,49.8425,54.27155,38.50864,38.94154,38.94154,0,0,0,38.94154,127.9931,8.85141,0,0,49.8425,40.99109,38.94154,0,0,0,318.7582,0,0,0,420.0009,100,0.08817325,42.83569,39.874,0,368.6007
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,23.57396,45.03597,38.01702,63.03308,63.03308,20.25,0,7.39125,63.03308,37.39935,0,7.105427E-15,0,23.57396,45.03482,42.78308,0,0,0,318.7582,0,21.46086,-21.46086,397.3791,94.61388,0.08817325,69.33639,18.85917,81,342.3322
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.137196,37.2262,36.33678,21.64252,21.64252,0,0,0,21.64252,14.49552,0,3.552714E-15,0,3.137196,22.7816,21.64252,0,0,23.84539,297.2974,0,19.6444,-19.6444,376.6721,89.68365,0.08817325,23.80677,2.509757,0,300.4346
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,34.67521,34.67521,5.677916,5.677916,0,-1,0,5.677916,0,0,0,0,0,5.976753,5.677916,0,0,45.6725,277.653,0,5.976753,-5.976753,370.372,88.18365,0.08817325,6.245707,0,0,277.653
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,33.06342,33.06342,20.70574,20.70574,0,-1,0,20.70574,0,0,3.552714E-15,0,0,21.79551,20.70574,0,0,52.31334,271.6762,0,21.79551,-21.79551,347.3976,82.71354,0.08817325,22.77631,0,0,271.6762
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,31.45163,31.45163,20.51502,20.51502,0,-1,0,20.51502,0,0,3.552714E-15,0,0,21.59475,20.51502,0,0,76.53058,249.8807,0,21.59475,-21.59475,324.6347,77.29382,0.08817325,22.56652,0,0,249.8807
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,29.80873,29.80873,27.53082,27.53082,0,-1,0,27.53082,0,0,0,0,0,28.9798,27.53082,0,0,100.5247,228.2859,0,28.9798,-28.9798,294.0873,70.02065,0.08817325,30.2839,0,0,228.2859
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,132.7245,199.3062,0,0,0,294.0873,70.02065,0.08817325,0,0,0,199.3062
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,27.40661,27.40661,14.4829,14.4829,0,-1,0,14.4829,0,0,1.776357E-15,0,0,15.24516,14.4829,0,0,132.7245,199.3062,0,15.24516,-15.24516,278.0175,66.1945,0.08817325,15.93119,0,0,199.3062
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,26.36112,26.36112,21.03739,21.03739,0,-1,0,21.03739,0,0,3.552714E-15,0,0,22.14462,21.03739,0,0,149.6636,184.061,0,22.14462,-22.14462,254.675,60.63678,0.08817325,23.14113,0,0,184.061
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,25.32808,25.32808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2687,161.9164,0,0,0,254.675,60.63678,0.08817325,0,0,0,161.9164
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,24.51908,24.51908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.2687,161.9164,0,0,0,254.675,60.63678,0.08817325,0,0,0,161.9164
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,23.73497,23.73497,21.79298,21.79298,0,-1,0,21.79298,0,0,0,0,0,22.93998,21.79298,0,0,174.2687,161.9164,0,22.93998,-22.93998,230.4941,54.87945,0.08817325,23.97227,0,0,161.9164
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,23.03176,23.03176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.7576,138.9764,0,0,0,230.4941,54.87945,0.08817325,0,0,0,138.9764
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,22.42189,22.42189,26.3004,26.3004,0,0,0,26.3004,0,0,0,0,0,27.68463,26.3004,0,0,199.7576,138.9764,0,27.68463,-27.68463,201.312,47.93133,0.08817325,28.93044,0,0,138.9764
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,17.87557,26.52648,21.77468,4.064929,4.064929,0,0,0,4.064929,439.7511,0,0,0,17.87557,4.278872,4.064929,0,0,230.5183,111.2918,13.5967,0,13.5967,214.2109,51.0025,0.08810065,4.471421,14.30046,0,129.1673
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,36.53463,33.11417,23.01309,45.96897,45.96897,0,0,0,45.96897,79.47672,0,0,0,36.53463,48.38839,45.96897,0,0,216.9216,123.5288,0,11.85376,-11.85376,201.716,48.02752,0.08810065,50.56586,29.22771,0,160.0634
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,52.84814,41.34711,25.97529,30.27058,30.27058,0,-1,0,30.27058,174.5858,0,0,0,52.84814,31.86377,30.27058,0,0,230.0924,111.675,20.98437,0,20.98437,221.6235,52.7674,0.08798884,33.29764,42.27851,0,164.5232
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,74.28217,52.2534,29.0744,19.91041,19.91041,0,0,0,19.91041,373.0821,0,0,0,74.28217,20.95832,19.91041,0,0,209.1081,130.561,53.32384,0,53.32384,272.2109,64.812,0.08770598,21.90145,59.42574,0,204.8431
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,91.79845,62.42385,31.73167,27.46932,27.46932,0,0,0,27.46932,334.1854,0,0,0,91.79845,28.91507,27.46932,0,0,155.7842,178.5524,62.88338,0,62.88338,331.8674,79.01588,0.08737473,30.21625,73.43876,0,270.3509
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,75.82896,58.7453,34.028,0,0,0,0,0,0,0,0,0,0,75.82896,0,0,0,0,92.90085,235.1475,75.82896,0,75.82896,403.805,96.14386,0.08697861,0,60.66316,0,310.9764
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,79.76756,62.96414,36.19365,42.31205,42.31205,0,0,0,42.31205,188.5221,18.15667,0,0,79.76756,44.539,42.31205,0,0,17.07189,303.3935,17.07189,0,17.07189,420.0009,100,0.08688992,46.54325,63.81405,0,383.1611
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,84.81227,66.80996,37.56273,0,0,0,-1,0,0,0,84.81227,0,0,84.81227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08688992,0,67.84982,0,403.5705
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,58.23254,56.89849,38.15393,32.21818,32.21818,0,0,0,32.21818,180.7443,24.31866,0,0,58.23254,33.91388,32.21818,0,0,0,318.7582,0,0,0,420.0009,100,0.08688992,35.44,46.58603,0,376.9908
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,37.5609,50.24986,38.68289,29.9187,29.9187,0,0,0,29.9187,125.5432,6.067524,0,0,37.5609,31.49337,29.9187,0,0,0,318.7582,0,0,0,420.0009,100,0.08688992,32.91058,30.04872,0,356.3191
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,25.92889,45.95703,38.19127,51.27442,51.27442,0,0,0,51.27442,50.56886,0,7.105427E-15,0,25.92889,53.97308,51.27442,0,0,0,318.7582,0,28.04419,-28.04419,390.4397,92.96164,0.08688992,56.40186,20.74311,0,344.6871
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.309927,38.34344,36.54214,6.276815,6.276815,0,0,0,6.276815,100.5275,0,0,0,6.309927,6.607173,6.276815,0,0,31.16021,290.7141,0,0.2972464,-0.2972464,390.1263,92.88704,0.08688992,6.904496,5.047942,0,297.024
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,34.88057,34.88057,71.20511,68.7,0,-1,0,68.7,0,0,2.505108,9.625619,0,72.31579,68.7,0,0,31.49048,290.4168,0,72.31579,-72.31579,313.8988,74.73766,0.08688992,78.32562,0,0,290.4168
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,33.275,33.275,53.3104,53.3104,0,-1,0,53.3104,0,0,0,0,0,56.11621,53.3104,0,0,111.8414,218.101,0,56.11621,-56.11621,254.7471,60.65396,0.08688992,58.64144,0,0,218.101
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,31.66322,31.66322,36.45912,36.45912,0,-1,0,36.45912,0,0,0,0,0,38.37803,36.45912,0,0,174.1927,161.9848,0,38.37803,-38.37803,214.2931,51.02208,0.08688992,40.10503,0,0,161.9848
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,30.00164,30.00164,20.72445,20.72445,0,-1,0,20.72445,0,0,0,0,0,21.81521,20.72445,0,0,216.835,123.6068,0,21.81521,-21.81521,191.2979,45.54703,0.08688992,22.79689,0,0,123.6068
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,28.65123,28.65123,43.99052,43.99052,0,-1,0,43.99052,0,0,0,0,0,46.30581,43.99052,0,0,241.0741,101.7916,0,46.30581,-46.30581,142.4873,33.92548,0.08688992,48.38957,0,0,101.7916
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,27.61819,27.61819,15.73077,15.73077,0,-1,0,15.73077,0,0,0,0,0,16.55871,15.73077,0,0,292.525,55.48575,0,16.55871,-16.55871,125.0329,29.76967,0.08688992,17.30385,0,0,55.48575
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,26.55404,26.55404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.9236,38.92704,0,0,0,125.0329,29.76967,0.08688992,0,0,0,38.92704
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,25.521,25.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.9236,38.92704,0,0,0,125.0329,29.76967,0.08688992,0,0,0,38.92704
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,24.712,24.712,17.17575,17.17575,0,-1,0,17.17575,0,0,3.552714E-15,0,0,18.07973,17.17575,0,0,310.9236,38.92704,0,18.07973,-18.07973,105.9752,25.23213,0.08688992,18.89332,0,0,38.92704
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,23.92788,23.92788,6.085586,6.085586,0,-1,0,6.085586,0,0,8.881784E-16,0,0,6.40588,6.085586,0,0,331.0121,20.84731,0,6.40588,-6.40588,99.22277,23.62442,0.08688992,6.694145,0,0,20.84731
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,23.22467,23.22467,23.37366,23.37366,20.25,0,7.39125,23.37366,0,0,0,0,0,3.288061,3.123658,0,0,338.1298,14.44143,0,3.288061,-3.288061,95.75685,22.7992,0.08688992,25.71102,0,81,14.44143
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,22.61481,22.61481,12.49193,12.49193,81,0,22.761,12.49193,0,0,0,0,0,0,0,68.50807,65.08266,341.7832,11.15337,65.08266,0,65.08266,157.4997,37.49985,0.0875695,13.74112,0,81,11.15337
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21964,24.93483,21.98005,20.23413,20.23413,81,0,22.761,20.23413,55.44906,0,0,0,11.21964,0,0,60.76587,57.72758,276.7005,69.72777,68.94721,0,68.94721,222.9088,53.07341,0.08822363,22.25754,8.975709,81,80.9474
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,35.01287,32.87219,23.206,0,0,72.31579,0,20.56389,0,0,0,0,0,35.01287,0,0,72.31579,68.7,207.7533,131.7803,103.7129,0,103.7129,321.2994,76.49971,0.08854672,0,28.01029,81,166.7931
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,39.53016,37.39978,26.18065,0,0,0,-1,0,0,0,0,0,0,39.53016,0,0,0,0,104.0404,225.1218,39.53016,0,39.53016,358.801,85.42864,0.08834107,0,31.62413,0,264.652
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,54.86256,45.68231,29.27976,0.4038438,0.4038438,0,0,0,0.4038438,13585.09,0,0,0,54.86256,0.4250987,0.4038438,0,0,64.51028,260.699,54.43746,0,54.43746,410.4449,97.72478,0.08805943,0.4442282,43.89005,0,315.5616
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,45.12135,45.40992,31.94326,5.122343,5.122343,0,0,0,5.122343,880.8731,29.65659,0,0,45.12135,5.39194,5.122343,0,0,10.07281,309.6927,10.07281,0,10.07281,420.0009,100,0.08800751,5.634578,36.09708,0,354.814
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,80.1547,60.71707,34.23336,64.18416,64.18416,20.25,0,7.39125,64.18416,124.8824,33.90822,0,0,80.1547,46.24648,43.93416,0,0,0,318.7582,0,0,0,420.0009,100,0.08800751,70.60258,64.12376,81,398.9129
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,77.16658,62.15754,36.40523,0,0,0,0,0,0,0,77.16658,0,0,77.16658,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08800751,0,61.73326,0,395.9248
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,83.88703,66.66671,37.76809,20.70954,20.70954,0,-1,0,20.70954,405.0646,62.08751,0,0,83.88703,21.79952,20.70954,0,0,0,318.7582,0,0,0,420.0009,100,0.08800751,22.7805,67.10963,0,402.6453
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,75.21624,63.702,38.32817,0,0,0,0,0,0,0,75.21624,0,0,75.21624,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08800751,0,60.17299,0,393.9745
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,35.5469,49.76955,38.85714,49.77631,49.77631,0,0,0,49.77631,71.41328,0,0,0,35.5469,52.39612,49.77631,0,0,0,318.7582,0,16.84922,-16.84922,402.2402,95.77129,0.08800751,54.75394,28.43752,0,354.3051
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,16.36589,43.18119,38.36551,21.54257,21.54257,0,0,0,21.54257,75.96999,0,0,0,16.36589,22.67639,21.54257,0,0,18.72136,301.909,0,6.310501,-6.310501,395.5883,94.18752,0.08800751,23.69683,13.09271,0,318.2749
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,4.86595,38.10969,36.72261,0,0,0,0,0,0,0,0,0,0,4.86595,0,0,0,0,25.73302,295.5985,4.86595,0,4.86595,400.2046,95.28662,0.08798245,0,3.89276,0,300.4644
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,35.07349,35.07349,44.42459,44.42459,0,-1,0,44.42459,0,0,7.105427E-15,0,0,46.76273,44.42459,0,0,20.86707,299.9778,0,46.76273,-46.76273,350.9124,83.55039,0.08798245,48.86705,0,0,299.9778
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,33.4617,33.4617,31.64326,31.64326,0,-1,0,31.64326,0,0,3.552714E-15,0,0,33.30869,31.64326,0,0,72.82567,253.2151,0,33.30869,-33.30869,315.8019,75.19078,0.08798245,34.80758,0,0,253.2151
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,31.85613,31.85613,49.21685,49.21685,0,-1,0,49.21685,0,0,0,0,0,51.80721,49.21685,0,0,109.8353,219.9064,0,51.80721,-51.80721,261.1923,62.18852,0.08798245,54.13853,0,0,219.9064
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,30.19456,30.19456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.3989,168.0992,0,0,0,261.1923,62.18852,0.08798245,0,0,0,168.0992
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,28.84414,28.84414,27.15961,27.15961,0,-1,0,27.15961,0,0,3.552714E-15,0,0,28.58907,27.15961,0,0,167.3989,168.0992,0,28.58907,-28.58907,231.0568,55.01341,0.08798245,29.87557,0,0,168.0992
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,27.81111,27.81111,2.666418,2.666418,0,-1,0,2.666418,0,0,4.440892E-16,0,0,2.806756,2.666418,0,0,199.1645,139.5102,0,2.806756,-2.806756,228.0982,54.30899,0.08798245,2.93306,0,0,139.5102
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,26.74073,26.74073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.2831,136.7034,0,0,0,228.0982,54.30899,0.08798245,0,0,0,136.7034
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,25.71392,25.71392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.2831,136.7034,0,0,0,228.0982,54.30899,0.08798245,0,0,0,136.7034
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,24.90491,24.90491,13.07864,13.07864,0,-1,0,13.07864,0,0,1.776357E-15,0,0,13.76699,13.07864,0,0,202.2831,136.7034,0,13.76699,-13.76699,213.5865,50.85383,0.08798245,14.3865,0,0,136.7034
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,24.1208,24.1208,47.81501,47.81501,0,-1,0,47.81501,0,0,0,0,0,50.33158,47.81501,0,0,217.5798,122.9364,0,50.33158,-50.33158,160.5324,38.22192,0.08798245,52.5965,0,0,122.9364
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,23.41759,23.41759,12.17976,12.17976,0,0,0,12.17976,0,0,1.776357E-15,0,0,12.8208,12.17976,0,0,273.5038,72.60483,0,12.8208,-12.8208,147.0181,35.00423,0.08798245,13.39773,0,0,72.60483
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,22.82639,22.82639,25.72305,25.72305,0,0,0,25.72305,0,0,0,0,0,27.07689,25.72305,0,0,287.7491,59.78403,0,27.07689,-27.07689,118.4765,28.20864,0.08798245,28.29535,0,0,59.78403
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.56659,26.85157,22.17296,28.05221,28.05221,0,0,0,28.05221,62.62106,0,3.552714E-15,0,17.56659,29.52864,28.05221,0,0,317.8345,32.70714,0,11.96205,-11.96205,105.8674,25.20648,0.08798245,30.85743,14.05327,0,50.27373
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,47.98166,36.98164,23.39892,31.03915,31.03915,81,0,22.761,31.03915,154.5843,0,0,0,47.98166,0,0,49.96085,47.46281,331.1257,20.74509,95.44447,0,95.44447,196.414,46.76514,0.08848754,34.14306,38.38532,81,68.72675
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,67.6917,46.75112,26.37357,37.23483,37.23483,0,-1,0,37.23483,181.7967,0,0,0,67.6917,39.19456,37.23483,0,0,235.6812,106.6451,28.49714,0,28.49714,223.4487,53.20198,0.08834105,40.95832,54.15337,0,174.3368
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,84.06691,56.45141,29.47268,30.39581,30.39581,0,0,0,30.39581,276.5741,0,0,0,84.06691,31.99559,30.39581,0,0,207.1841,132.2925,52.07133,0,52.07133,272.8479,64.96367,0.08807462,33.43539,67.25353,0,216.3595
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,92.41127,63.2015,32.13617,45.23574,45.23574,0,0,0,45.23574,204.2882,0,0,0,92.41127,47.61657,45.23574,0,0,155.1128,179.1567,44.7947,0,44.7947,315.3439,75.08173,0.08784671,49.75932,73.92902,0,271.568
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,99.93033,69.58044,34.42628,7.633071,7.633071,0,0,0,7.633071,1309.176,0,0,0,99.93033,8.034811,7.633071,0,0,110.3181,219.472,91.89552,0,91.89552,402.5237,95.83878,0.08738283,8.396378,79.94426,0,319.4023
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,85.032,65.66448,36.57948,0,0,0,0,0,0,0,66.60944,0,0,85.032,0,0,0,0,18.42256,302.1779,18.42256,0,18.42256,420.0009,100,0.08729042,0,68.0256,0,387.2099
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,77.63978,64.23134,37.94234,0,0,0,-1,0,0,0,77.63978,0,0,77.63978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08729042,0,62.11182,0,396.398
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,68.29514,61.13993,38.50864,6.29834,6.29834,0,0,0,6.29834,1084.335,61.6653,0,0,68.29514,6.629831,6.29834,0,0,0,318.7582,0,0,0,420.0009,100,0.08729042,6.928174,54.63611,0,387.0533
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,58.07139,57.84448,39.03139,24.25107,24.25107,0,0,0,24.25107,239.4591,32.54395,0,0,58.07139,25.52744,24.25107,0,0,0,318.7582,0,0,0,420.0009,100,0.08729042,26.67618,46.45711,0,376.8296
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,31.49731,48.10482,38.53976,42.45942,42.45942,0,0,0,42.45942,74.18214,0,7.105427E-15,0,31.49731,44.69412,42.45942,0,0,0,318.7582,0,13.19682,-13.19682,406.0902,96.68794,0.08729042,46.70536,25.19785,0,350.2555
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,7.877645,39.15708,36.89686,32.12306,32.12306,0,0,0,32.12306,24.52333,0,0,0,7.877645,33.81375,32.12306,0,0,14.66313,305.5614,0,25.9361,-25.9361,378.7511,90.17866,0.08729042,35.33537,6.302116,0,313.4391
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,35.2664,35.2664,17.67981,17.67981,0,-1,0,17.67981,0,0,3.552714E-15,0,0,18.61033,17.67981,0,0,43.48102,279.6253,0,18.61033,-18.61033,359.1341,85.50795,0.08729042,19.4478,0,0,279.6253
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,33.64217,33.64217,65.01739,65.01739,0,-1,0,65.01739,0,0,1.421085E-14,2.819128,0,68.43935,65.01739,0,0,64.15916,261.015,0,68.43935,-68.43935,286.9927,68.33146,0.08729042,71.51913,0,0,261.015
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,32.04905,32.04905,18.67199,18.67199,0,-1,0,18.67199,0,0,0,0,0,19.65472,18.67199,0,0,140.2029,192.5756,0,19.65472,-19.65472,266.2748,63.39864,0.08729042,20.53919,0,0,192.5756
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,30.39993,30.39993,5.831191,5.831191,0,-1,0,5.831191,0,0,8.881784E-16,0,0,6.138096,5.831191,0,0,162.0415,172.9209,0,6.138096,-6.138096,259.8047,61.85813,0.08729042,6.41431,0,0,172.9209
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,29.03706,29.03706,21.01254,21.01254,0,-1,0,21.01254,0,0,3.552714E-15,0,0,22.11847,21.01254,0,0,168.8616,166.7828,0,22.11847,-22.11847,236.4898,56.30697,0.08729042,23.1138,0,0,166.7828
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,28.00402,28.00402,31.13305,31.13305,0,-1,0,31.13305,0,0,3.552714E-15,0,0,32.77163,31.13305,0,0,193.4377,144.6643,0,32.77163,-32.77163,201.9454,48.08215,0.08729042,34.24636,0,0,144.6643
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,26.93365,26.93365,40.41764,40.41764,0,-1,0,40.41764,0,0,7.105427E-15,0,0,42.54488,40.41764,0,0,229.8506,111.8927,0,42.54488,-42.54488,157.0992,37.4045,0.08729042,44.4594,0,0,111.8927
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,25.88816,25.88816,20.34363,20.34363,0,-1,0,20.34363,0,0,0,0,0,21.41435,20.34363,0,0,277.1227,69.34782,0,21.41435,-21.41435,134.5265,32.03005,0.08729042,22.37799,0,0,69.34782
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,25.09783,25.09783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.9164,47.93347,0,0,0,134.5265,32.03005,0.08729042,0,0,0,47.93347
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,24.29505,24.29505,27.88881,27.88881,0,-1,0,27.88881,0,0,3.552714E-15,0,0,29.35664,27.88881,0,0,300.9164,47.93347,0,29.35664,-29.35664,103.5819,24.6623,0.08729042,30.67769,0,0,47.93347
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,23.6105,23.6105,37.33261,37.33261,20.25,0,7.39125,37.33261,0,0,7.105427E-15,0,0,17.9817,17.08261,0,0,333.5349,18.57683,0,17.9817,-17.9817,84.62749,20.14936,0.08729042,41.06588,0,81,18.57683
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,23.00064,23.00064,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,353.5146,0.5951285,68.7,0,68.7,149.802,35.66708,0.08778439,0,0,81,0.5951285
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.28192,26.97194,22.36588,0,0,72.31579,0,20.56389,0,0,0,0,0,17.28192,0,0,72.31579,68.7,284.8145,62.42513,85.98192,0,85.98192,231.3716,55.08838,0.0881877,0,13.82554,81,79.70705
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,24.90556,30.3648,23.59184,0,0,72.31579,0,20.56389,0,0,0,0,0,24.90556,0,0,72.31579,68.7,198.8326,139.8089,93.60556,0,93.60556,320.1737,76.23167,0.08854887,0,19.92445,81,164.7144
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,60.41005,44.5117,26.58515,58.57639,58.57639,0,-1,0,58.57639,103.1304,0,0,0,60.41005,61.65936,58.57639,0,0,105.2271,224.0539,0,1.249307,-1.249307,318.8568,75.91813,0.08854887,64.43403,48.32804,0,284.4639
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,64.91661,49.58934,29.68427,0,0,0,0,0,0,0,0,0,0,64.91661,0,0,0,0,106.6152,222.8046,64.91661,0,64.91661,380.4421,90.58127,0.08822473,0,51.93329,0,287.7212
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,70.39024,54.66077,32.34154,17.04552,17.04552,0,0,0,17.04552,412.9546,10.749,0,0,70.39024,17.94265,17.04552,0,0,41.69858,281.2295,41.69858,0,41.69858,420.0009,100,0.08801777,18.75007,56.31219,0,351.6197
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,61.88755,54.20082,34.63787,35.24242,35.24242,0,0,0,35.24242,175.6053,24.79028,0,0,61.88755,37.09728,35.24242,0,0,0,318.7582,0,0,0,420.0009,100,0.08801777,38.76665,49.51004,0,380.6458
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,77.12342,62.61029,36.79107,18.69645,18.69645,0,0,0,18.69645,412.503,57.44294,0,0,77.12342,19.68048,18.69645,0,0,0,318.7582,0,0,0,420.0009,100,0.08801777,20.5661,61.69873,0,395.8817
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,73.15202,62.65049,38.15393,25.37568,25.37568,0,-1,0,25.37568,288.2761,46.44078,0,0,73.15202,26.71124,25.37568,0,0,0,318.7582,0,0,0,420.0009,100,0.08801777,27.91324,58.52161,0,391.9102
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,67.55976,61.09459,38.71401,0,0,0,0,0,0,0,67.55976,0,0,67.55976,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08801777,0,54.04781,0,386.318
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,45.90059,53.66309,39.20564,21.38463,21.38463,0,0,0,21.38463,214.6429,23.39044,0,0,45.90059,22.51014,21.38463,0,0,0,318.7582,0,0,0,420.0009,100,0.08801777,23.5231,36.72047,0,364.6588
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,34.0012,49.10689,38.71401,64.53387,64.53387,20.25,0,7.39125,64.53387,52.68737,0,0,0,34.0012,46.6146,44.28387,0,0,0,318.7582,0,12.6134,-12.6134,406.7051,96.83437,0.08801777,70.98726,27.20096,81,352.7594
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,9.374454,39.80906,37.10844,7.980343,7.980343,0,0,0,7.980343,117.4693,0,0,0,9.374454,8.400361,7.980343,0,0,14.01489,306.1448,0.9740925,0,0.9740925,407.6292,97.05439,0.08801295,8.778378,7.499563,0,315.5193
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,35.45932,35.45932,50.48849,50.48849,0,-1,0,50.48849,0,0,7.105427E-15,0,0,53.14578,50.48849,0,0,13.0408,307.0215,0,53.14578,-53.14578,351.6087,83.71619,0.08801295,55.53735,0,0,307.0215
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,33.84753,33.84753,2.409413,2.409413,0,-1,0,2.409413,0,0,0,0,0,2.536224,2.409413,0,0,72.09167,253.8757,0,2.536224,-2.536224,348.9353,83.07966,0.08801295,2.650354,0,0,253.8757
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,32.25441,32.25441,30.06901,30.06901,0,-1,0,30.06901,0,0,3.552714E-15,0,0,31.65159,30.06901,0,0,74.9097,251.3395,0,31.65159,-31.65159,315.5716,75.13593,0.08801295,33.07591,0,0,251.3395
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,30.61151,30.61151,34.67979,34.67979,0,-1,0,34.67979,0,0,0,0,0,36.50505,34.67979,0,0,110.0781,219.6879,0,36.50505,-36.50505,277.0919,65.97412,0.08801295,38.14777,0,0,219.6879
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,29.24865,29.24865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.6393,183.1829,0,0,0,277.0919,65.97412,0.08801295,0,0,0,183.1829
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,28.21561,28.21561,19.9994,19.9994,0,-1,0,19.9994,0,0,0,0,0,21.05199,19.9994,0,0,150.6393,183.1829,0,21.05199,-21.05199,254.9011,60.69062,0.08801295,21.99933,0,0,183.1829
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,27.12657,27.12657,8.708774,8.708774,0,-1,0,8.708774,0,0,0,0,0,9.16713,8.708774,0,0,174.0304,162.1309,0,9.16713,-9.16713,245.2381,58.38991,0.08801295,9.579651,0,0,162.1309
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,26.09353,26.09353,27.58077,27.58077,0,-1,0,27.58077,0,0,3.552714E-15,0,0,29.03239,27.58077,0,0,184.2161,152.9637,0,29.03239,-29.03239,214.6353,51.10353,0.08801295,30.33885,0,0,152.9637
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,25.30941,25.30941,3.561037,3.561037,0,-1,0,3.561037,0,0,4.440892E-16,0,0,3.74846,3.561037,0,0,216.4743,123.9314,0,3.74846,-3.74846,210.6841,50.16277,0.08801295,3.917141,0,0,123.9314
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,24.50663,24.50663,29.09521,29.09521,0,-1,0,29.09521,0,0,0,0,0,30.62653,29.09521,0,0,220.6393,120.1829,0,30.62653,-30.62653,178.4009,42.47631,0.08801295,32.00473,0,0,120.1829
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,23.82209,23.82209,40.51904,40.51904,0,0,0,40.51904,0,0,7.105427E-15,0,0,42.65162,40.51904,0,0,254.6687,89.55636,0,42.65162,-42.65162,133.4421,31.77186,0.08801295,44.57095,0,0,89.55636
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,23.22467,23.22467,8.263714,8.263714,0,0,0,8.263714,0,0,1.776357E-15,0,0,8.698646,8.263714,0,0,302.0594,46.90473,0,8.698646,-8.698646,124.2729,29.58873,0.08801295,9.090085,0,0,46.90473
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.93901,25.46733,22.57747,2.152988,2.152988,0,0,0,2.152988,508.085,0,0,0,10.93901,2.266303,2.152988,0,0,311.7246,38.20609,8.672707,0,8.672707,132.5006,31.54769,0.08797003,2.368287,8.751208,0,49.1451
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,16.99262,28.36994,23.80342,43.22212,43.22212,20.25,0,7.39125,43.22212,39.31463,0,7.105427E-15,0,16.99262,24.18118,22.97212,0,0,303.0519,46.01152,0,7.188562,-7.188562,124.9232,29.74355,0.08797003,47.54433,13.59409,81,63.00414
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,30.74032,35.41558,26.79674,0,0,0,-1,0,0,0,0,0,0,30.74032,0,0,0,0,311.0392,38.82296,30.74032,0,30.74032,154.086,36.68707,0.08781824,0,24.59226,0,69.56329
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,54.67944,46.30957,29.89585,0,0,0,0,0,0,0,0,0,0,54.67944,0,0,0,0,280.2989,66.48925,54.67944,0,54.67944,205.9595,49.03787,0.08754954,0,43.74355,0,121.1687
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,41.89696,45.04716,32.57179,22.53132,22.53132,0,0,0,22.53132,185.9499,0,0,0,41.89696,23.71718,22.53132,0,0,225.6194,115.7007,18.17978,0,18.17978,223.2063,53.14426,0.08746058,24.78445,33.51757,0,157.5977
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,44.78102,48.46131,34.83078,25.17956,25.17956,0,0,0,25.17956,177.8467,0,0,0,44.78102,26.5048,25.17956,0,0,207.4396,132.0625,18.27622,0,18.27622,240.5447,57.27243,0.08737131,27.69751,35.82481,0,176.8436
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,42.63094,50.07893,36.96531,50.66779,50.66779,0,0,0,50.66779,84.13814,0,7.105427E-15,0,42.63094,53.33452,50.66779,0,0,189.1634,148.5112,0,10.70358,-10.70358,229.2621,54.58611,0.08737131,55.73457,34.10475,0,191.1421
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,57.5025,56.82904,38.32817,0,0,0,-1,0,0,0,0,0,0,57.5025,0,0,0,0,201.0563,137.8076,57.5025,0,57.5025,283.8138,67.57457,0.08709165,0,46.002,0,195.3101
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,44.1104,52.69254,38.88826,30.55989,30.55989,0,0,0,30.55989,144.3408,0,0,0,44.1104,32.16831,30.55989,0,0,143.5538,189.5598,11.94209,0,11.94209,295.143,70.27201,0.08703379,33.61588,35.28832,0,233.6702
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,21.95529,45.99446,39.41722,32.5966,32.5966,0,0,0,32.5966,67.35453,0,0,0,21.95529,34.31221,32.5966,0,0,131.6117,200.3077,0,12.35692,-12.35692,282.1177,67.17075,0.08703379,35.85626,17.56423,0,222.263
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,13.38214,42.8169,38.88826,43.11954,43.11954,0,0,0,43.11954,31.03498,0,0,0,13.38214,45.389,43.11954,0,0,145.3416,187.9508,0,32.00685,-32.00685,248.3795,59.13786,0.08703379,47.4315,10.70572,0,201.3329
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,5.828356,38.95282,37.28269,46.9255,46.9255,0,0,0,46.9255,12.42045,0,0,0,5.828356,49.39526,46.9255,0,0,180.9048,155.9439,0,43.56691,-43.56691,202.4559,48.2037,0.08703379,51.61805,4.662685,0,161.7723
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,35.6709,35.6709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.3125,112.377,0,0,0,202.4559,48.2037,0.08703379,0,0,0,112.377
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,34.05912,34.05912,18.04592,18.04592,0,-1,0,18.04592,0,0,0,0,0,18.99571,18.04592,0,0,229.3125,112.377,0,18.99571,-18.99571,182.4327,43.43627,0.08703379,19.85052,0,0,112.377
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,32.466,32.466,25.25033,25.25033,0,-1,0,25.25033,0,0,3.552714E-15,0,0,26.57929,25.25033,0,0,250.4188,93.38131,0,26.57929,-26.57929,154.4157,36.76556,0.08703379,27.77536,0,0,93.38131
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,30.80443,30.80443,30.67355,30.67355,0,-1,0,30.67355,0,0,3.552714E-15,0,0,32.28795,30.67355,0,0,279.9514,66.80202,0,32.28795,-32.28795,120.3812,28.66213,0.08703379,33.74091,0,0,66.80202
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,29.45401,29.45401,19.28255,19.28255,0,-1,0,19.28255,0,0,0,0,0,20.29743,19.28255,0,0,315.8268,34.51407,0,20.29743,-20.29743,98.98582,23.56801,0.08703379,21.21081,0,0,34.51407
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,28.42719,28.42719,3.07949,3.07949,0,-1,0,3.07949,0,0,4.440892E-16,0,0,3.241568,3.07949,0,0,338.3795,14.21664,0,3.241568,-3.241568,95.56892,22.75446,0.08703379,3.387439,0,0,14.21664
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,27.33815,27.33815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.9813,10.97507,0,0,0,95.56892,22.75446,0.08703379,0,0,0,10.97507
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,26.30511,26.30511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.9813,10.97507,0,0,0,95.56892,22.75446,0.08703379,0,0,0,10.97507
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,25.521,25.521,44.05517,10.42632,0,-1,0,10.42632,0,0,33.62885,38.03437,0,10.97507,10.42632,0,0,341.9813,10.97507,0,10.97507,-10.97507,84.00017,20,0.08703379,48.46069,0,0,10.97507
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,24.712,24.712,14.06812,0,0,-1,0,0,0,0,14.06812,15.47494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08703379,15.47494,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,24.03368,24.03368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08703379,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,23.43626,23.43626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08703379,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.513027,24.7846,22.80772,31.7406,31.7406,81,0,22.761,31.7406,23.67008,0,0,0,7.513027,0,0,49.2594,46.79643,354.1758,0,54.30946,0,54.30946,135.5226,32.26723,0.0876509,34.91466,6.010422,81,7.513027
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.07817,28.63028,24.03368,9.435065,9.435065,81,0,22.761,9.435065,181.0075,0,0,0,17.07817,0,0,71.56493,67.98669,299.8664,48.87851,85.06486,0,85.06486,216.2223,51.48138,0.08818199,10.37857,13.66254,81,65.95668
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,50.75918,41.83671,27.02699,10.43379,10.43379,0,-1,0,10.43379,486.4883,0,0,0,50.75918,10.98294,10.43379,0,0,214.8015,125.4369,39.77624,0,39.77624,253.9573,60.4659,0.08798881,11.47717,40.60734,0,176.1961
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,59.4001,48.16553,30.11988,25.70495,25.70495,0,0,0,25.70495,231.0843,0,0,0,59.4001,27.05784,25.70495,0,0,175.0253,161.2355,32.34225,0,32.34225,284.6399,67.77126,0.08783235,28.27544,47.52008,0,220.6356
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,76.39303,57.46894,32.78338,10.78636,10.78636,0,0,0,10.78636,708.2375,0,0,0,76.39303,11.35406,10.78636,0,0,142.683,190.3435,65.03896,0,65.03896,346.3412,82.46204,0.08751938,11.86499,61.11442,0,266.7365
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,78.77499,61.16304,35.05482,16.63502,16.63502,0,0,0,16.63502,473.5492,0,0,0,78.77499,17.51055,16.63502,0,0,77.64403,248.8786,61.26444,0,61.26444,404.4618,96.30023,0.08722662,18.29852,63.01999,0,327.6536
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,80.65933,64.54961,37.1769,0,0,0,0,0,0,0,64.27974,0,0,80.65933,0,0,0,0,16.37959,304.0166,16.37959,0,16.37959,420.0009,100,0.08714868,0,64.52747,0,384.6759
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,77.5734,64.93736,38.53976,26.5654,26.5654,0,-1,0,26.5654,292.0092,49.60983,0,0,77.5734,27.96358,26.5654,0,0,0,318.7582,0,0,0,420.0009,100,0.08714868,29.22194,62.05872,0,396.3316
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,62.21701,59.48288,39.09984,5.182188,5.182188,0,0,0,5.182188,1200.594,56.76208,0,0,62.21701,5.454934,5.182188,0,0,0,318.7582,0,0,0,420.0009,100,0.08714868,5.700407,49.77361,0,380.9753
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,44.55925,53.62266,39.59147,49.6623,49.6623,0,0,0,49.6623,89.72451,0,0,0,44.55925,52.2761,49.6623,0,0,0,318.7582,0,7.716848,-7.716848,411.8666,98.06327,0.08714868,54.62852,35.6474,0,363.3175
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,27.43992,47.39456,39.09984,25.11086,25.11086,0,0,0,25.11086,109.2751,0,0,0,27.43992,26.43248,25.11086,0,0,8.574276,311.0414,1.007445,0,1.007445,412.8223,98.29083,0.08714389,27.62194,21.95194,0,338.4813
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,5.962629,39.19928,37.48806,28.41893,28.41893,0,0,0,28.41893,20.98119,0,3.552714E-15,0,5.962629,29.91466,28.41893,0,0,7.566831,311.9481,0,23.95203,-23.95203,387.5746,92.2795,0.08714389,31.26082,4.770103,0,317.9107
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,35.88249,35.88249,56.17331,56.17331,0,-1,0,56.17331,0,0,7.105427E-15,0,0,59.1298,56.17331,0,0,34.1802,287.9961,0,59.1298,-59.1298,325.2464,77.43946,0.08714389,61.79064,0,0,287.9961
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,34.2707,34.2707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.87997,228.8663,0,0,0,325.2464,77.43946,0.08714389,0,0,0,228.8663
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,32.67759,32.67759,47.51587,47.51587,0,-1,0,47.51587,0,0,0,0,0,50.0167,47.51587,0,0,99.87997,228.8663,0,50.0167,-50.0167,272.5241,64.88657,0.08714389,52.26746,0,0,228.8663
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,31.03468,31.03468,10.49748,10.49748,0,-1,0,10.49748,0,0,0,0,0,11.04998,10.49748,0,0,155.4541,178.8495,0,11.04998,-11.04998,260.8764,62.11332,0.08714389,11.54722,0,0,178.8495
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,29.6656,29.6656,24.73451,24.73451,0,-1,0,24.73451,0,0,3.552714E-15,0,0,26.03633,24.73451,0,0,167.7318,167.7996,0,26.03633,-26.03633,233.4317,55.57888,0.08714389,27.20797,0,0,167.7996
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,28.63256,28.63256,14.67856,14.67856,0,-1,0,14.67856,0,0,1.776357E-15,0,0,15.45112,14.67856,0,0,196.6611,141.7632,0,15.45112,-15.45112,217.1448,51.70105,0.08714389,16.14642,0,0,141.7632
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,27.54974,27.54974,20.0834,20.0834,0,-1,0,20.0834,0,0,3.552714E-15,0,0,21.14042,20.0834,0,0,213.829,126.3121,0,21.14042,-21.14042,194.8609,46.39536,0.08714389,22.09174,0,0,126.3121
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,26.5167,26.5167,15.07843,15.07843,0,-1,0,15.07843,0,0,1.776357E-15,0,0,15.87203,15.07843,0,0,237.3184,105.1717,0,15.87203,-15.87203,178.1303,42.41189,0.08714389,16.58627,0,0,105.1717
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,25.72636,25.72636,47.79471,47.79471,0,-1,0,47.79471,0,0,7.105427E-15,0,0,50.31022,47.79471,0,0,254.9539,89.29967,0,50.31022,-50.31022,125.0987,29.78534,0.08714389,52.57418,0,0,89.29967
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,24.92358,24.92358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.8542,38.98945,0,0,0,125.0987,29.78534,0.08714389,0,0,0,38.98945
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,24.25771,24.25771,19.67274,19.67274,0,0,0,19.67274,0,0,0,0,0,20.70815,19.67274,0,0,310.8542,38.98945,0,20.70815,-20.70815,103.2704,24.58813,0.08714389,21.64001,0,0,38.98945
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,23.66029,23.66029,11.8969,11.8969,0,0,0,11.8969,0,0,0,0,0,12.52305,11.8969,0,0,333.8633,18.28131,0,12.52305,-12.52305,90.0699,21.44517,0.08714389,13.08659,0,0,18.28131
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.340218,25.23203,23.03176,3.509478,3.509478,0,0,0,3.509478,237.6484,0,0,0,8.340218,3.694187,3.509478,0,0,347.7777,5.758253,4.64603,0,4.64603,94.47751,22.4946,0.08712181,3.860425,6.672174,0,14.09847
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,18.6352,29.27394,24.23904,50.66037,50.66037,23.51423,0,8.2171,50.66037,36.78457,0,0,0,18.6352,28.57488,27.14613,0,0,343.1317,9.93968,0,9.93968,-9.93968,84.00017,20,0.08712181,55.7264,14.90816,81,28.57488
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,44.80906,40.1905,27.25103,41.19913,41.19913,0,-1,0,41.19913,108.7621,0,0,36.80532,44.80906,43.36751,41.19913,0,0,354.1758,0,1.441551,0,1.441551,85.36774,20.32561,0.08711497,45.31905,35.84725,0,44.80906
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,55.09263,46.95694,30.35014,18.05057,18.05057,81,0,22.761,18.05057,305.2126,0,0,0,55.09263,0,0,62.94943,59.80196,352.7343,1.297396,114.8946,0,114.8946,194.3663,46.2776,0.08749802,19.85563,44.0741,81,56.39002
