Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,31.48125,42.20117,32.99496,0,0,72.31579,0,20.56389,0,0,0,0,0,31.48125,0,0,72.31579,68.7,237.8397,104.7025,100.1813,0,100.1813,289.4066,68.9062,0.08781444,0,25.185,81,136.1838
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,48.90636,50.31499,35.24773,9.885468,9.885468,81,0,22.761,9.885468,494.7299,0,0,0,48.90636,0,0,71.11453,67.55881,137.6584,194.8656,116.4652,0,116.4652,399.8951,95.21294,0.08818135,10.87401,39.12509,81,243.772
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,37.2846,48.7525,37.38226,45.79872,45.79872,0,0,0,45.79872,81.40968,0,0,0,37.2846,48.20918,45.79872,0,0,21.19325,299.6843,0,10.92459,-10.92459,388.3796,92.47115,0.08818135,50.37859,29.82768,0,336.9689
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,20.36458,44.80583,38.75135,0,0,0,-1,0,0,0,0,0,0,20.36458,0,0,0,0,33.33168,288.7597,20.36458,0,20.36458,407.6992,97.07104,0.08808527,0,16.29166,0,309.1243
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,15.84879,43.96072,39.27409,27.17082,27.17082,0,0,0,27.17082,58.3302,0,0,0,15.84879,28.60086,27.17082,0,0,12.9671,307.0878,0,12.75207,-12.75207,394.2573,93.8706,0.08808527,29.8879,12.67903,0,322.9366
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,12.18995,43.39481,39.80305,0,0,0,0,0,0,0,0,0,0,12.18995,0,0,0,0,27.13607,294.3358,12.18995,0,12.18995,405.8217,96.62402,0.08802786,0,9.751958,0,306.5257
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.836676,40.38334,39.27409,28.89868,28.89868,0,0,0,28.89868,13.2763,0,3.552714E-15,0,3.836676,30.41966,28.89868,0,0,14.94612,305.3067,0,26.58298,-26.58298,377.8008,89.95238,0.08802786,31.78855,3.069341,0,309.1434
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.120214,38.5542,37.6623,0,0,0,0,0,0,0,0,0,0,3.120214,0,0,0,0,44.48277,278.7237,3.120214,0,3.120214,380.7609,90.65717,0.08801318,0,2.496171,0,281.8439
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,36.08785,36.08785,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,41.36256,281.5319,0,40.71895,-40.71895,337.8393,80.43777,0.08801318,42.5513,0,0,281.5319
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,34.46362,34.46362,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,86.60583,240.813,0,11.09528,-11.09528,326.1439,77.65315,0.08801318,11.59457,0,0,240.813
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,32.88917,32.88917,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,98.93393,229.7177,0,11.05518,-11.05518,314.4907,74.87859,0.08801318,11.55266,0,0,229.7177
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,31.2276,31.2276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.2175,218.6625,0,0,0,314.4907,74.87859,0.08801318,0,0,0,218.6625
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,29.87718,29.87718,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,111.2175,218.6625,0,38.971,-38.971,273.4117,65.09789,0.08801318,40.72469,0,0,218.6625
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,28.84414,28.84414,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,154.5186,179.6915,0,13.72651,-13.72651,258.9426,61.65289,0.08801318,14.34421,0,0,179.6915
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,27.76132,27.76132,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,169.7702,165.965,0,63.03268,-63.03268,192.5004,45.83333,0.08801318,65.86915,0,0,165.965
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,26.72828,26.72828,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,239.8066,102.9323,0,16.17849,-16.17849,175.4467,41.77295,0.08801318,16.90652,0,0,102.9323
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,25.93795,25.93795,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,257.7827,86.75383,0,32.73436,-32.73436,140.9417,33.55748,0.08801318,34.20741,0,0,86.75383
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,25.13517,25.13517,27.31996,27.31996,0,-1,0,27.31996,0,0,3.552714E-15,0,0,28.75786,27.31996,0,0,294.1542,54.01947,0,28.75786,-28.75786,110.6282,26.34001,0.08801318,30.05196,0,0,54.01947
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,24.46929,24.46929,18.22051,18.22051,0,0,0,18.22051,0,0,3.552714E-15,0,0,19.17948,18.22051,0,0,326.1074,25.26161,0,19.17948,-19.17948,90.41129,21.52645,0.08801318,20.04256,0,0,25.26161
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,23.87188,23.87188,58.17055,58.17055,52.39253,0,15.52331,58.17055,0,0,0,0,0,6.082128,5.778021,0,0,347.4179,6.082128,0,6.082128,-6.082128,84.00017,20,0.08801318,63.98761,0,81,6.082128
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.1335,28.36642,23.22467,23.41007,23.41007,81,0,22.761,23.41007,81.73193,0,0,0,19.1335,0,0,57.58993,54.71043,354.1758,0,73.84393,0,73.84393,154.0547,36.67961,0.08857647,25.75108,15.3068,81,19.1335
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,45.87475,37.47659,24.45062,13.6626,13.6626,81,0,22.761,13.6626,335.7688,0,0,0,45.87475,0,0,67.3374,63.97053,280.3319,66.45954,109.8453,0,109.8453,258.2631,61.49108,0.08896548,15.02886,36.6998,81,112.3343
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,64.21227,46.79865,27.46261,30.92,30.92,0,-1,0,30.92,207.6723,0,0,0,64.21227,32.54737,30.92,0,0,170.4866,165.3203,31.6649,0,31.6649,288.303,68.64344,0.08881658,34.012,51.36982,0,229.5326
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,71.2779,52.87661,30.54306,33.27541,33.27541,0,0,0,33.27541,214.2059,0,0,0,71.2779,35.02674,33.27541,0,0,138.8217,193.8187,36.25115,0,36.25115,322.6939,76.83173,0.08864674,36.60295,57.02232,0,265.0966
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,82.93616,60.57646,33.20033,14.62584,14.62584,0,0,0,14.62584,567.0524,0,0,0,82.93616,15.39562,14.62584,0,0,102.5705,226.4447,67.54055,0,67.54055,386.7685,92.08755,0.08833203,16.08842,66.34893,0,309.3809
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,83.10114,63.41879,35.44065,32.95277,32.95277,0,0,0,32.95277,252.1826,13.38402,0,0,83.10114,34.68713,32.95277,0,0,35.02999,287.2312,35.02999,0,35.02999,420.0009,100,0.08816968,36.24805,66.48092,0,370.3324
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,83.69464,66.32495,37.56273,53.3341,53.3341,0,0,0,53.3341,156.9252,27.55349,0,0,83.69464,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.08816968,58.66751,66.95571,0,402.4529
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,82.0301,67.31586,38.92559,62.20633,62.20633,0,-1,0,62.20633,131.8678,16.54976,0,0,82.0301,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.08816968,68.42696,65.62408,0,400.7883
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,74.6657,64.83878,39.44834,8.375221,8.375221,0,0,0,8.375221,891.5071,65.84967,0,0,74.6657,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.08816968,9.212744,59.73256,0,393.4239
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,53.58488,57.22691,39.93996,47.5043,47.5043,0,0,0,47.5043,112.8001,3.580366,0,0,53.58488,50.00452,47.5043,0,0,0,318.7582,0,0,0,420.0009,100,0.08816968,52.25472,42.86791,0,372.3431
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,27.72591,47.85446,39.44834,19.55775,19.55775,0,0,0,19.55775,141.7643,7.138798,0,0,27.72591,20.58711,19.55775,0,0,0,318.7582,0,0,0,420.0009,100,0.08816968,21.51353,22.18073,0,346.4841
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,7.500078,40.00607,37.84277,19.02196,19.02196,0,0,0,19.02196,39.42852,0,3.552714E-15,0,7.500078,20.02312,19.02196,0,0,0,318.7582,0,12.52304,-12.52304,406.8004,96.85704,0.08816968,20.92416,6.000062,0,326.2583
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,36.2621,36.2621,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,13.91449,306.2352,0,42.70552,-42.70552,361.7848,86.13907,0.08816968,44.62727,0,0,306.2352
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,34.63787,34.63787,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,61.36507,263.5297,0,26.12206,-26.12206,334.2498,79.58311,0.08816968,27.29755,0,0,263.5297
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,33.06342,33.06342,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,90.38958,237.4076,0,52.61847,-52.61847,278.785,66.37725,0.08816968,54.9863,0,0,237.4076
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,31.41429,31.41429,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,148.8545,184.7891,0,27.38668,-27.38668,249.9169,59.50391,0.08816968,28.61908,0,0,184.7891
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,30.05143,30.05143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2842,157.4025,0,0,0,249.9169,59.50391,0.08816968,0,0,0,157.4025
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,29.03706,29.03706,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,179.2842,157.4025,0,12.22526,-12.22526,237.0304,56.43569,0.08816968,12.7754,0,0,157.4025
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,27.95424,27.95424,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,192.8678,145.1772,0,53.55251,-53.55251,180.5811,42.9954,0.08816968,55.96237,0,0,145.1772
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,26.93365,26.93365,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,252.3706,91.62468,0,37.97372,-37.97372,140.5532,33.46499,0.08816968,39.68254,0,0,91.62468
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,26.14954,26.14954,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,294.5636,53.65096,0,28.13968,-28.13968,110.8914,26.40266,0.08816968,29.40597,0,0,53.65096
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,25.34053,25.34053,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,325.83,25.51127,0,19.3971,-19.3971,90.44507,21.5345,0.08816968,20.26997,0,0,25.51127
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,24.66221,24.66221,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,347.3823,6.114172,0,0.3821707,-0.3821707,90.04223,21.43858,0.08816968,22.67437,0,81,6.114172
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,24.06479,24.06479,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,347.8069,5.732001,68.7,0,68.7,155.2168,36.9563,0.08868808,5.23203,0,81,5.732001
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.24123,27.78579,23.43626,3.581311,3.581311,75.8971,0,21.46997,3.581311,453.4997,0,0,0,16.24123,0,0,72.31579,68.7,279.1069,67.562,84.94123,0,84.94123,235.7991,56.14253,0.08911018,3.939442,12.99299,81,83.80323
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,37.36993,35.10106,24.64354,18.80821,18.80821,81,0,22.761,18.80821,198.6894,0,0,0,37.36993,0,0,62.19179,59.0822,194.1657,144.0091,96.45213,0,96.45213,327.3016,77.9288,0.08954947,20.68904,29.89594,81,181.379
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,59.91285,45.57427,27.6742,0,0,0,-1,0,0,0,0,0,0,59.91285,0,0,0,0,97.71356,230.816,59.91285,0,59.91285,384.1399,91.46171,0.08927248,0,47.93028,0,290.7289
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,84.0529,58.01679,30.75464,41.25566,41.25566,0,0,0,41.25566,203.7366,2.825181,0,0,84.0529,43.42701,41.25566,0,0,37.80071,284.7376,37.80071,0,37.80071,420.0009,100,0.0890986,45.38123,67.24232,0,368.7905
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,83.63123,61.09861,33.39324,0,0,0,0,0,0,0,83.63123,0,0,83.63123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0890986,0,66.90499,0,402.3895
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,76.67568,61.02107,35.63356,28.67061,28.67061,0,0,0,28.67061,267.4365,46.49609,0,0,76.67568,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.0890986,31.53767,61.34055,0,395.4339
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,89.26979,69.01199,37.73698,56.8163,56.8163,0,0,0,56.8163,157.12,29.46316,0,0,89.26979,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.0890986,62.49793,71.41583,0,408.028
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,74.96371,64.53751,39.09984,39.50356,39.50356,0,-1,0,39.50356,189.7645,33.38102,0,0,74.96371,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.0890986,43.45392,59.97097,0,393.722
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,56.40336,57.90962,39.62881,32.11773,32.11773,0,0,0,32.11773,175.6144,22.59523,0,0,56.40336,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.0890986,35.3295,45.12269,0,375.1616
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,40.63108,52.84228,40.11421,22.04193,22.04193,0,0,0,22.04193,184.3354,17.42905,0,0,40.63108,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.0890986,24.24612,32.50487,0,359.3893
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,27.06894,47.79527,39.59147,47.51356,47.51356,0,0,0,47.51356,56.97097,0,7.105427E-15,0,27.06894,50.01427,47.51356,0,0,0,318.7582,0,22.94534,-22.94534,395.8143,94.24132,0.0890986,52.26492,21.65515,0,345.8271
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.227669,39.23056,38.01702,59.47966,59.47966,0,0,0,59.47966,7.107755,0,7.105427E-15,0,4.227669,62.61017,59.47966,0,0,25.49482,295.8129,0,58.3825,-58.3825,334.2738,79.58884,0.0890986,65.42764,3.382135,0,300.0406
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,36.40523,36.40523,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,90.36427,237.4304,0,28.14951,-28.14951,304.6016,72.52404,0.0890986,29.41623,0,0,237.4304
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,34.81211,34.81211,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,121.6415,209.2809,0,5.08526,-5.08526,299.2412,71.24777,0.0890986,5.314097,0,0,209.2809
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,33.23767,33.23767,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,127.2918,204.1956,0,0.1668546,-0.1668546,299.0654,71.20589,0.0890986,0.1743631,0,0,204.1956
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,31.59476,31.59476,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,127.4772,204.0288,0,11.61508,-11.61508,286.822,68.29082,0.0890986,12.13776,0,0,204.0288
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,30.24435,30.24435,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,140.3828,192.4137,0,24.09871,-24.09871,261.4197,62.24267,0.0890986,25.18316,0,0,192.4137
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,29.22998,29.22998,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,167.1592,168.315,0,21.85123,-21.85123,238.3865,56.75858,0.0890986,22.83453,0,0,168.315
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,28.14093,28.14093,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,191.4383,146.4637,0,1.880814,-1.880814,236.404,56.28654,0.0890986,1.965451,0,0,146.4637
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,27.11412,27.11412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.5281,144.5829,0,0,0,236.404,56.28654,0.0890986,0,0,0,144.5829
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,26.32378,26.32378,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,193.5281,144.5829,0,40.76029,-40.76029,193.4388,46.05677,0.0890986,42.5945,0,0,144.5829
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,25.521,25.521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.8173,103.8226,0,0,0,193.4388,46.05677,0.0890986,0,0,0,103.8226
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,24.85513,24.85513,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,238.8173,103.8226,0,48.95972,-48.95972,141.8308,33.76916,0.0890986,51.1629,0,0,103.8226
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,24.25771,24.25771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.217,54.86292,0,0,0,141.8308,33.76916,0.0890986,0,0,0,54.86292
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,15.96377,27.90747,23.62917,16.39548,16.39548,0,0,0,16.39548,97.36689,0,0,0,15.96377,17.2584,16.39548,0,0,293.217,54.86292,0,1.294631,-1.294631,140.4661,33.44424,0.0890986,18.03503,12.77101,0,70.82669
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,36.68201,35.08158,24.81779,22.10398,22.10398,0,0,0,22.10398,165.9521,0,0,0,36.68201,23.26734,22.10398,0,0,294.6555,53.56829,13.41467,0,13.41467,153.1924,36.4743,0.08903706,24.31437,29.34561,0,90.25031
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,66.6999,48.10363,27.84845,49.27502,49.27502,0,-1,0,49.27502,135.3625,0,0,0,66.6999,51.86844,49.27502,0,0,281.2408,65.64149,14.83146,0,14.83146,167.2627,39.82438,0.08896911,54.20252,53.35992,0,132.3414
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,73.02707,53.99365,30.94134,61.9034,61.9034,0,0,0,61.9034,117.9694,0,0,0,73.02707,65.16148,61.9034,0,0,266.4094,78.98981,7.865593,0,7.865593,174.7247,41.60103,0.08893313,68.09374,58.42166,0,152.0169
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,74.58549,57.73052,33.58616,63.97377,63.97377,81,0,22.761,63.97377,116.5876,0,0,0,74.58549,0,0,17.02623,16.17492,258.5438,86.06884,90.76041,0,90.76041,260.8276,62.10168,0.08939416,70.37115,59.66839,81,160.6543
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,85.15634,64.74688,35.80781,55.44771,55.44771,81,0,22.761,55.44771,153.5795,0,0,0,85.15634,0,0,25.55229,24.27468,167.7834,167.7532,109.431,0,109.431,364.6429,86.81957,0.08976553,60.99248,68.12508,81,252.9095
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,89.06882,69.1461,37.91122,0,0,0,0,0,0,0,30.71648,0,0,89.06882,0,0,0,0,58.35234,266.2411,58.35234,0,58.35234,420.0009,100,0.08949966,0,71.25506,0,355.3099
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,74.58642,64.55589,39.24297,12.8701,12.8701,0,-1,0,12.8701,579.5325,61.03894,0,0,74.58642,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.08949966,14.15711,59.66913,0,393.3446
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,66.70269,62.00188,39.76571,0,0,0,0,0,0,0,66.70269,0,0,66.70269,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08949966,0,53.36215,0,385.4609
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,51.48558,56.82147,40.25734,11.61259,11.61259,0,0,0,11.61259,443.36,39.2618,0,0,51.48558,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.08949966,12.77385,41.18847,0,370.2438
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,24.81645,47.22168,39.72838,12.72672,12.72672,0,0,0,12.72672,194.9949,11.4199,0,0,24.81645,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.08949966,13.99939,19.85316,0,343.5747
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.336238,39.39994,38.15393,29.36015,29.36015,0,0,0,29.36015,14.76913,0,0,0,4.336238,30.90542,29.36015,0,0,0,318.7582,0,26.56918,-26.56918,391.9945,93.33183,0.08949966,32.29616,3.46899,0,323.0945
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,36.57948,36.57948,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,29.52131,292.1891,0,4.507798,-4.507798,387.2428,92.20049,0.08949966,4.710649,0,0,292.1891
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,34.96769,34.96769,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,34.52998,287.6812,0,67.34325,-67.34325,316.2568,75.29909,0.08949966,70.3737,0,0,287.6812
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,33.39324,33.39324,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.3558,220.338,0,2.533189,-2.533189,313.5866,74.66332,0.08949966,2.647183,0,0,220.338
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,31.75034,31.75034,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.1705,217.8048,0,28.93401,-28.93401,283.0875,67.40164,0.08949966,30.23604,0,0,217.8048
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,30.39993,30.39993,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.3194,188.8708,0,20.7577,-20.7577,261.2069,62.192,0.08949966,21.6918,0,0,188.8708
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,29.38556,29.38556,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.3835,168.1131,0,27.83703,-27.83703,231.8641,55.20563,0.08949966,29.0897,0,0,168.1131
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.3135,140.2761,0,0,0,231.8641,55.20563,0.08949966,0,0,0,140.2761
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,27.25103,27.25103,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.3135,140.2761,0,2.238286,-2.238286,229.5048,54.64388,0.08949966,2.33901,0,0,140.2761
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,26.47936,26.47936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.8005,138.0378,0,0,0,229.5048,54.64388,0.08949966,0,0,0,138.0378
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,25.67658,25.67658,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,200.8005,138.0378,0,28.37033,-28.37033,199.5998,47.52367,0.08949966,29.647,0,0,138.0378
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,25.01071,25.01071,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.3231,109.6674,0,26.16592,-26.16592,172.0185,40.95671,0.08949966,27.34338,0,0,109.6674
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,24.41329,24.41329,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.3963,83.50153,0,17.47437,-17.47437,153.5989,36.57109,0.08949966,18.26072,0,0,83.50153
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.21387,28.68873,23.78475,3.181883,3.181883,0,0,0,3.181883,572.4241,0,0,0,18.21387,3.349351,3.181883,0,0,280.8123,66.02715,14.86452,0,14.86452,167.7006,39.92864,0.08943219,3.500072,14.57109,0,84.24102
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,46.72561,38.30938,24.97337,47.01192,47.01192,0,0,0,47.01192,99.39096,0,0,0,46.72561,49.48623,47.01192,0,0,265.9478,79.40522,0,2.760631,-2.760631,164.7906,39.23579,0.08943219,51.71312,37.38048,0,126.1308
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,68.91252,49.08343,28.02269,6.130656,6.130656,0,-1,0,6.130656,1124.064,0,0,0,68.91252,6.453322,6.130656,0,0,269.0152,76.64458,62.4592,0,62.4592,224.0446,53.34386,0.08914978,6.743721,55.13002,0,145.5571
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,81.00324,57.23733,31.10314,45.8202,45.8202,0,0,0,45.8202,176.785,0,0,0,81.00324,48.23179,45.8202,0,0,206.556,132.8579,32.77145,0,32.77145,255.1344,60.74616,0.08900231,50.40222,64.80259,0,213.8611
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,86.97826,62.924,33.74174,22.62817,22.62817,0,0,0,22.62817,384.3804,0,0,0,86.97826,23.81913,22.62817,0,0,173.7845,162.3522,63.15913,0,63.15913,315.0524,75.01232,0.08871948,24.89099,69.58261,0,249.3304
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,84.97247,64.84818,35.95094,54.81195,54.81195,0,0,0,54.81195,155.0254,0,0,0,84.97247,57.69679,54.81195,0,0,110.6254,219.1954,27.27567,0,27.27567,340.9284,81.17326,0.08859789,60.29315,67.97797,0,304.1678
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,93.77924,71.50417,38.04813,35.46747,35.46747,0,0,0,35.46747,264.4092,0,0,0,93.77924,37.33418,35.46747,0,0,83.34971,243.7435,56.44506,0,56.44506,394.4769,93.92287,0.08834733,39.01422,75.02339,0,337.5227
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,73.03593,64.08447,39.37988,42.25352,42.25352,0,-1,0,42.25352,172.8517,1.65389,0,0,73.03593,44.47739,42.25352,0,0,26.90464,294.544,26.90464,0,26.90464,420.0009,100,0.0882284,46.47888,58.42874,0,367.58
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,64.7784,61.41584,39.90884,83.44234,83.44234,20.25,0,7.39125,83.44234,77.63252,0,0,0,64.7784,66.51826,63.19234,0,0,0,318.7582,0,1.739862,-1.739862,418.1669,99.56334,0.0882284,91.78658,51.82272,81,383.5366
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,39.55167,52.74508,40.36313,19.50104,19.50104,0,0,0,19.50104,202.8183,17.09108,0,0,39.55167,20.52741,19.50104,0,0,1.93318,317.0184,1.93318,0,1.93318,420.0009,100,0.08821987,21.45115,31.64134,0,356.57
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,22.47894,46.63332,39.87151,36.95586,36.95586,0,0,0,36.95586,60.82645,0,0,0,22.47894,38.9009,36.95586,0,0,0,318.7582,0,16.42196,-16.42196,402.6906,95.87852,0.08821987,40.65144,17.98315,0,341.2372
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.699803,39.35993,38.29706,0,0,0,0,0,0,0,0,0,0,3.699803,0,0,0,0,18.24663,302.3363,3.699803,0,3.699803,406.2005,96.71421,0.08820354,0,2.959842,0,306.0361
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,36.72261,36.72261,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,14.54682,305.6661,0,33.89852,-33.89852,370.4683,88.20657,0.08820354,35.42395,0,0,305.6661
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,35.11082,35.11082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.21185,271.7676,0,0,0,370.4683,88.20657,0.08820354,0,0,0,271.7676
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,33.53637,33.53637,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,52.21185,271.7676,0,21.98937,-21.98937,347.2895,82.68781,0.08820354,22.97889,0,0,271.7676
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,31.88725,31.88725,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,76.64448,249.7782,0,45.82136,-45.82136,298.9896,71.18784,0.08820354,47.88332,0,0,249.7782
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,30.54306,30.54306,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,127.5571,203.9568,0,5.65134,-5.65134,293.0325,69.76951,0.08820354,5.905651,0,0,203.9568
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,29.54114,29.54114,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,133.8364,198.3055,0,45.44673,-45.44673,245.1275,58.36356,0.08820354,47.49183,0,0,198.3055
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,28.45831,28.45831,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,184.3327,152.8588,0,17.09337,-17.09337,227.1095,54.07357,0.08820354,17.86257,0,0,152.8588
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,27.40661,27.40661,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,203.3254,135.7654,0,35.43524,-35.43524,189.7574,45.18025,0.08820354,37.02983,0,0,135.7654
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,26.62249,26.62249,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,242.6978,100.3302,0,16.44234,-16.44234,172.4257,41.05366,0.08820354,17.18224,0,0,100.3302
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,25.81349,25.81349,42.7641,42.7641,0,-1,0,42.7641,0,0,7.105427E-15,0,0,45.01484,42.7641,0,0,260.9671,83.88783,0,45.01484,-45.01484,124.9759,29.7561,0.08820354,47.04051,0,0,83.88783
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,25.15384,25.15384,19.25408,19.25408,0,0,0,19.25408,0,0,3.552714E-15,0,0,20.26746,19.25408,0,0,310.9836,38.87298,0,20.26746,-20.26746,103.6121,24.6695,0.08820354,21.17949,0,0,38.87298
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,24.55642,24.55642,23.50976,23.50976,20.25,0,7.39125,23.50976,0,0,0,0,0,3.431325,3.259758,0,0,333.503,18.60553,0,3.431325,-3.431325,99.99518,23.80833,0.08820354,25.86073,0,81,18.60553
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,21.75397,29.82474,23.92788,37.26623,37.26623,81,0,22.761,37.26623,58.37449,0,0,0,21.75397,0,0,43.73377,41.54708,337.3156,15.1742,63.30106,0,63.30106,160.0478,38.10655,0.08877668,40.99286,17.40318,81,36.92818
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,53.1438,40.51235,25.13517,0,0,72.31579,0,20.56389,0,0,0,0,0,53.1438,0,0,72.31579,68.7,274.0145,72.14515,121.8438,0,121.8438,275.639,65.6282,0.08896597,0,42.51504,81,125.2889
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,74.93143,51.41166,28.1596,40.28728,40.28728,0,-1,0,40.28728,185.9928,0,0,0,74.93143,42.40767,40.28728,0,0,152.1707,181.8046,32.52377,0,32.52377,306.4938,72.97456,0.0888228,44.31601,59.94514,0,256.736
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,83.21465,58.30138,31.25871,17.2288,17.2288,0,0,0,17.2288,482.9972,0,0,0,83.21465,18.13558,17.2288,0,0,119.647,211.076,65.07906,0,65.07906,368.2332,87.67439,0.08853768,18.95168,66.57172,0,294.2906
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,91.26154,64.96521,33.90354,52.69449,52.69449,0,0,0,52.69449,173.1899,0,0,0,91.26154,55.46789,52.69449,0,0,54.5679,269.6471,35.79366,0,35.79366,402.19,95.75934,0.08838165,57.96394,73.00924,0,360.9087
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,93.36298,68.73048,36.08785,48.27474,48.27474,0,0,0,48.27474,193.3992,23.77322,0,0,93.36298,50.81552,48.27474,0,0,18.77424,301.8614,18.77424,0,18.77424,420.0009,100,0.08830002,53.10222,74.69038,0,395.2244
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,84.5192,67.47672,38.19127,34.20799,34.20799,0,0,0,34.20799,247.0745,48.5108,0,0,84.5192,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.08830002,37.62878,67.61536,0,403.2774
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,83.55515,68.73813,39.52301,6.552309,6.552309,0,-1,0,6.552309,1275.202,76.65799,0,0,83.55515,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.08830002,7.20754,66.84412,0,402.3134
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,77.27718,66.62137,40.00842,25.91066,25.91066,0,0,0,25.91066,298.2448,50.0028,0,0,77.27718,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.08830002,28.50172,61.82174,0,396.0354
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,52.2844,57.38562,40.50004,51.27373,51.27373,0,0,0,51.27373,101.9711,7.105427E-15,0,0,52.2844,53.97234,51.27373,0,0,0,318.7582,0,1.687945,-1.687945,418.2216,99.57637,0.08830002,56.4011,41.82752,0,371.0426
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,31.73228,49.71522,39.9773,38.31127,38.31127,0,0,0,38.31127,82.82754,0,7.105427E-15,0,31.73228,40.32765,38.31127,0,0,1.875494,317.0703,0,8.595371,-8.595371,409.1613,97.41916,0.08830002,42.1424,25.38583,0,348.8026
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,6.51288,40.31616,38.43397,42.17059,42.17059,0,0,0,42.17059,15.44413,0,0,0,6.51288,44.39009,42.17059,0,0,11.42591,308.4749,0,37.87721,-37.87721,369.2352,87.91296,0.08830002,46.38764,5.210304,0,314.9878
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,36.85952,36.85952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.51169,270.5977,0,0,0,369.2352,87.91296,0.08830002,0,0,0,270.5977
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,35.2664,35.2664,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,53.51169,270.5977,0,12.73896,-12.73896,355.8072,84.71582,0.08830002,13.31221,0,0,270.5977
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,33.69195,33.69195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.66609,257.8587,0,0,0,355.8072,84.71582,0.08830002,0,0,0,257.8587
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,32.04905,32.04905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.66609,257.8587,0,0,0,355.8072,84.71582,0.08830002,0,0,0,257.8587
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,30.69863,30.69863,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,67.66609,257.8587,0,19.07706,-19.07706,335.6982,79.92797,0.08830002,19.93553,0,0,257.8587
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,29.68427,29.68427,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,88.86282,238.7817,0,21.02056,-21.02056,313.5406,74.65237,0.08830002,21.96648,0,0,238.7817
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,28.61389,28.61389,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,112.219,217.7611,0,11.40166,-11.40166,301.5222,71.79085,0.08830002,11.91473,0,0,217.7611
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,27.56841,27.56841,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,124.8875,206.3595,0,26.20965,-26.20965,273.8947,65.21291,0.08830002,27.38908,0,0,206.3595
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,26.77807,26.77807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.0093,180.1498,0,0,0,273.8947,65.21291,0.08830002,0,0,0,180.1498
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,25.97529,25.97529,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,154.0093,180.1498,0,29.05593,-29.05593,243.2671,57.92062,0.08830002,30.36345,0,0,180.1498
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,25.29074,25.29074,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,186.2937,151.0939,0,12.67616,-12.67616,229.9053,54.73924,0.08830002,13.24659,0,0,151.0939
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,24.69333,24.69333,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,200.3783,138.4177,0,7.114761,-7.114761,222.4057,52.95362,0.08830002,7.434926,0,0,138.4177
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,15.7896,28.30642,24.06479,28.68001,28.68001,0,0,0,28.68001,55.05438,0,0,0,15.7896,30.18948,28.68001,0,0,208.2836,131.303,0,14.39988,-14.39988,207.2268,49.33963,0.08830002,31.54801,12.63168,0,147.0926
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,47.1296,38.78148,25.29074,14.8849,14.8849,0,0,0,14.8849,316.6269,0,0,0,47.1296,15.66832,14.8849,0,0,224.2835,116.9031,31.46128,0,31.46128,237.0736,56.44599,0.08816358,16.37339,37.70368,0,164.0327
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,61.04544,46.70522,28.33385,36.63838,36.63838,0,-1,0,36.63838,166.6161,0,0,0,61.04544,38.56672,36.63838,0,0,192.8222,145.2182,22.47873,0,22.47873,258.3988,61.52341,0.08806635,40.30222,48.83636,0,206.2637
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,72.61456,54.4205,31.43296,13.67408,13.67408,0,0,0,13.67408,531.0378,0,0,0,72.61456,14.39377,13.67408,0,0,170.3435,165.4491,58.22078,0,58.22078,313.6319,74.67412,0.08781552,15.04149,58.09164,0,238.0636
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,84.81898,62.43953,34.07779,0,0,0,0,0,0,0,0,0,0,84.81898,0,0,0,0,112.1227,217.8478,84.81898,0,84.81898,394.0983,93.83273,0.08745263,0,67.85519,0,302.6668
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,95.06254,69.74338,36.2621,41.98242,41.98242,0,0,0,41.98242,226.4342,23.5668,0,0,95.06254,44.19202,41.98242,0,0,27.30371,294.1849,27.30371,0,27.30371,420.0009,100,0.08733645,46.18066,76.05003,0,389.2474
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,89.23472,69.80923,38.36551,40.88176,40.88176,0,0,0,40.88176,218.2752,46.20129,0,0,89.23472,43.03342,40.88176,0,0,0,318.7582,0,0,0,420.0009,100,0.08733645,44.96993,71.38777,0,407.993
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,56.53738,57.9948,39.65992,8.472584,8.472584,0,-1,0,8.472584,667.298,47.61887,0,0,56.53738,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.08733645,9.319841,45.22991,0,375.2956
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,24.21888,47.47646,40.15155,6.998802,6.998802,0,0,0,6.998802,346.0432,16.85172,0,0,24.21888,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.08733645,7.698682,19.3751,0,342.9771
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,23.52819,47.77284,40.64317,31.89334,31.89334,0,0,0,31.89334,73.77149,0,3.552714E-15,0,23.52819,33.57194,31.89334,0,0,0,318.7582,0,10.04374,-10.04374,409.4138,97.47928,0.08733645,35.08268,18.82256,0,342.2864
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,14.12831,44.30114,40.11421,56.17828,56.17828,0,0,0,56.17828,25.14906,0,7.105427E-15,0,14.12831,59.13504,56.17828,0,0,11.15972,308.7145,0,45.00673,-45.00673,361.9725,86.18377,0.08733645,61.79611,11.30265,0,322.8428
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.696823,39.3518,38.5771,1.066015,1.066015,0,0,0,1.066015,252.9818,0,0,0,2.696823,1.122121,1.066015,0,0,61.16719,263.7078,1.574702,0,1.574702,363.4664,86.53946,0.08732976,1.172616,2.157458,0,266.4046
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,37.03377,37.03377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.59249,265.125,0,0,0,363.4664,86.53946,0.08732976,0,0,0,265.125
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,35.4282,35.4282,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,59.59249,265.125,0,1.217379,-1.217379,362.1832,86.23392,0.08732976,1.272161,0,0,265.125
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,33.84753,33.84753,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,60.94513,263.9076,0,46.6097,-46.6097,313.0523,74.53611,0.08732976,48.70713,0,0,263.9076
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,32.20463,32.20463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.7337,217.2979,0,0,0,313.0523,74.53611,0.08732976,0,0,0,217.2979
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,30.85421,30.85421,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,112.7337,217.2979,0,7.807013,-7.807013,304.823,72.57675,0.08732976,8.158328,0,0,217.2979
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,29.85851,29.85851,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,121.4081,209.4909,0,8.929193,-8.929193,295.4108,70.33575,0.08732976,9.331007,0,0,209.4909
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,28.79436,28.79436,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,131.3295,200.5617,0,13.87485,-13.87485,280.7854,66.85353,0.08732976,14.49922,0,0,200.5617
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,27.72398,27.72398,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,146.746,186.6868,0,19.75305,-19.75305,259.9638,61.89603,0.08732976,20.64194,0,0,186.6868
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,26.95232,26.95232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.6938,166.9338,0,0,0,259.9638,61.89603,0.08732976,0,0,0,166.9338
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,26.13087,26.13087,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,168.6938,166.9338,0,9.054529,-9.054529,250.4195,59.62358,0.08732976,9.461983,0,0,166.9338
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,25.46499,25.46499,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,178.7544,157.8793,0,10.34676,-10.34676,239.5131,57.02681,0.08732976,10.81237,0,0,157.8793
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,24.8738,24.8738,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,190.2508,147.5325,0,2.081435,-2.081435,237.3191,56.50443,0.08732976,2.175099,0,0,147.5325
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.409019,25.93683,24.23904,21.06511,21.06511,0,0,0,21.06511,30.4248,0,0,0,6.409019,22.1738,21.06511,0,0,192.5635,145.4511,0,15.76478,-15.76478,220.7015,52.54787,0.08732976,23.17163,5.127215,0,151.8601
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.39608,30.19087,25.46499,36.29085,36.29085,0,0,0,36.29085,47.93517,0,7.105427E-15,0,17.39608,38.20089,36.29085,0,0,210.0799,129.6863,0,20.80481,-20.80481,198.7713,47.32641,0.08732976,39.91994,13.91687,0,147.0824
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,37.70669,39.35901,28.52677,14.27233,14.27233,0,-1,0,14.27233,264.1943,0,0,0,37.70669,15.02351,14.27233,0,0,233.1964,108.8815,22.68318,0,22.68318,220.2905,52.45001,0.08723349,15.69957,30.16535,0,146.5882
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,57.13923,49.08916,31.62588,36.83589,36.83589,0,0,0,36.83589,155.1184,0,0,0,57.13923,38.77462,36.83589,0,0,210.5132,129.2963,18.36461,0,18.36461,237.7127,56.59814,0.08715571,40.51948,45.71138,0,186.4356
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,49.86223,49.5357,34.25203,18.40196,18.40196,0,0,0,18.40196,270.9615,0,0,0,49.86223,19.37049,18.40196,0,0,192.1486,145.8245,30.49174,0,30.49174,266.6397,63.48551,0.08702686,20.24216,39.88978,0,195.6867
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,63.92949,57.04077,36.44257,17.76081,17.76081,0,0,0,17.76081,359.947,0,0,0,63.92949,18.69559,17.76081,0,0,161.6569,173.267,45.2339,0,45.2339,309.5523,73.70278,0.08683643,19.53689,51.14359,0,237.1965
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,62.41917,58.87259,38.50864,22.72412,22.72412,0,0,0,22.72412,274.6825,0,0,0,62.41917,23.92012,22.72412,0,0,116.423,213.9776,38.49904,0,38.49904,346.0757,82.39882,0.086675,24.99653,49.93533,0,276.3967
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,52.04983,56.51392,39.80305,1.239333,1.239333,0,-1,0,1.239333,4199.828,0,0,0,52.04983,1.304561,1.239333,0,0,77.92392,248.6267,50.74527,0,50.74527,394.2169,93.86098,0.08646315,1.363266,41.63987,0,300.6765
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,59.03991,59.65328,40.28846,28.71218,28.71218,0,0,0,28.71218,205.6267,1.637912,0,0,59.03991,30.22334,28.71218,0,0,27.17865,294.2974,27.17865,0,27.17865,420.0009,100,0.0863501,31.5834,47.23193,0,353.3373
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,20.79296,47.01271,40.74274,0,0,0,0,0,0,0,20.79296,0,0,20.79296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0863501,0,16.63437,0,339.5512
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,7.708374,42.47814,40.22,43.17883,43.17883,0,0,0,43.17883,17.85221,0,7.105427E-15,0,7.708374,45.4514,43.17883,0,0,0,318.7582,0,37.74303,-37.74303,380.2162,90.52748,0.0863501,47.49672,6.166699,0,326.4666
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.086307,39.60197,38.71401,35.78777,35.78777,0,0,0,35.78777,8.623914,0,7.105427E-15,0,3.086307,37.67134,35.78777,0,0,41.9367,281.0152,0,34.58503,-34.58503,343.7604,81.84754,0.0863501,39.36655,2.469045,0,284.1015
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,37.13956,37.13956,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,80.36451,246.4302,0,3.595445,-3.595445,339.9704,80.94518,0.0863501,3.757241,0,0,246.4302
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,35.58378,35.58378,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,84.35945,242.8347,0,21.885,-21.885,316.9016,75.45261,0.0863501,22.86982,0,0,242.8347
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,33.99066,33.99066,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,108.6761,220.9497,0,70.46072,-70.46072,242.6295,57.76881,0.0863501,73.63145,0,0,220.9497
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,32.34154,32.34154,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,186.9658,150.489,0,36.27941,-36.27941,204.3876,48.66363,0.0863501,37.91198,0,0,150.489
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,30.99734,30.99734,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,227.2763,114.2096,0,34.56376,-34.56376,167.9542,39.98903,0.0863501,36.11913,0,0,114.2096
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,30.00164,30.00164,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,265.6805,79.64583,0,37.74588,-37.74588,128.1666,30.51579,0.0863501,39.44444,0,0,79.64583
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,28.93127,28.93127,29.73911,29.73911,0,-1,0,29.73911,0,0,3.552714E-15,0,0,31.30433,29.73911,0,0,307.6203,41.89995,0,31.30433,-31.30433,95.16893,22.65922,0.0863501,32.71302,0,0,41.89995
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,27.86089,27.86089,18.1823,10.06584,0,-1,0,10.06584,0,0,8.116459,9.934689,0,10.59562,10.06584,0,0,342.4029,10.59562,0,10.59562,-10.59562,84.00017,20,0.0863501,20.00053,0,0,10.59562
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,27.09545,27.09545,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0863501,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,26.28645,26.28645,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0863501,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,25.60812,25.60812,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.08689649,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,25.01071,25.01071,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.0872772,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.12069,30.11737,24.38217,50.77191,50.77191,81,0,22.761,50.77191,41.59916,0,0,0,21.12069,0,0,30.22809,28.71668,250.3029,93.48559,49.83737,0,49.83737,229.8225,54.71954,0.08774461,55.84911,16.89655,81,114.6063
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,51.3581,40.46413,25.60812,32.88475,32.88475,81,0,22.761,32.88475,156.176,0,0,0,51.3581,0,0,48.11525,45.70949,200.4656,138.3392,97.06759,0,97.06759,321.9089,76.64483,0.0881515,36.17322,41.08648,81,189.6973
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,66.56562,49.02421,28.68857,67.54137,67.54137,0,-1,0,67.54137,98.55534,0,0,5.595509,66.56562,71.09618,67.54137,0,0,103.398,225.7001,0,4.530557,-4.530557,317.1333,75.50777,0.0881515,74.29551,53.2525,0,292.2657
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,81.86003,58.40221,31.78146,24.68986,24.68986,0,0,0,24.68986,331.5532,0,0,0,81.86003,25.98933,24.68986,0,0,108.4319,221.1695,55.8707,0,55.8707,370.1369,88.12766,0.08791802,27.15885,65.48802,0,303.0295
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,81.33779,61.4117,34.40761,61.10393,61.10393,0,0,0,61.10393,133.1139,0,0,0,81.33779,64.31992,61.10393,0,0,52.56122,271.4531,17.01787,0,17.01787,386.2815,91.97159,0.08784715,67.21432,65.07024,0,352.7909
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,95.13655,70.19754,36.57948,44.5382,44.5382,0,0,0,44.5382,213.6066,12.71088,0,0,95.13655,46.88232,44.5382,0,0,35.54335,286.7692,35.54335,0,35.54335,420.0009,100,0.0876995,48.99203,76.10924,0,381.9058
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,90.7199,70.85744,38.64555,14.1866,14.1866,0,0,0,14.1866,639.4762,75.78664,0,0,90.7199,14.93326,14.1866,0,0,0,318.7582,0,0,0,420.0009,100,0.0876995,15.60526,72.57592,0,409.4781
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,83.05007,69.08961,39.9773,28.69001,28.69001,0,-1,0,28.69001,289.4738,52.85006,0,0,83.05007,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.0876995,31.55901,66.44006,0,401.8083
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,68.77194,63.61775,40.43159,0,0,0,0,0,0,0,68.77194,0,0,68.77194,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0876995,0,55.01755,0,387.5302
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,51.25294,57.44501,40.88588,0,0,0,0,0,0,0,51.25294,0,0,51.25294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0876995,0,41.00235,0,370.0112
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,27.04494,48.60268,40.36313,0.4437853,0.4437853,0,0,0,0.4437853,6094.15,26.5778,0,0,27.04494,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.0876995,0.4881638,21.63595,0,345.8032
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.161593,40.34912,38.85714,0,0,0,0,0,0,0,5.161593,0,0,5.161593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0876995,0,4.129275,0,323.9198
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,37.28269,37.28269,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.0876995,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,35.72069,35.72069,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.0876995,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,34.12757,34.12757,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.0876995,28.10879,0,0,235.8004
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,32.48467,32.48467,7.401471,7.401471,0,-1,0,7.401471,0,0,8.881784E-16,0,0,7.791021,7.401471,0,0,122.0625,208.902,0,7.791021,-7.791021,295.9898,70.47362,0.0876995,8.141618,0,0,208.902
