Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,31.13425,31.13425,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.0876995,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,30.13855,30.13855,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.0876995,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,29.0744,29.0744,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.0876995,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,28.02269,28.02269,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.0876995,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,27.23236,27.23236,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.0876995,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,26.42957,26.42957,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.0876995,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,25.7637,25.7637,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.0876995,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,25.16628,25.16628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.0876995,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.25818,28.92122,24.53775,13.35458,13.35458,0,0,0,13.35458,121.7424,0,0,0,16.25818,14.05746,13.35458,0,0,318.1703,32.40501,2.200728,0,2.200728,120.2458,28.6299,0.08769037,14.69004,13.00655,0,48.66319
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,45.1506,38.67981,25.7637,50.97302,50.97302,81,0,22.761,50.97302,88.57745,0,0,0,45.1506,0,0,30.02698,28.52563,315.9695,34.38566,73.67623,0,73.67623,190.1413,45.27164,0.08819062,56.07032,36.12048,81,79.53626
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,72.25414,51.2401,28.84414,29.49018,29.49018,0,-1,0,29.49018,245.0108,0,0,0,72.25414,31.0423,29.49018,0,0,242.2933,100.6943,41.21184,0,41.21184,229.2382,54.58042,0.0880197,32.4392,57.80331,0,172.9484
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,84.43801,59.65814,31.96193,60.6763,60.6763,0,0,0,60.6763,139.1614,0,0,0,84.43801,63.86979,60.6763,0,0,201.0814,137.7849,20.56822,0,20.56822,248.751,59.2263,0.08793464,66.74393,67.55041,0,222.2229
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,80.84615,61.42524,34.58186,59.56381,59.56381,0,0,0,59.56381,135.7303,0,0,0,80.84615,62.69875,59.56381,0,0,180.5132,156.2963,18.14739,0,18.14739,265.9671,63.32537,0.08785973,65.5202,64.67692,0,237.1425
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,89.43491,67.81847,36.75373,26.37394,26.37394,0,0,0,26.37394,339.1034,0,0,0,89.43491,27.76204,26.37394,0,0,162.3658,172.629,61.67287,0,61.67287,324.4751,77.25583,0.08760611,29.01133,71.54793,0,262.0639
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,80.28638,66.43174,38.8198,10.91604,10.91604,0,0,0,10.91604,735.4901,0,0,0,80.28638,11.49057,10.91604,0,0,100.693,228.1346,68.79582,0,68.79582,389.7406,92.79519,0.08732492,12.00764,64.22911,0,308.421
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,54.32367,57.69533,40.11421,43.90089,43.90089,0,-1,0,43.90089,123.7416,0,0,0,54.32367,46.21147,43.90089,0,0,31.89713,290.0508,8.1122,0,8.1122,397.4365,94.62754,0.08729187,48.29098,43.45893,0,344.3745
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,44.00375,54.50677,40.5685,3.636113,3.636113,0,0,0,3.636113,1210.186,16.39133,0,0,44.00375,3.827488,3.636113,0,0,23.78493,297.3518,23.78493,0,23.78493,420.0009,100,0.08719515,3.999725,35.203,0,341.3555
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,31.72023,50.82823,41.02279,29.81717,29.81717,0,0,0,29.81717,106.3824,0.3337351,0,0,31.72023,31.38649,29.81717,0,0,0,318.7582,0,0,0,420.0009,100,0.08719515,32.79889,25.37618,0,350.4785
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,9.230219,43.21665,40.50004,5.495624,5.495624,0,0,0,5.495624,167.9558,3.445352,0,0,9.230219,5.784867,5.495624,0,0,0,318.7582,0,0,0,420.0009,100,0.08719515,6.045186,7.384175,0,327.9884
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.917754,39.83474,38.99405,11.08187,11.08187,0,0,0,11.08187,26.32909,0,0,0,2.917754,11.66512,11.08187,0,0,0,318.7582,0,8.747367,-8.747367,410.7803,97.80464,0.08719515,12.19005,2.334203,0,321.676
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,37.45694,37.45694,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,9.719296,310.0109,0,19.21362,-19.21362,390.5274,92.98252,0.08719515,20.07823,0,0,310.0109
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,35.85137,35.85137,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,31.06776,290.7972,0,11.43835,-11.43835,378.4703,90.11179,0.08719515,11.95308,0,0,290.7972
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,34.2707,34.2707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.77704,279.3589,0,0,0,378.4703,90.11179,0.08719515,0,0,0,279.3589
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,32.6278,32.6278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.77704,279.3589,0,0,0,378.4703,90.11179,0.08719515,0,0,0,279.3589
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,31.27738,31.27738,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,43.77704,279.3589,0,28.48742,-28.48742,348.4419,82.9622,0.08719515,29.76935,0,0,279.3589
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,30.28168,30.28168,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,75.42973,250.8715,0,28.52001,-28.52001,318.3792,75.80441,0.08719515,29.80341,0,0,250.8715
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,29.21131,29.21131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1186,222.3515,0,0,0,318.3792,75.80441,0.08719515,0,0,0,222.3515
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,28.1596,28.1596,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,107.1186,222.3515,0,20.58283,-20.58283,296.683,70.63866,0.08719515,21.50905,0,0,222.3515
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,27.39416,27.39416,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,129.9884,201.7686,0,32.45263,-32.45263,262.4749,62.4939,0.08719515,33.913,0,0,201.7686
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,26.58515,26.58515,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,166.0469,169.316,0,12.379,-12.379,249.4263,59.38709,0.08719515,12.93606,0,0,169.316
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,25.90683,25.90683,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,179.8014,156.937,0,45.15919,-45.15919,201.8243,48.05331,0.08719515,47.19136,0,0,156.937
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,25.30941,25.30941,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,229.9782,111.7778,0,49.88335,-49.88335,149.2426,35.53389,0.08719515,52.1281,0,0,111.7778
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.430009,26.9397,24.69333,38.62877,38.62877,0,0,0,38.62877,21.82314,0,0,0,8.430009,40.66186,38.62877,0,0,285.4042,61.89445,0,32.23185,-32.23185,115.2673,27.44454,0.08719515,42.49164,6.744007,0,70.32446
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,31.99409,34.84607,25.90683,37.59891,37.59891,81,0,22.761,37.59891,85.09314,0,0,0,31.99409,0,0,43.40109,41.23104,321.2173,29.66261,73.22513,0,73.22513,184.7348,43.98438,0.0876916,41.3588,25.59527,81,61.65669
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,36.16369,39.41071,29.01839,32.55559,32.55559,0,-1,0,32.55559,111.0829,0,0,0,36.16369,34.26904,32.55559,0,0,247.9922,95.56522,1.894649,0,1.894649,186.5322,44.41233,0.08768388,35.81115,28.93095,0,131.7289
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,72.23666,55.10992,32.13617,20.84055,20.84055,0,0,0,20.84055,346.6159,0,0,0,72.23666,21.93742,20.84055,0,0,246.0976,97.2704,50.29924,0,50.29924,234.2502,55.77375,0.08747961,22.92461,57.78933,0,169.5071
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,51.36362,50.6181,34.76233,43.25732,43.25732,0,0,0,43.25732,118.7397,0,0,0,51.36362,45.53402,43.25732,0,0,195.7983,142.5397,5.829597,0,5.829597,239.7807,57.09052,0.087456,47.58305,41.0909,0,193.9033
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,67.23104,58.85986,36.92797,18.95745,18.95745,0,0,0,18.95745,354.6418,0,0,0,67.23104,19.95521,18.95745,0,0,189.9687,147.7864,47.27583,0,47.27583,284.6305,67.76902,0.08726496,20.8532,53.78483,0,215.0174
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,74.87869,64.33564,38.96293,45.50555,45.50555,0,0,0,45.50555,164.5485,0,0,0,74.87869,47.90059,45.50555,0,0,142.6929,190.3346,26.97811,0,26.97811,310.2242,73.86275,0.08715633,50.05611,59.90295,0,265.2133
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,49.14158,55.97749,40.25734,31.301,31.301,0,-1,0,31.301,156.9969,0,0,0,49.14158,32.94842,31.301,0,0,115.7148,214.6149,16.19316,0,16.19316,325.5863,77.5204,0.08709125,34.4311,39.31326,0,263.7565
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,30.51237,50.09869,40.71163,25.62801,25.62801,0,0,0,25.62801,119.0587,0,0,0,30.51237,26.97685,25.62801,0,0,99.52164,229.1888,3.535513,0,3.535513,328.9404,78.31898,0.08707705,28.19081,24.40989,0,259.7011
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,26.14262,49.15946,41.16592,3.831471,3.831471,0,0,0,3.831471,682.3127,0,0,0,26.14262,4.033128,3.831471,0,0,95.98612,232.3707,22.10949,0,22.10949,349.9153,83.313,0.08698838,4.214618,20.91409,0,258.5133
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,15.52955,45.27401,40.64317,11.8136,11.8136,0,0,0,11.8136,131.4548,0,0,0,15.52955,12.43537,11.8136,0,0,73.87663,252.2693,3.094182,0,3.094182,352.8507,84.01191,0.08697599,12.99496,12.42364,0,267.7988
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.527563,40.73885,39.13718,0,0,0,0,0,0,0,0,0,0,5.527563,0,0,0,0,70.78245,255.054,5.527563,0,5.527563,358.0946,85.26045,0.08695386,0,4.42205,0,260.5816
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,37.59385,37.59385,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,65.25488,260.0288,0,58.79311,-58.79311,296.1212,70.50491,0.08695386,61.4388,0,0,260.0288
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,36.0194,36.0194,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,130.5806,201.2357,0,45.62831,-45.62831,248.0248,59.0534,0.08695386,47.68159,0,0,201.2357
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,34.40761,34.40761,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,181.2787,155.6074,0,7.967671,-7.967671,239.6261,57.05372,0.08695386,8.326216,0,0,155.6074
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,32.74604,32.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.1317,147.6397,0,0,0,239.6261,57.05372,0.08695386,0,0,0,147.6397
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,31.43296,31.43296,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,190.1317,147.6397,0,21.5971,-21.5971,216.8608,51.63341,0.08695386,22.56897,0,0,147.6397
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,30.43726,30.43726,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,214.1284,126.0426,0,28.1496,-28.1496,187.1885,44.5686,0.08695386,29.41633,0,0,126.0426
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,29.35444,29.35444,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,245.4058,97.89304,0,30.91597,-30.91597,154.6002,36.8095,0.08695386,32.30719,0,0,97.89304
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,28.3214,28.3214,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,279.7568,66.97707,0,16.91078,-16.91078,136.7747,32.56533,0.08695386,17.67177,0,0,66.97707
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,27.54974,27.54974,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,298.5466,50.06628,0,9.546038,-9.546038,126.7123,30.16953,0.08695386,9.97561,0,0,50.06628
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,26.74073,26.74073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.1533,40.52024,0,0,0,126.7123,30.16953,0.08695386,0,0,0,40.52024
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,26.04374,26.04374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,309.1533,40.52024,0,0,0,126.7123,30.16953,0.08695386,0,0,0,40.52024
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,25.46499,25.46499,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,309.1533,40.52024,0,0.03146525,-0.03146525,126.6791,30.16163,0.08695386,0.03288119,0,0,40.52024
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.99671,31.11861,24.83646,19.13323,19.13323,0,0,0,19.13323,120.1926,0,0,0,22.99671,20.14024,19.13323,0,0,309.1883,40.48878,2.856474,0,2.856474,129.389,30.80684,0.08694242,21.04655,18.39737,0,63.48549
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,47.48618,39.73615,26.06241,12.46015,12.46015,0,0,0,12.46015,381.1044,0,0,0,47.48618,13.11595,12.46015,0,0,306.3318,43.0596,34.37023,0,34.37023,161.9954,38.57027,0.08680508,13.70616,37.98894,0,90.54578
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,69.38927,50.59029,29.17397,0,0,0,-1,0,0,0,0,0,0,69.38927,0,0,0,0,271.9616,73.99281,69.38927,0,69.38927,227.8239,54.24367,0.08652914,0,55.51141,0,143.3821
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,68.30402,53.85136,32.31042,35.11676,35.11676,0,0,0,35.11676,194.5055,0,0,0,68.30402,36.96501,35.11676,0,0,202.5723,136.4431,31.33901,0,31.33901,257.5547,61.32242,0.08640508,38.62843,54.64321,0,204.7472
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,64.85214,55.63462,34.93658,0,0,0,0,0,0,0,0,0,0,64.85214,0,0,0,0,171.2333,164.6483,64.85214,0,64.85214,319.0788,75.97099,0.08614949,0,51.88171,0,229.5004
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,74.69441,61.96503,37.07111,29.92784,29.92784,0,0,0,29.92784,249.5817,0,0,0,74.69441,31.50299,29.92784,0,0,106.3812,223.0152,43.19142,0,43.19142,360.0538,85.72692,0.0859801,32.92063,59.75553,0,297.7096
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,96.04431,74.05164,39.13718,40.88312,40.88312,0,0,0,40.88312,234.9241,0,0,0,96.04431,43.03486,40.88312,0,0,63.18974,261.8875,53.00945,0,53.00945,410.343,97.70051,0.08577313,44.97143,76.83545,0,357.9318
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,90.27843,72.94447,40.39425,20.96063,20.96063,0,-1,0,20.96063,430.7048,58.03432,0,0,90.27843,22.06382,20.96063,0,0,10.18029,309.596,10.18029,0,10.18029,420.0009,100,0.08573349,23.05669,72.22275,0,399.8744
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,61.00876,61.05317,40.84854,9.65215,9.65215,0,0,0,9.65215,632.0743,50.8486,0,0,61.00876,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.08573349,10.61736,48.80701,0,379.767
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,46.38791,56.16732,41.30905,35.504,35.504,0,0,0,35.504,130.6554,9.015279,0,0,46.38791,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.08573349,39.05441,37.11033,0,365.1461
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,25.38734,48.47066,40.74274,10.14877,10.14877,0,0,0,10.14877,250.152,14.70443,0,0,25.38734,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.08573349,11.16364,20.30987,0,344.1456
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.337061,41.11465,39.27409,9.537382,9.537382,0,0,0,9.537382,66.44444,0,0,0,6.337061,10.03935,9.537382,0,0,0,318.7582,0,3.702289,-3.702289,416.0983,99.07082,0.08573349,10.49112,5.069649,0,325.0953
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,37.73698,37.73698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.113655,315.0559,0,0,0,416.0983,99.07082,0.08573349,0,0,0,315.0559
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,36.12519,36.12519,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.113655,315.0559,0,15.7793,-15.7793,399.4655,95.11063,0.08573349,16.48937,0,0,315.0559
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,34.53207,34.53207,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.64621,299.2766,0,21.79079,-21.79079,376.4959,89.64171,0.08573349,22.77138,0,0,299.2766
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,32.88917,32.88917,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,45.8582,277.4858,0,47.99403,-47.99403,325.9058,77.59646,0.08573349,50.15376,0,0,277.4858
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,31.55742,31.55742,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.1849,229.4918,0,8.824621,-8.824621,316.6038,75.38171,0.08573349,9.221729,0,0,229.4918
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.99,220.6672,0,0,0,316.6038,75.38171,0.08573349,0,0,0,220.6672
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,29.47268,29.47268,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,108.99,220.6672,0,25.50504,-25.50504,289.7191,68.98061,0.08573349,26.65277,0,0,220.6672
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.329,195.1622,0,0,0,289.7191,68.98061,0.08573349,0,0,0,195.1622
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,27.6742,27.6742,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.329,195.1622,0,42.44696,-42.44696,244.9761,58.32753,0.08573349,44.35707,0,0,195.1622
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,26.86519,26.86519,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.4922,152.7152,0,18.9157,-18.9157,225.0372,53.58018,0.08573349,19.76691,0,0,152.7152
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,26.16821,26.16821,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.5097,133.7995,0,9.096423,-9.096423,215.4487,51.29722,0.08573349,9.505762,0,0,133.7995
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,25.58945,25.58945,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.6168,124.7031,0,42.62883,-42.62883,170.514,40.59849,0.08573349,44.54713,0,0,124.7031
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.663192,27.01633,24.97337,10.52513,10.52513,0,0,0,10.52513,72.80854,0,0,0,7.663192,11.07908,10.52513,0,0,262.9822,82.07423,0,3.41589,-3.41589,166.9133,39.74119,0.08573349,11.57764,6.130554,0,89.73743
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,26.94533,33.67448,26.19932,56.02029,56.02029,0,0,0,56.02029,48.09924,0,7.105427E-15,0,26.94533,58.96873,56.02029,0,0,266.7776,78.65835,0,32.0234,-32.0234,133.1577,31.70416,0.08573349,61.62232,21.55627,0,105.6037
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,51.32687,44.57283,29.33577,8.863356,8.863356,0,-1,0,8.863356,579.0907,0,0,0,51.32687,9.329847,8.863356,0,0,302.3592,46.63495,41.99702,0,41.99702,172.9996,41.1903,0.08557036,9.749691,41.06149,0,97.96182
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,49.2322,47.3433,32.466,28.0696,28.0696,0,0,0,28.0696,175.3933,0,0,0,49.2322,29.54694,28.0696,0,0,260.3622,84.43227,19.68526,0,19.68526,191.6747,45.63673,0.08549411,30.87656,39.38577,0,133.6645
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,40.36227,47.28445,35.09216,45.80383,45.80383,0,0,0,45.80383,88.11985,0,0,0,40.36227,48.21456,45.80383,0,0,240.6769,102.149,0,7.85229,-7.85229,183.3976,43.66602,0.08549411,50.38421,32.28981,0,142.5113
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,55.45058,54.84982,37.24535,16.85395,16.85395,0,0,0,16.85395,329.0064,0,0,0,55.45058,17.741,16.85395,0,0,249.4017,94.29671,37.70958,0,37.70958,219.1721,52.18372,0.08534843,18.53934,44.36046,0,149.7473
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,60.09642,58.88144,39.27409,9.954427,9.954427,0,0,0,9.954427,603.7156,0,0,0,60.09642,10.47834,9.954427,0,0,211.6921,128.2353,49.61808,0,49.61808,266.2439,63.39128,0.08515749,10.94987,48.07714,0,188.3318
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,80.16917,68.52569,40.53738,51.59421,51.59421,0,-1,0,51.59421,155.384,0,0,0,80.16917,54.30969,51.59421,0,0,162.074,172.8916,25.85948,0,25.85948,290.7764,69.23233,0.08505832,56.75363,64.13534,0,253.0608
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,68.45232,64.15778,40.99167,40.06245,40.06245,0,0,0,40.06245,170.864,0,0,0,68.45232,42.17101,40.06245,0,0,136.2145,196.1651,26.28132,0,26.28132,315.709,75.16866,0.08495776,44.0687,54.76186,0,264.6175
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,47.08532,56.52694,41.40862,33.10594,33.10594,0,0,0,33.10594,142.2262,0,0,0,47.08532,34.84836,33.10594,0,0,109.9332,219.8183,12.23695,0,12.23695,327.318,77.93271,0.08491103,36.41654,37.66825,0,266.9037
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,27.47816,49.29522,40.88588,37.34874,37.34874,0,0,0,37.34874,73.57185,0,0,0,27.47816,39.31446,37.34874,0,0,97.69627,230.8316,0,11.8363,-11.8363,314.8415,74.9621,0.08491103,41.08362,21.98253,0,258.3098
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.467697,40.67392,39.37988,55.92927,55.92927,0,0,0,55.92927,7.98812,0,7.105427E-15,0,4.467697,58.87291,55.92927,0,0,110.8477,218.9953,0,54.40522,-54.40522,257.4933,61.30781,0.08491103,61.5222,3.574158,0,223.463
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,37.84277,37.84277,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,171.298,164.5901,0,35.14759,-35.14759,220.4445,52.48669,0.08491103,36.72923,0,0,164.5901
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,36.2621,36.2621,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,210.3508,129.4425,0,8.550363,-8.550363,211.4316,50.34077,0.08491103,8.935128,0,0,129.4425
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,34.67521,34.67521,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,219.8512,120.8921,0,37.44402,-37.44402,171.9622,40.9433,0.08491103,39.129,0,0,120.8921
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,33.00741,33.00741,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,261.4557,83.4481,0,19.27853,-19.27853,151.6408,36.10489,0.08491103,20.14606,0,0,83.4481
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,31.68188,31.68188,46.9694,46.9694,0,-1,0,46.9694,0,0,7.105427E-15,0,0,49.44147,46.9694,0,0,282.8763,64.16958,0,49.44147,-49.44147,99.52495,23.69637,0.08491103,51.66634,0,0,64.16958
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,30.67996,30.67996,19.31823,13.99169,0,-1,0,13.99169,0,0,5.326533,7.258356,0,14.7281,13.99169,0,0,337.8112,14.7281,0,14.7281,-14.7281,84.00017,20,0.08491103,21.25005,0,0,14.7281
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,29.61581,29.61581,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08491103,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,28.58277,28.58277,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08491103,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,27.81111,27.81111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08491103,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,27.00833,27.00833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08491103,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,26.30511,26.30511,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.08525933,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,25.72636,25.72636,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.08580304,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.99096,29.16414,25.1165,40.91035,40.91035,81,0,22.761,40.91035,36.64344,0,0,0,14.99096,0,0,40.08965,38.08517,259.5516,85.1618,53.07613,0,53.07613,224.121,53.36204,0.08628175,45.00138,11.99277,81,100.1528
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,42.65699,38.53421,26.34245,2.409928,2.409928,74.72572,0,21.17361,2.409928,1770.052,0,0,0,42.65699,0,0,72.31579,68.7,206.4754,132.9303,111.357,0,111.357,329.7635,78.51497,0.0865353,2.650921,34.1256,81,175.5873
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,66.52124,49.93449,29.49135,49.58213,49.58213,0,-1,0,49.58213,134.1637,0,0,0,66.52124,52.19171,49.58213,0,0,95.11846,233.1516,14.32952,0,14.32952,343.3577,81.75168,0.08648024,54.54034,53.21699,0,299.6729
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,74.26647,56.47812,32.64025,14.96164,14.96164,0,0,0,14.96164,496.3792,0,0,0,74.26647,15.7491,14.96164,0,0,80.78893,246.0482,58.51738,0,58.51738,398.8722,94.96938,0.08625607,16.45781,59.41318,0,320.3147
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,92.48854,67.26454,35.2664,54.54275,54.54275,0,0,0,54.54275,169.5707,12.80356,0,0,92.48854,57.41342,54.54275,0,0,22.27156,298.7138,22.27156,0,22.27156,420.0009,100,0.08617106,59.99702,73.99083,0,391.2024
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,91.65112,69.63718,37.38226,40.07985,40.07985,0,0,0,40.07985,228.6713,49.46181,0,0,91.65112,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.08617106,44.08784,73.3209,0,410.4094
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,91.72186,72.34102,39.41722,24.94167,24.94167,0,0,0,24.94167,367.7455,65.46748,0,0,91.72186,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.08617106,27.43583,73.37749,0,410.4801
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,76.0696,66.92892,40.67429,36.83812,36.83812,0,-1,0,36.83812,206.497,37.29263,0,0,76.0696,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.08617106,40.52193,60.85567,0,394.8278
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,51.52729,57.78358,41.09746,29.50742,29.50742,0,0,0,29.50742,174.6248,20.46684,0,0,51.52729,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.08617106,32.45816,41.22183,0,370.2855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,52.12017,58.51409,41.55175,25.67858,25.67858,0,0,0,25.67858,202.9714,25.09008,0,0,52.12017,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.08617106,28.24644,41.69614,0,370.8784
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,23.31633,48.07078,40.99167,60.47223,60.47223,0,0,0,60.47223,38.55709,0,7.105427E-15,0,23.31633,63.65498,60.47223,0,0,0,318.7582,0,40.33865,-40.33865,377.4802,89.87605,0.08617106,66.51945,18.65306,0,342.0746
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.074595,40.70341,39.52301,31.46732,31.46732,0,0,0,31.46732,12.94866,0,0,0,4.074595,33.12349,31.46732,0,0,44.82072,278.4196,0,29.0489,-29.0489,346.86,82.58553,0.08617106,34.61405,3.259676,0,282.4942
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,37.97968,37.97968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.09727,249.3707,0,0,0,346.86,82.58553,0.08617106,0,0,0,249.3707
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,36.40523,36.40523,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,77.09727,249.3707,0,33.06129,-33.06129,312.0103,74.28802,0.08617106,34.54905,0,0,249.3707
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,34.79345,34.79345,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,113.832,216.3094,0,30.86206,-30.86206,279.4788,66.54244,0.08617106,32.25085,0,0,216.3094
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,33.13187,33.13187,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,148.1232,185.4473,0,53.62457,-53.62457,222.9536,53.08407,0.08617106,56.03768,0,0,185.4473
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,31.80013,31.80013,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,207.7061,131.8228,0,19.81595,-19.81595,202.0657,48.11079,0.08617106,20.70767,0,0,131.8228
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,30.8231,30.8231,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,229.7238,112.0068,0,33.25076,-33.25076,167.0163,39.76571,0.08617106,34.74705,0,0,112.0068
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,29.75272,29.75272,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,266.6691,78.75604,0,16.82287,-16.82287,149.2835,35.54361,0.08617106,17.5799,0,0,78.75604
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,28.71968,28.71968,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,285.3612,61.93317,0,14.46535,-14.46535,134.0356,31.91319,0.08617106,15.11629,0,0,61.93317
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,27.95424,27.95424,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,1.80397,0,44.87886,42.63491,0,0,301.4338,47.46783,0,44.87886,-44.87886,86.72918,20.64976,0.08617106,46.8984,0,0,47.46783
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,27.14524,27.14524,5.76337,2.459522,0,-1,0,2.459522,0,0,3.303848,3.880185,0,2.58897,2.459522,0,0,351.2992,2.58897,0,2.58897,-2.58897,84.00017,20,0.08617106,6.339707,0,0,2.58897
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,26.46069,26.46069,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.0862264,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,25.90683,25.90683,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.08675975,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.73849,28.97743,25.27208,17.74803,17.74803,81,0,22.761,17.74803,77.4085,0,0,0,13.73849,0,0,63.25197,60.08937,290.3276,57.46336,73.82786,0,73.82786,214.6111,51.09779,0.08722916,19.52284,10.99079,81,71.20185
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,28.34489,34.41561,26.5167,74.19978,74.19978,81,0,22.761,74.19978,38.20078,0,0,0,28.34489,0,0,6.800218,6.460207,216.4998,123.9084,34.8051,0,34.8051,247.6301,58.95944,0.08751221,81.61976,22.67592,81,152.2533
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,36.59278,40.23543,29.6656,4.483593,4.483593,0,-1,0,4.483593,816.1487,0,0,0,36.59278,4.719571,4.483593,0,0,181.6947,155.233,31.87321,0,31.87321,277.8677,66.15885,0.08738989,4.931952,29.27423,0,191.8258
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,63.65776,52.76424,32.83316,35.55575,35.55575,0,0,0,35.55575,179.0365,0,0,0,63.65776,37.42711,35.55575,0,0,149.8215,183.9189,26.23065,0,26.23065,302.7523,72.08374,0.08728947,39.11133,50.9262,0,247.5767
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,84.05682,63.82037,35.44065,43.11622,43.11622,0,0,0,43.11622,194.9541,0,0,0,84.05682,45.38549,43.11622,0,0,123.5908,207.5265,38.67133,0,38.67133,339.4391,80.81869,0.08714185,47.42784,67.24546,0,291.5833
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,77.53504,63.72256,37.56273,30.75738,30.75738,0,0,0,30.75738,252.086,0,0,0,77.53504,32.37619,30.75738,0,0,84.91947,242.3307,45.15885,0,45.15885,382.2806,91.01901,0.0869701,33.83312,62.02803,0,319.8658
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,81.79867,68.05135,39.59147,19.86744,19.86744,0,0,0,19.86744,411.7223,21.12495,0,0,81.79867,20.91309,19.86744,0,0,39.76062,282.9737,39.76062,0,39.76062,420.0009,100,0.08681944,21.85418,65.43893,0,364.7723
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,57.45609,59.66417,40.81742,26.83305,26.83305,0,-1,0,26.83305,214.1243,29.21077,0,0,57.45609,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.08681944,29.51636,45.96487,0,376.2143
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,53.82079,58.7823,41.23437,24.2408,24.2408,0,0,0,24.2408,222.0256,28.30416,0,0,53.82079,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.08681944,26.66488,43.05663,0,372.579
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,28.22209,50.35456,41.65754,0,0,0,0,0,0,0,28.22209,0,0,28.22209,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08681944,0,22.57767,0,346.9803
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,15.26635,45.69316,41.12858,42.73942,42.73942,0,0,0,42.73942,35.71959,0,0,0,15.26635,44.98886,42.73942,0,0,0,318.7582,0,29.72252,-29.72252,388.6706,92.54042,0.08681944,47.01337,12.21308,0,334.0246
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.985237,41.10779,39.65992,38.66959,38.66959,0,0,0,38.66959,12.89188,0,0,0,4.985237,40.70483,38.66959,0,0,33.02502,289.0357,0,35.7196,-35.7196,351.0188,83.57574,0.08681944,42.53655,3.988189,0,294.0209
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,38.12281,38.12281,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,72.71346,253.3161,0,44.8209,-44.8209,303.7734,72.32686,0.08681944,46.83783,0,0,253.3161
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,36.54214,36.54214,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,122.5145,208.4952,0,32.23067,-32.23067,269.7993,64.2378,0.08681944,33.68105,0,0,208.4952
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,34.93658,34.93658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.3263,176.2646,0,0,0,269.7993,64.2378,0.08681944,0,0,0,176.2646
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,33.275,33.275,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,158.3263,176.2646,0,32.35442,-32.35442,235.6948,56.11769,0.08681944,33.81038,0,0,176.2646
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,31.94326,31.94326,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,194.2757,143.9101,0,17.80596,-17.80596,216.9256,51.64885,0.08681944,18.60723,0,0,143.9101
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,30.96,30.96,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,214.0601,126.1042,0,27.62699,-27.62699,187.8042,44.7152,0.08681944,28.87021,0,0,126.1042
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,29.89585,29.89585,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,244.7567,98.47717,0,40.94587,-40.94587,144.6435,34.43886,0.08681944,42.78843,0,0,98.47717
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,28.86281,28.86281,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,290.2521,57.5313,0,43.1916,-43.1916,99.11555,23.59889,0.08681944,45.13522,0,0,57.5313
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,28.09115,28.09115,41.49881,13.62272,0,-1,0,13.62272,0,0,27.87609,32.02597,0,14.3397,13.62272,0,0,338.2428,14.3397,0,14.3397,-14.3397,84.00017,20,0.08681944,45.64869,0,0,14.3397
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,27.28837,27.28837,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08681944,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,26.62249,26.62249,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.08730992,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,26.04374,26.04374,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.08763403,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.23755,29.28077,25.43388,8.968528,8.968528,81,0,22.761,8.968528,158.7501,0,0,0,14.23755,0,0,72.03147,68.4299,251.6951,92.23265,82.66745,0,82.66745,259.6472,61.82063,0.08805902,9.865381,11.39004,81,106.4702
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,40.30079,38.16425,26.67228,5.871565,5.871565,78.18736,0,22.0494,5.871565,686.3721,0,0,0,40.30079,0,0,72.31579,68.7,169.0276,166.6334,109.0008,0,109.0008,363.0544,86.44135,0.08834674,6.458722,32.24063,81,206.9341
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,65.98386,50.13155,29.8274,0,0,0,-1,0,0,0,5.957023,0,0,65.98386,0,0,0,0,60.02684,264.7341,60.02684,0,60.02684,420.0009,100,0.0881192,0,52.78709,0,330.7179
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,66.52229,54.00845,33.00741,17.78786,17.78786,0,0,0,17.78786,373.9757,47.79823,0,0,66.52229,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.0881192,19.56665,53.21783,0,385.2805
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,82.7863,63.5036,35.61489,0,0,0,0,0,0,0,82.7863,0,0,82.7863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0881192,0,66.22904,0,401.5445
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,96.68501,72.47711,37.73698,18.0866,18.0866,0,0,0,18.0866,534.567,77.64648,0,0,96.68501,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.0881192,19.89526,77.34801,0,415.4432
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,94.06915,73.88164,39.72838,25.66243,25.66243,0,0,0,25.66243,366.5637,67.05607,0,0,94.06915,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.0881192,28.22868,75.25533,0,412.8274
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,81.98589,69.85294,40.95433,0,0,0,-1,0,0,0,81.98589,0,0,81.98589,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0881192,0,65.58871,0,400.7441
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,59.37376,61.0387,41.3775,49.43081,49.43081,0,0,0,49.43081,120.1149,7.34133,0,0,59.37376,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.0881192,54.37389,47.49901,0,378.132
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,34.31403,52.52076,41.79445,30.74543,30.74543,0,0,0,30.74543,111.6069,1.950417,0,0,34.31403,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.0881192,33.81998,27.45123,0,353.0723
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,14.62253,45.64236,41.27171,54.40184,54.40184,0,0,0,54.40184,26.87874,0,1.421085E-14,0,14.62253,57.2651,54.40184,0,0,0,318.7582,0,42.64257,-42.64257,375.0516,89.29783,0.0881192,59.84203,11.69802,0,333.3808
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.900606,41.22741,39.80305,23.63121,23.63121,0,0,0,23.63121,20.73786,0,3.552714E-15,0,4.900606,24.87496,23.63121,0,0,47.38063,276.1157,0,19.97435,-19.97435,353.9968,84.28479,0.0881192,25.99433,3.920485,0,281.0163
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,38.29706,38.29706,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,69.57436,256.1413,0,42.84704,-42.84704,308.8321,73.5313,0.0881192,44.77516,0,0,256.1413
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,36.68527,36.68527,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,117.1822,213.2943,0,30.363,-30.363,276.8266,65.91097,0.0881192,31.72934,0,0,213.2943
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,35.07349,35.07349,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,150.9189,182.9313,0,1.165681,-1.165681,275.5979,65.61842,0.0881192,1.218136,0,0,182.9313
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,33.41191,33.41191,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,152.2141,181.7656,0,37.57876,-37.57876,235.9864,56.18713,0.0881192,39.26981,0,0,181.7656
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,32.08017,32.08017,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,193.9682,144.1868,0,26.97045,-26.97045,207.5571,49.41825,0.0881192,28.18412,0,0,144.1868
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,31.10314,31.10314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.9354,117.2164,0,0,0,207.5571,49.41825,0.0881192,0,0,0,117.2164
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,30.03276,30.03276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.9354,117.2164,0,0,0,207.5571,49.41825,0.0881192,0,0,0,117.2164
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,28.98105,28.98105,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,223.9354,117.2164,0,26.36989,-26.36989,179.7608,42.80009,0.0881192,27.55654,0,0,117.2164
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,28.23428,28.23428,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,253.2353,90.84647,0,11.1667,-11.1667,167.99,39.99754,0.0881192,11.6692,0,0,90.84647
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,27.40661,27.40661,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,265.6427,79.67977,0,7.456386,-7.456386,160.1303,38.12619,0.0881192,7.791923,0,0,79.67977
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,26.74073,26.74073,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,273.9276,72.22339,0,5.869377,-5.869377,153.9434,36.65313,0.0881192,6.133499,0,0,72.22339
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,26.18065,26.18065,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.4491,66.35401,0,0,0,153.9434,36.65313,0.0881192,0,0,0,66.35401
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.16325,30.7956,25.57079,14.49509,14.49509,0,0,0,14.49509,132.2051,0,0,0,19.16325,15.25799,14.49509,0,0,280.4491,66.35401,3.90526,0,3.90526,157.6483,37.53523,0.08810443,15.9446,15.3306,0,85.51726
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,36.05904,37.02584,26.81541,25.71286,25.71286,0,0,0,25.71286,140.2374,0,0,0,36.05904,27.06617,25.71286,0,0,276.5439,69.86874,8.992872,0,8.992872,166.1797,39.56651,0.08807046,28.28415,28.84724,0,105.9278
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,67.89971,50.99538,29.98298,50.66895,50.66895,0,-1,0,50.66895,134.0066,0,0,0,67.89971,53.33573,50.66895,0,0,267.551,77.96233,14.56398,0,14.56398,179.9963,42.85617,0.08801549,55.73584,54.31977,0,145.862
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,68.3091,54.87162,33.18166,9.932293,9.932293,0,0,0,9.932293,687.7475,0,0,0,68.3091,10.45505,9.932293,0,0,252.987,91.06991,57.85405,0,57.85405,234.8815,55.92404,0.0877978,10.92552,54.64727,0,159.379
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,82.40668,63.58436,35.80781,35.33735,35.33735,0,0,0,35.33735,233.2,0,0,0,82.40668,37.1972,35.33735,0,0,195.133,143.1385,45.20948,0,45.20948,277.7709,66.1358,0.08762844,38.87108,65.92535,0,225.5452
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,77.71299,64.22357,37.91122,6.722623,6.722623,0,0,0,6.722623,1155.992,0,0,0,77.71299,7.076445,6.722623,0,0,149.9235,183.8271,70.63654,0,70.63654,344.7827,82.09094,0.08736513,7.394885,62.17039,0,261.5401
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,77.37532,66.54018,39.90884,0,0,0,0,0,0,0,0,0,0,77.37532,0,0,0,0,79.28694,247.4,77.37532,0,77.37532,418.1873,99.56821,0.0870785,0,61.90025,0,324.7753
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,75.13227,67.08947,41.12858,2.469748,2.469748,0,-1,0,2.469748,3042.102,70.62091,0,0,75.13227,2.599735,2.469748,0,0,1.911622,317.0378,1.911622,0,1.911622,420.0009,100,0.08707145,2.716723,60.10582,0,392.17
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,47.03823,56.66951,41.55175,46.34834,46.34834,0,0,0,46.34834,101.4885,0,0,0,47.03823,48.78772,46.34834,0,0,0,318.7582,0,1.749488,-1.749488,418.1567,99.56092,0.08707145,50.98317,37.63058,0,365.7964
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,23.1857,49.05321,41.9687,0.2902877,0.2902877,0,0,0,0.2902877,7987.144,20.93625,0,0,23.1857,0.305566,0.2902877,0,0,1.943876,317.0087,1.943876,0,1.943876,420.0009,100,0.08706427,0.3193165,18.54856,0,340.1944
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,14.66078,45.79499,41.40862,56.50869,56.50869,0,0,0,56.50869,25.9443,0,0,0,14.66078,59.48283,56.50869,0,0,0,318.7582,0,44.82205,-44.82205,372.7542,88.75083,0.08706427,62.15956,11.72863,0,333.419
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.762999,41.03234,39.93996,49.98277,49.98277,0,0,0,49.98277,7.528592,0,0,0,3.762999,52.61344,49.98277,0,0,49.80228,273.9362,0,48.85044,-48.85044,321.2614,76.49065,0.08706427,54.98104,3.010399,0,277.6992
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,38.43397,38.43397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.0805,225.0857,0,0,0,321.2614,76.49065,0.08706427,0,0,0,225.0857
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,36.85952,36.85952,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,104.0805,225.0857,0,27.67022,-27.67022,292.0944,69.54614,0.08706427,28.91537,0,0,225.0857
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,35.21662,35.21662,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,134.8252,197.4155,0,28.45524,-28.45524,262.0999,62.40462,0.08706427,29.73572,0,0,197.4155
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,33.55504,33.55504,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,166.4422,168.9603,0,15.12229,-15.12229,246.1597,58.60933,0.08706427,15.80279,0,0,168.9603
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,32.2233,32.2233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.2447,153.838,0,0,0,246.1597,58.60933,0.08706427,0,0,0,153.838
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,31.24005,31.24005,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,183.2447,153.838,0,55.3544,-55.3544,187.811,44.71681,0.08706427,57.84535,0,0,153.838
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,30.15722,30.15722,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,244.7496,98.48359,0,11.44875,-11.44875,175.743,41.84348,0.08706427,11.96394,0,0,98.48359
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,29.12419,29.12419,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,257.4704,87.03484,0,15.84512,-15.84512,159.0407,37.86676,0.08706427,16.55816,0,0,87.03484
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,28.35252,28.35252,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,275.0761,71.18972,0,33.6211,-33.6211,123.601,29.42874,0.08706427,35.13404,0,0,71.18972
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,27.54974,27.54974,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,0.6575959,0,34.78257,33.04344,0,0,312.4329,37.56862,0,34.78257,-34.78257,86.93692,20.69923,0.08706427,36.34779,0,0,37.56862
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,26.86519,26.86519,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,351.0802,2.786051,59.79379,0,59.79379,143.6623,34.20524,0.08756628,19.86509,0,81,2.786051
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,26.30511,26.30511,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,291.2864,56.60046,57.81371,0,57.81371,198.5092,47.264,0.0880731,22.15782,0,81,56.60046
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,23.32514,32.10501,25.69525,12.06541,12.06541,81,0,22.761,12.06541,193.3224,0,0,0,23.32514,0,0,68.93459,65.48786,233.4727,108.6328,88.813,0,88.813,282.7646,67.32477,0.08846207,13.27195,18.66011,81,131.9579
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,48.97047,41.16096,26.93365,30.0512,30.0512,81,0,22.761,30.0512,162.9568,7.105427E-15,0,0,48.97047,0,0,50.9488,48.40136,144.6597,188.5645,97.37183,0,97.37183,375.1396,89.31878,0.08881631,33.05632,39.17637,81,237.535
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,71.53488,52.49619,30.13855,9.443073,9.443073,0,-1,0,9.443073,757.5381,14.30692,0,0,71.53488,9.940077,9.443073,0,0,47.28788,276.1991,47.28788,0,47.28788,420.0009,100,0.08864088,10.38738,57.22791,0,347.734
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,79.30533,59.2906,33.34346,24.57476,24.57476,0,0,0,24.57476,322.7104,53.43716,0,0,79.30533,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.08864088,27.03224,63.44426,0,398.0636
