Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,36.64793,36.64793,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,203.2396,135.8425,0,3.564333,-3.564333,223.4337,53.19838,0.1003801,3.724728,0,0,135.8425
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,35.24773,35.24773,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,207.2,132.2782,0,31.17983,-31.17983,190.5672,45.37306,0.1003801,32.58292,0,0,132.2782
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,34.2707,34.2707,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,241.8443,101.0984,0,8.948518,-8.948518,181.1347,43.12721,0.1003801,9.351201,0,0,101.0984
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,33.23767,33.23767,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,251.7871,92.14986,0,30.96553,-30.96553,148.4941,35.35567,0.1003801,32.35898,0,0,92.14986
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,32.32909,32.32909,21.06947,21.06947,0,-1,0,21.06947,0,0,0,0,0,22.17838,21.06947,0,0,286.1932,61.18433,0,22.17838,-22.17838,125.1161,29.78948,0.1003801,23.17641,0,0,61.18433
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,31.60721,31.60721,56.62841,37.05565,0,-1,0,37.05565,0,0,19.57276,25.2356,0,39.00595,37.05565,0,0,310.8359,39.00595,0,39.00595,-39.00595,84.00017,20,0.1003801,62.29125,0,0,39.00595
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,30.84176,30.84176,23.57877,0,0,-1,0,0,0,0,23.57877,25.93664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003801,25.93664,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,30.19456,30.19456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1003801,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5418885,29.97442,29.8274,0,0,0,0,0,0,0,0,0,0,0.5418885,0,0,0,0,354.1758,0,0.5418885,0,0.5418885,84.51425,20.1224,0.1003784,0,0.4335108,0,0.5418885
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,21.84018,35.51265,29.38556,0,0,0,0,0,0,0,0,0,0,21.84018,0,0,0,0,353.6339,0.4876997,21.84018,0,21.84018,105.2337,25.05558,0.1003102,0,17.47215,0,22.32788
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,43.74908,43.56591,30.66129,18.15514,18.15514,0,0,0,18.15514,240.9735,0,0,0,43.74908,19.11067,18.15514,0,0,331.7937,20.14386,24.63841,0,24.63841,128.6077,30.62082,0.1002335,19.97065,34.99926,0,63.89294
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,66.53857,55.13746,33.97199,23.45303,23.45303,0,-1,0,23.45303,283.71,0,0,0,66.53857,24.6874,23.45303,0,0,307.1553,42.31843,41.85118,0,41.85118,168.3112,40.07402,0.1001033,25.79833,53.23086,0,108.857
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,74.51697,61.89357,37.07111,32.7287,32.7287,0,0,0,32.7287,227.6808,0,0,0,74.51697,34.45127,32.7287,0,0,265.3041,79.98449,40.0657,0,40.0657,206.3209,49.12392,0.09997896,36.00158,59.61357,0,154.5015
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,70.84815,63.53165,39.65992,33.31679,33.31679,0,0,0,33.31679,212.65,0,0,0,70.84815,35.0703,33.31679,0,0,225.2384,116.0436,35.77784,0,35.77784,240.2627,57.2053,0.09986822,36.64847,56.67852,0,186.8918
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,83.06099,71.09552,41.55175,0,0,0,0,0,0,0,0,0,0,83.06099,0,0,0,0,189.4606,148.2437,83.06099,0,83.06099,319.0613,75.96683,0.09961206,0,66.44879,0,231.3047
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,80.9073,72.42977,43.3689,52.73982,52.73982,0,0,0,52.73982,153.4084,0,0,0,80.9073,55.5156,52.73982,0,0,106.3996,222.9986,25.3917,0,25.3917,343.15,81.70222,0.09953402,58.01381,64.72585,0,303.9059
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,65.37327,66.994,44.4206,29.51015,29.51015,0,-1,0,29.51015,221.5281,0,0,0,65.37327,31.06331,29.51015,0,0,81.00791,245.8511,34.30996,0,34.30996,375.6993,89.45203,0.09942876,32.46116,52.29861,0,311.2244
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,51.33847,61.78975,44.70065,28.35383,28.35383,0,0,0,28.35383,181.0636,0,0,0,51.33847,29.84614,28.35383,0,0,46.69796,276.7301,21.49233,0,21.49233,396.0887,94.30664,0.09936293,31.18922,41.07077,0,328.0685
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,42.48505,58.87919,45.01802,26.34607,26.34607,0,0,0,26.34607,161.2577,0,0,0,42.48505,27.7327,26.34607,0,0,25.20563,296.0732,14.75235,0,14.75235,410.084,97.63885,0.0993178,28.98067,33.98804,0,338.5582
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,20.78005,50.88388,44.45794,0,0,0,0,0,0,0,10.32678,0,0,20.78005,0,0,0,0,10.45327,309.3503,10.45327,0,10.45327,420.0009,100,0.09928584,0,16.62404,0,330.1303
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,2.974168,43.89955,43.0204,0,0,0,0,0,0,0,2.974168,0,0,2.974168,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09928584,0,2.379335,0,321.7324
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,41.726,41.726,16.57453,16.57453,0,-1,0,16.57453,0,0,0,0,0,17.44687,16.57453,0,0,0,318.7582,0,17.44687,-17.44687,401.6102,95.62129,0.09928584,18.23198,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,40.18266,40.18266,109.979,68.7,0,-1,0,68.7,0,0,41.27905,52.27695,0,72.31579,68.7,0,0,19.38542,301.3113,0,72.31579,-72.31579,325.3827,77.47192,0.09928584,120.977,0,0,301.3113
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,38.47131,38.47131,37.74842,37.74842,0,-1,0,37.74842,0,0,7.105427E-15,0,0,39.73518,37.74842,0,0,99.73629,228.9956,0,39.73518,-39.73518,283.4981,67.49942,0.09928584,41.52326,0,0,228.9956
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,36.75373,36.75373,51.72365,51.72365,0,-1,0,51.72365,0,0,0,0,0,54.44595,51.72365,0,0,143.8865,189.2604,0,54.44595,-54.44595,226.1071,53.83491,0.09928584,56.89602,0,0,189.2604
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,35.3722,35.3722,19.88891,19.88891,0,-1,0,19.88891,0,0,0,0,0,20.9357,19.88891,0,0,204.382,134.8144,0,20.9357,-20.9357,204.0389,48.58059,0.09928584,21.8778,0,0,134.8144
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,34.39516,34.39516,34.98541,34.98541,0,-1,0,34.98541,0,0,7.105427E-15,0,0,36.82675,34.98541,0,0,227.6439,113.8787,0,36.82675,-36.82675,165.2201,39.33804,0.09928584,38.48395,0,0,113.8787
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,33.36213,33.36213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.5625,77.05199,0,0,0,165.2201,39.33804,0.09928584,0,0,0,77.05199
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,32.44733,32.44733,18.542,18.542,0,-1,0,18.542,0,0,3.552714E-15,0,0,19.51789,18.542,0,0,268.5625,77.05199,0,19.51789,-19.51789,144.6464,34.43956,0.09928584,20.3962,0,0,77.05199
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,31.73167,31.73167,31.51815,31.51815,0,-1,0,31.51815,0,0,3.552714E-15,0,0,33.177,31.51815,0,0,290.249,57.5341,0,33.177,-33.177,109.6748,26.113,0.09928584,34.66997,0,0,57.5341
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,30.96,30.96,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.09928584,0,0,0,24.3571
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,30.3128,30.3128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.1124,24.3571,0,0,0,109.6748,26.113,0.09928584,0,0,0,24.3571
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2534352,30.03309,29.96431,0,0,0,0,0,0,0,0,0,0,0.2534352,0,0,0,0,327.1124,24.3571,0.2534352,0,0.2534352,109.9152,26.17024,0.09928507,0,0.2027481,0,24.61053
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,26.42103,37.00927,29.52869,21.60073,21.60073,0,0,0,21.60073,122.3155,0,0,0,26.42103,22.73761,21.60073,0,0,326.8589,24.58519,3.683421,0,3.683421,113.4096,27.00224,0.09927382,23.7608,21.13682,0,51.00622
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,45.24942,44.22639,30.8231,34.05875,34.05875,81,0,22.761,34.05875,132.857,0,0,0,45.24942,0,0,46.94125,44.59418,323.1755,27.90027,89.84361,0,89.84361,198.6428,47.2958,0.0995242,37.46463,36.19954,81,73.14969
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,67.12614,55.50103,34.09645,38.94772,38.94772,0,-1,0,38.94772,172.3493,0,0,0,67.12614,40.9976,38.94772,0,0,233.3319,108.7595,26.12854,0,26.12854,223.4305,53.19763,0.09944446,42.84249,53.70092,0,175.8857
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,65.16839,58.36403,37.1769,17.86582,17.86582,0,0,0,17.86582,364.7658,0,0,0,65.16839,18.80612,17.86582,0,0,207.2034,132.2752,46.36227,0,46.36227,267.4136,63.66977,0.09930327,19.6524,52.13471,0,197.4436
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,75.91364,65.70124,39.72838,20.96137,20.96137,0,0,0,20.96137,362.1597,0,0,0,75.91364,22.0646,20.96137,0,0,160.8411,174.0013,53.84903,0,53.84903,318.4993,75.83301,0.09913979,23.05751,60.73091,0,249.9149
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,84.38184,71.78595,41.6202,31.27177,31.27177,0,0,0,31.27177,269.8339,0,0,0,84.38184,32.91766,31.27177,0,0,106.9921,222.4654,51.46418,0,51.46418,367.3225,87.45756,0.09898406,34.39895,67.50547,0,306.8472
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,80.38605,72.28685,43.44358,25.78239,25.78239,0,0,0,25.78239,311.7867,0,0,0,80.38605,27.13935,25.78239,0,0,55.52787,268.7831,53.24669,0,53.24669,417.8367,99.48473,0.09882344,28.36063,64.30884,0,349.1692
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,71.30163,69.57016,44.48906,3.750026,3.750026,0,-1,0,3.750026,1901.364,65.07304,0,0,71.30163,3.947396,3.750026,0,0,2.281183,316.7052,2.281183,0,2.281183,420.0009,100,0.09881657,4.125029,57.0413,0,388.0068
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,58.02487,64.44619,44.7691,35.06437,35.06437,0,0,0,35.06437,165.481,21.11501,0,0,58.02487,36.90985,35.06437,0,0,0,318.7582,0,0,0,420.0009,100,0.09881657,38.5708,46.4199,0,376.7831
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,45.1724,59.93115,45.08648,11.33267,11.33267,0,0,0,11.33267,398.6033,33.24327,0,0,45.1724,11.92913,11.33267,0,0,0,318.7582,0,0,0,420.0009,100,0.09881657,12.46594,36.13792,0,363.9306
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,23.21454,51.70682,44.48906,0,0,0,0,0,0,0,23.21454,0,0,23.21454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09881657,0,18.57163,0,341.9728
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,2.947532,43.96047,43.08886,22.64046,22.64046,0,0,0,22.64046,13.01887,0,3.552714E-15,0,2.947532,23.83206,22.64046,0,0,0,318.7582,0,20.88453,-20.88453,397.9866,94.75853,0.09881657,24.9045,2.358025,0,321.7057
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,41.79445,41.79445,4.460198,4.460198,0,-1,0,4.460198,0,0,0,0,0,4.694946,4.460198,0,0,23.20503,297.8737,0,4.694946,-4.694946,393.0377,93.58022,0.09881657,4.906219,0,0,297.8737
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,40.25734,40.25734,11.16139,11.16139,0,-1,0,11.16139,0,0,1.776357E-15,0,0,11.74883,11.16139,0,0,28.42164,293.1787,0,11.74883,-11.74883,380.6534,90.63157,0.09881657,12.27753,0,0,293.1787
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,38.5771,38.5771,18.37731,18.37731,0,-1,0,18.37731,0,0,3.552714E-15,0,0,19.34454,18.37731,0,0,41.47589,281.4299,0,19.34454,-19.34454,360.2624,85.7766,0.09881657,20.21505,0,0,281.4299
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,36.8284,36.8284,13.11571,13.11571,0,-1,0,13.11571,0,0,1.776357E-15,0,0,13.80601,13.11571,0,0,62.96983,262.0854,0,13.80601,-13.80601,345.7096,82.31165,0.09881657,14.42728,0,0,262.0854
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,35.45932,35.45932,17.94117,17.94117,0,-1,0,17.94117,0,0,3.552714E-15,0,0,18.88544,17.94117,0,0,78.30984,248.2794,0,18.88544,-18.88544,325.8026,77.57189,0.09881657,19.73529,0,0,248.2794
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,34.48229,34.48229,26.32585,26.32585,0,-1,0,26.32585,0,0,3.552714E-15,0,0,27.71142,26.32585,0,0,99.29366,229.3939,0,27.71142,-27.71142,296.5922,70.61705,0.09881657,28.95844,0,0,229.3939
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,33.44925,33.44925,18.43188,18.43188,0,-1,0,18.43188,0,0,3.552714E-15,0,0,19.40197,18.43188,0,0,130.0841,201.6825,0,19.40197,-19.40197,276.1407,65.74766,0.09881657,20.27506,0,0,201.6825
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,32.55312,32.55312,10.26294,10.26294,0,-1,0,10.26294,0,0,0,0,0,10.80309,10.26294,0,0,151.6419,182.2805,0,10.80309,-10.80309,264.7533,63.03637,0.09881657,11.28923,0,0,182.2805
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,31.83746,31.83746,12.11729,12.11729,0,-1,0,12.11729,0,0,0,0,0,12.75504,12.11729,0,0,163.6453,171.4774,0,12.75504,-12.75504,251.3083,59.83518,0.09881657,13.32902,0,0,171.4774
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,31.0658,31.0658,19.56643,19.56643,0,-1,0,19.56643,0,0,3.552714E-15,0,0,20.59625,19.56643,0,0,177.8176,158.7224,0,20.59625,-20.59625,229.5979,54.66606,0.09881657,21.52308,0,0,158.7224
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,30.41859,30.41859,22.96432,22.96432,0,0,0,22.96432,0,0,3.552714E-15,0,0,24.17297,22.96432,0,0,200.7023,138.1261,0,24.17297,-24.17297,204.1174,48.59927,0.09881657,25.26076,0,0,138.1261
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.171794,30.40751,30.08877,22.31436,22.31436,0,0,0,22.31436,5.251301,0,0,0,1.171794,23.4888,22.31436,0,0,227.5612,113.9532,0,22.31701,-22.31701,180.5932,42.99829,0.09881657,24.5458,0.9374354,0,115.125
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,14.70391,33.74653,29.6656,20.63517,20.63517,0,0,0,20.63517,71.25654,0,0,0,14.70391,21.72123,20.63517,0,0,252.3578,91.63617,0,7.017324,-7.017324,173.1963,41.23712,0.09881657,22.69869,11.76313,0,106.3401
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,38.58272,42.22603,30.94134,16.78698,16.78698,0,0,0,16.78698,229.8372,0,0,0,38.58272,17.6705,16.78698,0,0,260.1549,84.61884,20.91221,0,20.91221,193.0353,45.9607,0.09875364,18.46568,30.86617,0,123.2016
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,43.80316,47.44791,34.20225,0,0,0,-1,0,0,0,0,0,0,43.80316,0,0,0,0,239.2426,103.4398,43.80316,0,43.80316,234.5907,55.85481,0.09862208,0,35.04253,0,147.243
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,61.53803,57.07803,37.24535,31.67856,31.67856,0,0,0,31.67856,194.2576,0,0,0,61.53803,33.34586,31.67856,0,0,195.4395,142.8627,28.19217,0,28.19217,261.3361,62.22276,0.09853759,34.84642,49.23042,0,204.4007
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,59.61349,59.31001,39.80305,44.63126,44.63126,0,0,0,44.63126,133.5689,0,0,0,59.61349,46.98027,44.63126,0,0,167.2473,168.2356,12.63322,0,12.63322,273.321,65.0763,0.09849978,49.09438,47.69079,0,227.8491
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,45.38713,56.2328,41.68866,28.4995,28.4995,0,0,0,28.4995,159.2558,0,0,0,45.38713,29.99948,28.4995,0,0,154.6141,179.6055,15.38765,0,15.38765,287.919,68.55201,0.09845377,31.34945,36.3097,0,224.9927
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,63.13159,65.00555,43.51203,48.39244,48.39244,0,0,0,48.39244,130.4576,0,0,0,63.13159,50.93941,48.39244,0,0,139.2265,193.4544,12.19218,0,12.19218,299.4855,71.30594,0.09841733,53.23168,50.50527,0,256.586
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,68.45255,68.40317,44.5264,7.859919,7.859919,0,-1,0,7.859919,870.9065,0,0,0,68.45255,8.273599,7.859919,0,0,127.0343,204.4274,60.17894,0,60.17894,356.5763,84.89895,0.09823792,8.64591,54.76204,0,272.8799
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,55.86071,63.68599,44.84378,0,0,0,0,0,0,0,0,0,0,55.86071,0,0,0,0,66.85532,258.5884,55.86071,0,55.86071,409.5704,97.51657,0.09807196,0,44.68856,0,314.4491
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,35.66743,56.58016,45.12382,34.38748,34.38748,0,0,0,34.38748,103.7221,0,0,0,35.66743,36.19735,34.38748,0,0,10.99462,308.8631,0,0.5299188,-0.5299188,409.0118,97.38358,0.09807196,37.82623,28.53395,0,344.5305
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,19.99998,50.74271,44.56374,29.13037,29.13037,0,0,0,29.13037,68.6568,0,0,0,19.99998,30.66355,29.13037,0,0,11.58342,308.3332,0,10.66357,-10.66357,397.7715,94.7073,0.09807196,32.0434,15.99998,0,328.3331
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,2.723185,43.96885,43.16354,18.34764,18.34764,0,0,0,18.34764,14.84216,0,0,0,2.723185,19.3133,18.34764,0,0,23.43183,297.6696,0,16.59012,-16.59012,380.2839,90.54362,0.09807196,20.1824,2.178548,0,300.3928
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,41.86913,41.86913,61.53802,61.53802,0,-1,0,61.53802,0,0,0,0,0,64.77686,61.53802,0,0,41.86529,281.0795,0,64.77686,-64.77686,312.0031,74.28631,0.09807196,67.69182,0,0,281.0795
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,40.36313,40.36313,43.56166,43.56166,0,-1,0,43.56166,0,0,0,0,0,45.85438,43.56166,0,0,113.8396,216.3026,0,45.85438,-45.85438,263.6684,62.77806,0.09807196,47.91783,0,0,216.3026
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,38.64555,38.64555,45.09098,45.09098,0,-1,0,45.09098,0,0,7.105427E-15,0,0,47.46419,45.09098,0,0,164.7889,170.4482,0,47.46419,-47.46419,213.6367,50.86578,0.09807196,49.60008,0,0,170.4482
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,36.89686,36.89686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.5269,122.984,0,0,0,213.6367,50.86578,0.09807196,0,0,0,122.984
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,35.52777,35.52777,17.46334,17.46334,0,-1,0,17.46334,0,0,3.552714E-15,0,0,18.38246,17.46334,0,0,217.5269,122.984,0,18.38246,-18.38246,194.2599,46.25227,0.09807196,19.20967,0,0,122.984
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,34.55074,34.55074,5.612365,5.612365,0,-1,0,5.612365,0,0,8.881784E-16,0,0,5.907753,5.612365,0,0,237.9518,104.6016,0,5.907753,-5.907753,188.0326,44.76957,0.09807196,6.173601,0,0,104.6016
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,33.53637,33.53637,3.398492,3.398492,0,-1,0,3.398492,0,0,4.440892E-16,0,0,3.57736,3.398492,0,0,244.516,98.69382,0,3.57736,-3.57736,184.2617,43.87175,0.09807196,3.738341,0,0,98.69382
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,32.65892,32.65892,2.367703,2.367703,0,-1,0,2.367703,0,0,0,0,0,2.492319,2.367703,0,0,248.4908,95.11646,0,2.492319,-2.492319,181.6346,43.24624,0.09807196,2.604474,0,0,95.11646
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,31.94326,31.94326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.2601,92.62414,0,0,0,181.6346,43.24624,0.09807196,0,0,0,92.62414
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,31.17159,31.17159,8.447762,8.447762,0,-1,0,8.447762,0,0,1.776357E-15,0,0,8.892382,8.447762,0,0,251.2601,92.62414,0,8.892382,-8.892382,172.2612,41.01449,0.09807196,9.292539,0,0,92.62414
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,30.52439,30.52439,26.11466,26.11466,0,0,0,26.11466,0,0,3.552714E-15,0,0,27.48911,26.11466,0,0,261.1405,83.73176,0,27.48911,-27.48911,143.2851,34.11544,0.09807196,28.72612,0,0,83.73176
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.512206,30.61887,30.20701,40.62573,40.62573,0,0,0,40.62573,3.722285,0,0,0,1.512206,42.76393,40.62573,0,0,291.684,56.24265,0,41.25172,-41.25172,99.80199,23.76233,0.09807196,44.6883,1.209764,0,57.75485
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,10.75638,32.75757,29.79006,23.55734,23.55734,81,0,22.761,23.55734,45.66041,0,0,0,10.75638,0,0,57.44267,54.57053,337.5192,14.99092,65.3269,0,65.3269,161.7765,38.51815,0.09839403,25.91307,8.605102,81,25.7473
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,20.96134,37.00025,31.0658,23.9689,23.9689,81,0,22.761,23.9689,87.45221,0,0,0,20.96134,0,0,57.0311,54.17954,272.1923,73.78514,75.14088,0,75.14088,233.0614,55.49071,0.09868567,26.36579,16.76907,81,94.74648
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,50.63306,49.86099,34.30804,2.844508,2.844508,0,-1,0,2.844508,1780.029,0,0,0,50.63306,2.994219,2.844508,0,0,197.0514,141.4119,47.63884,0,47.63884,278.2556,66.25121,0.09854429,3.128959,40.50645,0,192.045
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,78.24462,63.71088,37.31381,13.66739,13.66739,0,0,0,13.66739,572.4913,0,0,0,78.24462,14.38673,13.66739,0,0,149.4126,184.2869,63.85789,0,63.85789,338.8365,80.6752,0.09835542,15.03413,62.5957,0,262.5315
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,84.06351,69.35926,39.83417,0,0,0,0,0,0,0,0,0,0,84.06351,0,0,0,0,85.5547,241.759,84.06351,0,84.06351,418.5862,99.66318,0.09810788,0,67.25082,0,325.8225
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,90.06418,74.60067,41.726,47.10333,47.10333,0,0,0,47.10333,191.2056,38.99054,0,0,90.06418,49.58245,47.10333,0,0,1.491185,317.4162,1.491185,0,1.491185,420.0009,100,0.0981035,51.81366,72.05134,0,407.4803
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,59.46253,63.58625,43.54315,18.93089,18.93089,0,0,0,18.93089,314.1033,39.53528,0,0,59.46253,19.92725,18.93089,0,0,0,318.7582,0,0,0,420.0009,100,0.0981035,20.82397,47.57002,0,378.2208
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,54.27428,62.78713,44.59485,74.22595,68.7,0,-1,0,68.7,79.00186,0,5.525953,12.94855,54.27428,72.31579,68.7,0,0,0,318.7582,0,18.04151,-18.04151,400.9834,95.47205,0.0981035,81.64854,43.41942,0,373.0325
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,38.91965,57.44971,44.87489,18.23212,18.23212,0,0,0,18.23212,213.4675,0,0,0,38.91965,19.19171,18.23212,0,0,20.04612,300.7167,19.72794,0,19.72794,419.699,99.92813,0.09804559,20.05533,31.13572,0,339.6364
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,33.04163,55.70544,45.15493,46.3252,46.3252,0,0,0,46.3252,71.32539,7.105427E-15,0,0,33.04163,48.76337,46.3252,0,0,0.3181802,318.4719,0,15.72174,-15.72174,403.1268,95.98238,0.09804559,50.95772,26.4333,0,351.5135
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,20.56028,50.95583,44.59485,0,0,0,0,0,0,0,2.773494,0,0,20.56028,0,0,0,0,17.78678,302.7501,17.78678,0,17.78678,420.0009,100,0.09799345,0,16.44822,0,323.3104
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,2.789048,44.05724,43.23199,14.28155,14.28155,0,0,0,14.28155,19.52902,0,1.776357E-15,0,2.789048,15.03321,14.28155,0,0,0,318.7582,0,12.24416,-12.24416,407.0944,96.92703,0.09799345,15.70971,2.231238,0,321.5473
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,41.93758,41.93758,36.50257,36.50257,0,-1,0,36.50257,0,0,7.105427E-15,0,0,38.42376,36.50257,0,0,13.60463,306.5141,0,38.42376,-38.42376,366.5922,87.28368,0.09799345,40.15282,0,0,306.5141
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,40.43159,40.43159,11.10279,11.10279,0,-1,0,11.10279,0,0,1.776357E-15,0,0,11.68715,11.10279,0,0,56.29769,268.0903,0,11.68715,-11.68715,354.2728,84.3505,0.09799345,12.21307,0,0,268.0903
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,38.71401,38.71401,57.98376,57.98376,0,-1,0,57.98376,0,0,0,0,0,61.03554,57.98376,0,0,69.28341,256.4032,0,61.03554,-61.03554,289.9357,69.03217,0.09799345,63.78214,0,0,256.4032
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,37.00265,37.00265,18.5953,18.5953,0,-1,0,18.5953,0,0,3.552714E-15,0,0,19.574,18.5953,0,0,137.1007,195.3676,0,19.574,-19.574,269.3029,64.11961,0.09799345,20.45483,0,0,195.3676
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,35.61489,35.61489,10.11915,10.11915,0,-1,0,10.11915,0,0,0,0,0,10.65174,10.11915,0,0,158.8496,175.7936,0,10.65174,-10.65174,258.075,61.4463,0.09799345,11.13106,0,0,175.7936
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.6848,165.1419,0,0,0,258.075,61.4463,0.09799345,0,0,0,165.1419
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,33.6235,33.6235,31.5053,31.5053,0,-1,0,31.5053,0,0,7.105427E-15,0,0,33.16348,31.5053,0,0,170.6848,165.1419,0,33.16348,-33.16348,223.1176,53.12313,0.09799345,34.65583,0,0,165.1419
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,32.74604,32.74604,30.69587,30.69587,0,-1,0,30.69587,0,0,3.552714E-15,0,0,32.31144,30.69587,0,0,207.5331,131.9784,0,32.31144,-32.31144,189.0584,45.01381,0.09799345,33.76546,0,0,131.9784
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,32.03038,32.03038,14.8828,14.8828,0,-1,0,14.8828,0,0,1.776357E-15,0,0,15.6661,14.8828,0,0,243.4347,99.66696,0,15.6661,-15.6661,172.5448,41.08202,0.09799345,16.37108,0,0,99.66696
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,31.27738,31.27738,29.32046,29.32046,0,-1,0,29.32046,0,0,3.552714E-15,0,0,30.86364,29.32046,0,0,260.8415,84.00085,0,30.86364,-30.86364,140.0117,33.33606,0.09799345,32.25251,0,0,84.00085
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,30.64885,30.64885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.1345,53.13721,0,0,0,140.0117,33.33606,0.09799345,0,0,0,53.13721
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.611143,30.77068,30.33147,14.99475,14.99475,0,0,0,14.99475,10.74472,0,1.776357E-15,0,1.611143,15.78395,14.99475,0,0,295.1345,53.13721,0,14.1728,-14.1728,125.0723,29.77905,0.09799345,16.49422,1.288915,0,54.74836
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,19.58945,35.41951,29.92697,25.16809,25.16809,0,0,0,25.16809,77.83446,0,0,0,19.58945,26.49273,25.16809,0,0,310.882,38.96441,0,6.90328,-6.90328,117.7956,28.04651,0.09799345,27.6849,15.67156,0,58.55386
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,45.75219,44.7709,31.17159,24.60641,24.60641,0,0,0,24.60641,185.936,0,0,0,45.75219,25.90149,24.60641,0,0,318.5523,32.06113,19.85069,0,19.85069,136.6276,32.53031,0.09793531,27.06706,36.60175,0,77.81332
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,70.81144,57.24187,34.39516,4.642599,4.642599,0,-1,0,4.642599,1525.254,0,0,0,70.81144,4.886946,4.642599,0,0,298.7016,49.92675,65.92449,0,65.92449,199.1691,47.42111,0.09774274,5.106859,56.64915,0,120.7382
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,80.21271,64.61619,37.38226,47.69507,47.69507,0,0,0,47.69507,168.1782,0,0,0,80.21271,50.20534,47.69507,0,0,232.7771,109.2588,30.00737,0,30.00737,227.6366,54.19907,0.09765533,52.46458,64.17017,0,189.4715
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,84.1869,69.46192,39.87151,16.01584,16.01584,0,0,0,16.01584,525.6478,0,0,0,84.1869,16.85878,16.01584,0,0,202.7698,136.2654,67.32812,0,67.32812,291.5096,69.40691,0.09745979,17.61742,67.34952,0,220.4523
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,86.00575,72.72216,41.76334,18.58324,18.58324,0,0,0,18.58324,462.8135,0,0,0,86.00575,19.56131,18.58324,0,0,135.4417,196.8607,66.44444,0,66.44444,354.5443,84.41515,0.09726758,20.44156,68.8046,0,282.8665
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,73.97163,69.6079,43.58049,25.18477,25.18477,0,0,0,25.18477,293.7157,0,0,0,73.97163,26.51029,25.18477,0,0,68.9972,256.6607,47.46135,0,47.46135,399.5701,95.13555,0.09713075,27.70325,59.17731,0,330.6324
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,73.0599,70.4614,44.59485,23.18032,23.18032,0,-1,0,23.18032,315.1808,27.12371,0,0,73.0599,24.40034,23.18032,0,0,21.53586,299.3759,21.53586,0,21.53586,420.0009,100,0.09706879,25.49835,58.44792,0,372.4359
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,64.30199,67.09431,44.87489,0,0,0,0,0,0,0,64.30199,0,0,64.30199,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09706879,0,51.4416,0,383.0602
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,37.3432,57.19997,45.15493,37.38,37.38,0,0,0,37.38,99.90154,0,0,0,37.3432,39.34737,37.38,0,0,0,318.7582,0,2.004175,-2.004175,417.8882,99.497,0.09706879,41.11801,29.87456,0,356.1014
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,22.70496,51.6516,44.59485,0,0,0,0,0,0,0,20.4781,0,0,22.70496,0,0,0,0,2.226861,316.7541,2.226861,0,2.226861,420.0009,100,0.09706239,0,18.16397,0,339.459
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,2.78115,44.05489,43.23199,13.03887,13.03887,0,0,0,13.03887,21.32968,0,0,0,2.78115,13.72513,13.03887,0,0,0,318.7582,0,10.94398,-10.94398,408.4649,97.25335,0.09706239,14.34276,2.22492,0,321.5394
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,41.9687,41.9687,17.94213,17.94213,0,-1,0,17.94213,0,0,3.552714E-15,0,0,18.88646,17.94213,0,0,12.15998,307.8142,0,18.88646,-18.88646,388.5568,92.51334,0.09706239,19.73635,0,0,307.8142
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,40.46893,40.46893,43.96262,43.96262,0,-1,0,43.96262,0,0,7.105427E-15,0,0,46.27644,43.96262,0,0,33.14493,288.9278,0,46.27644,-46.27644,339.7772,80.89916,0.09706239,48.35888,0,0,288.9278
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.56319,242.6514,0,0,0,339.7772,80.89916,0.09706239,0,0,0,242.6514
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,37.07111,37.07111,32.66924,32.66924,0,-1,0,32.66924,0,0,7.105427E-15,0,0,34.38867,32.66924,0,0,84.56319,242.6514,0,34.38867,-34.38867,303.5283,72.2685,0.09706239,35.93616,0,0,242.6514
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,35.6709,35.6709,14.23375,14.23375,0,-1,0,14.23375,0,0,1.776357E-15,0,0,14.98289,14.23375,0,0,122.7728,208.2627,0,14.98289,-14.98289,287.735,68.50819,0.09706239,15.65712,0,0,208.2627
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,34.70632,34.70632,52.21183,52.21183,0,-1,0,52.21183,0,0,7.105427E-15,0,0,54.95982,52.21183,0,0,139.4205,193.2798,0,54.95982,-54.95982,229.8022,54.71471,0.09706239,57.43302,0,0,193.2798
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,33.69195,33.69195,5.023864,5.023864,0,-1,0,5.023864,0,0,8.881784E-16,0,0,5.288278,5.023864,0,0,200.487,138.32,0,5.288278,-5.288278,224.2279,53.38749,0.09706239,5.52625,0,0,138.32
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,32.83316,32.83316,20.29669,20.29669,0,-1,0,20.29669,0,0,0,0,0,21.36494,20.29669,0,0,206.3628,133.0317,0,21.36494,-21.36494,201.7073,48.02544,0.09706239,22.32636,0,0,133.0317
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,32.1175,32.1175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.1016,111.6667,0,0,0,201.7073,48.02544,0.09706239,0,0,0,111.6667
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,31.34584,31.34584,58.01709,58.01709,0,-1,0,58.01709,0,0,7.105427E-15,0,0,61.07062,58.01709,0,0,230.1016,111.6667,0,61.07062,-61.07062,137.3332,32.69831,0.09706239,63.8188,0,0,111.6667
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,30.7173,30.7173,7.189233,7.189233,0,0,0,7.189233,0,0,8.881784E-16,0,0,7.567614,7.189233,0,0,297.9579,50.59613,0,7.567614,-7.567614,129.3562,30.79904,0.09706239,7.908156,0,0,50.59613
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5113588,30.55782,30.41859,12.70031,12.70031,0,0,0,12.70031,4.026347,0,0,0,0.5113588,13.36875,12.70031,0,0,306.3663,43.02851,0,12.85739,-12.85739,115.8033,27.57216,0.09706239,13.97035,0.409087,0,43.53988
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,24.87069,37.07734,30.03276,51.46464,51.46464,20.25,0,7.39125,51.46464,48.32578,0,7.105427E-15,0,24.87069,32.85751,31.21464,0,0,320.6523,30.17112,0,7.986828,-7.986828,107.3845,25.56768,0.09706239,56.6111,19.89655,81,55.04181
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,49.19242,46.01622,31.27738,36.94889,36.94889,81,0,22.761,36.94889,133.1364,0,0,0,49.19242,0,0,44.05111,41.84855,329.5266,22.18429,91.04097,0,91.04097,193.7535,46.1317,0.09730582,40.64378,39.35394,81,71.37671
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,64.6985,55.06487,34.49474,9.702654,9.702654,0,-1,0,9.702654,666.8124,0,0,0,64.6985,10.21332,9.702654,0,0,238.4856,104.1212,54.48518,0,54.48518,245.4427,58.43862,0.09714945,10.67292,51.7588,0,168.8197
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,78.296,63.86205,37.4196,28.68473,28.68473,0,0,0,28.68473,272.9535,0,0,0,78.296,30.19446,28.68473,0,0,184.0004,153.1578,48.10154,0,48.10154,291.0758,69.30363,0.09701183,31.55321,62.6368,0,231.4538
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,74.19441,65.24219,39.93996,35.36084,35.36084,0,0,0,35.36084,209.8208,0,0,0,74.19441,37.22194,35.36084,0,0,135.8989,196.4492,36.97248,0,36.97248,326.151,77.65485,0.09690632,38.89692,59.35553,0,270.6436
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,75.91814,68.24519,41.79445,37.79401,37.79401,0,0,0,37.79401,200.8735,0,0,0,75.91814,39.78316,37.79401,0,0,98.92642,229.7244,36.13498,0,36.13498,360.4316,85.81689,0.09680341,41.57341,60.73451,0,305.6426
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,75.33215,70.24731,43.61782,20.90396,20.90396,0,0,0,20.90396,360.3726,0,0,0,75.33215,22.00418,20.90396,0,0,62.79145,262.2459,53.32798,0,53.32798,411.023,97.86243,0.09665194,22.99436,60.26572,0,337.5781
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,74.24998,71.0292,44.63219,6.129906,6.129906,0,-1,0,6.129906,1211.274,58.33398,0,0,74.24998,6.452533,6.129906,0,0,9.463465,310.2411,9.463465,0,9.463465,420.0009,100,0.09662511,6.742897,59.39998,0,384.4911
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,56.35403,63.95706,44.91223,3.208551,3.208551,0,0,0,3.208551,1756.37,52.97661,0,0,56.35403,3.377423,3.208551,0,0,0,318.7582,0,0,0,420.0009,100,0.09662511,3.529407,45.08323,0,375.1123
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,35.5149,56.60125,45.19227,29.59451,29.59451,0,0,0,29.59451,120.005,4.362787,0,0,35.5149,31.15212,29.59451,0,0,0,318.7582,0,0,0,420.0009,100,0.09662511,32.55396,28.41192,0,354.2731
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,23.35689,51.90365,44.63219,21.05396,21.05396,0,0,0,21.05396,110.9382,1.194825,0,0,23.35689,22.16206,21.05396,0,0,0,318.7582,0,0,0,420.0009,100,0.09662511,23.15936,18.68551,0,342.1151
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,2.734421,44.10981,43.30045,29.64577,29.64577,0,0,0,29.64577,9.223649,0,7.105427E-15,0,2.734421,31.20607,29.64577,0,0,0,318.7582,0,28.47165,-28.47165,389.9891,92.85436,0.09662511,32.61034,2.187537,0,321.4926
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,42.04337,42.04337,4.807961,4.807961,0,-1,0,4.807961,0,0,0,0,0,5.061011,4.807961,0,0,31.63516,290.2866,0,5.061011,-5.061011,384.6543,91.58418,0.09662511,5.288757,0,0,290.2866
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,40.53738,40.53738,20.78147,20.78147,0,-1,0,20.78147,0,0,3.552714E-15,0,0,21.87523,20.78147,0,0,37.25851,285.2256,0,21.87523,-21.87523,361.5958,86.09406,0.09662511,22.85962,0,0,285.2256
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,38.85714,38.85714,27.72719,27.72719,0,-1,0,27.72719,0,0,0,0,0,29.18652,27.72719,0,0,61.56432,263.3503,0,29.18652,-29.18652,330.8305,78.76901,0.09662511,30.49991,0,0,263.3503
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,37.13956,37.13956,33.73005,33.73005,0,-1,0,33.73005,0,0,0,0,0,35.50531,33.73005,0,0,93.99379,234.1638,0,35.50531,-35.50531,293.4046,69.8581,0.09662511,37.10305,0,0,234.1638
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,35.73936,35.73936,38.23697,38.23697,0,-1,0,38.23697,0,0,7.105427E-15,0,0,40.24945,38.23697,0,0,133.4441,198.6585,0,40.24945,-40.24945,250.978,59.75654,0.09662511,42.06067,0,0,198.6585
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,34.77478,34.77478,16.30099,16.30099,0,-1,0,16.30099,0,0,3.552714E-15,0,0,17.15894,16.30099,0,0,178.1657,158.4091,0,17.15894,-17.15894,232.8909,55.4501,0.09662511,17.93109,0,0,158.4091
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2312,141.2501,0,0,0,232.8909,55.4501,0.09662511,0,0,0,141.2501
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,32.90784,32.90784,34.38587,34.38587,0,-1,0,34.38587,0,0,7.105427E-15,0,0,36.19565,34.38587,0,0,197.2312,141.2501,0,36.19565,-36.19565,194.7373,46.36593,0.09662511,37.82446,0,0,141.2501
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,32.18596,32.18596,35.22018,35.22018,0,-1,0,35.22018,0,0,0,0,0,37.07388,35.22018,0,0,237.4486,105.0545,0,37.07388,-37.07388,155.658,37.06136,0.09662511,38.7422,0,0,105.0545
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,31.43296,31.43296,11.87327,11.87327,0,-1,0,11.87327,0,0,1.776357E-15,0,0,12.49818,11.87327,0,0,278.6418,67.98059,0,12.49818,-12.49818,142.4838,33.92464,0.09662511,13.06059,0,0,67.98059
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,30.80443,30.80443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.5287,55.48241,0,0,0,142.4838,33.92464,0.09662511,0,0,0,55.48241
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.779888,31.01029,30.52439,35.07378,35.07378,0,0,0,35.07378,5.074697,0,7.105427E-15,0,1.779888,36.91977,35.07378,0,0,292.5287,55.48241,0,35.13988,-35.13988,105.4431,25.10544,0.09662511,38.58116,1.42391,0,57.2623
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,20.32159,35.85145,30.13855,18.22199,18.22199,0,0,0,18.22199,111.5223,0,0,0,20.32159,19.18104,18.22199,0,0,331.573,20.34253,1.140546,0,1.140546,106.5251,25.36307,0.09662188,20.04419,16.25727,0,40.66412
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,46.58573,45.27489,31.38318,48.09495,48.09495,81,0,22.761,48.09495,96.86201,0,0,0,46.58573,0,0,32.90505,31.2598,330.4325,21.36902,77.84554,0,77.84554,180.3759,42.94654,0.09690154,52.90444,37.26859,81,67.95476
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,65.85352,55.61546,34.60053,15.87374,15.87374,0,-1,0,15.87374,414.8582,0,0,0,65.85352,16.7092,15.87374,0,0,252.5869,91.43,49.14432,0,49.14432,226.9982,54.04709,0.09676237,17.46111,52.68282,0,157.2835
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,73.70289,62.1144,37.52539,38.06637,38.06637,0,0,0,38.06637,193.6168,0,0,0,73.70289,40.06987,38.06637,0,0,203.4426,135.6599,33.63302,0,33.63302,258.9053,61.644,0.09666736,41.87301,58.96231,0,209.3628
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,79.47267,67.52335,39.9773,72.74156,72.74156,81,0,22.761,72.74156,109.2535,0,0,0,79.47267,0,0,8.258438,7.845516,169.8096,165.9296,87.31818,0,87.31818,341.7426,81.36713,0.09691886,80.01572,63.57814,81,245.4023
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,76.49815,68.58778,41.86913,36.71685,36.71685,0,0,0,36.71685,208.3462,0,0,0,76.49815,38.64932,36.71685,0,0,82.49139,244.516,37.84883,0,37.84883,377.6492,89.91629,0.09681216,40.38854,61.19852,0,321.0141
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,67.30681,66.8693,43.64894,6.155406,6.155406,0,0,0,6.155406,1093.458,16.18487,0,0,67.30681,6.479374,6.155406,0,0,44.64256,278.5799,44.64256,0,44.64256,420.0009,100,0.0966866,6.770946,53.84544,0,345.8867
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,70.15029,69.3347,44.70065,25.38235,25.38235,0,-1,0,25.38235,276.3743,43.43203,0,0,70.15029,26.71826,25.38235,0,0,0,318.7582,0,0,0,420.0009,100,0.0966866,27.92058,56.12023,0,388.9085
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,50.85875,61.88383,44.94335,32.38145,32.38145,0,0,0,32.38145,157.0613,16.773,0,0,50.85875,34.08574,32.38145,0,0,0,318.7582,0,0,0,420.0009,100,0.0966866,35.6196,40.687,0,369.617
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,42.61726,59.15385,45.22339,57.81604,57.81604,0,0,0,57.81604,73.71182,0,0,0,42.61726,60.85899,57.81604,0,0,0,318.7582,0,18.24173,-18.24173,400.7724,95.4218,0.0966866,63.59764,34.0938,0,361.3755
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,18.06497,50.26432,44.70065,22.70441,22.70441,0,0,0,22.70441,79.56589,0,0,0,18.06497,23.89938,22.70441,0,0,20.26859,300.5165,0,5.834414,-5.834414,394.6223,93.95752,0.0966866,24.97485,14.45197,0,318.5815
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.696147,44.13595,43.33778,62.88625,62.88625,20.25,0,7.39125,62.88625,4.287339,0,0,0,2.696147,44.88026,42.63625,0,0,26.75127,294.6821,0,42.18411,-42.18411,350.1564,83.37041,0.0966866,69.17487,2.156917,81,297.3782
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,42.11183,42.11183,21.50793,21.50793,0,-1,0,21.50793,0,0,3.552714E-15,0,0,22.63993,21.50793,0,0,73.62251,252.498,0,22.63993,-22.63993,326.2918,77.68837,0.0966866,23.65872,0,0,252.498
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,40.60583,40.60583,61.38872,61.38872,0,-1,0,61.38872,0,0,7.105427E-15,0,0,64.61971,61.38872,0,0,98.77798,229.858,0,64.61971,-64.61971,258.1767,61.47051,0.0966866,67.5276,0,0,229.858
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5777,165.2383,0,0,0,258.1767,61.47051,0.0966866,0,0,0,165.2383
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,37.20802,37.20802,12.68509,12.68509,0,-1,0,12.68509,0,0,1.776357E-15,0,0,13.35273,12.68509,0,0,170.5777,165.2383,0,13.35273,-13.35273,244.1017,58.11933,0.0966866,13.9536,0,0,165.2383
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,35.80781,35.80781,2.975935,2.975935,0,-1,0,2.975935,0,0,4.440892E-16,0,0,3.132563,2.975935,0,0,185.414,151.8856,0,3.132563,-3.132563,240.7997,57.33313,0.0966866,3.273528,0,0,151.8856
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,34.84945,34.84945,23.36007,23.36007,0,-1,0,23.36007,0,0,3.552714E-15,0,0,24.58955,23.36007,0,0,188.8946,148.7531,0,24.58955,-24.58955,214.88,51.1618,0.0966866,25.69608,0,0,148.7531
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,33.83508,33.83508,15.39847,15.39847,0,-1,0,15.39847,0,0,0,0,0,16.20892,15.39847,0,0,216.2164,124.1635,0,16.20892,-16.20892,197.7943,47.09378,0.0966866,16.93832,0,0,124.1635
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,32.9763,32.9763,16.12767,16.12767,0,-1,0,16.12767,0,0,0,0,0,16.9765,16.12767,0,0,234.2263,107.9546,0,16.9765,-16.9765,179.8995,42.83313,0.0966866,17.74044,0,0,107.9546
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,32.25441,32.25441,10.14618,10.14618,0,-1,0,10.14618,0,0,1.776357E-15,0,0,10.68019,10.14618,0,0,253.0891,90.97808,0,10.68019,-10.68019,168.6416,40.15268,0.0966866,11.1608,0,0,90.97808
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,31.50764,31.50764,10.55159,10.55159,0,-1,0,10.55159,0,0,1.776357E-15,0,0,11.10694,10.55159,0,0,264.9559,80.29789,0,11.10694,-11.10694,156.9338,37.36512,0.0966866,11.60675,0,0,80.29789
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,30.87288,30.87288,42.49556,42.49556,0,0,0,42.49556,0,0,7.105427E-15,0,0,44.73217,42.49556,0,0,277.297,69.19096,0,44.73217,-44.73217,109.782,26.13852,0.0966866,46.74511,0,0,69.19096
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.825417,31.11015,30.61151,23.69735,23.69735,20.25,0,7.39125,23.69735,7.703043,0,0,0,1.825417,3.628792,3.447353,0,0,326.9994,24.45879,0,1.803375,-1.803375,107.8811,25.68592,0.0966866,26.06709,1.460334,81,26.28421
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,18.99299,35.55541,30.22568,35.58852,35.58852,81,0,22.761,35.58852,53.36832,0,0,0,18.99299,0,0,45.41148,43.14091,329.0031,22.65542,62.1339,0,62.1339,166.8265,39.72051,0.09700761,39.14737,15.19439,81,41.64841
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,50.05652,46.51629,31.4703,41.79798,41.79798,81,0,22.761,41.79798,119.7582,0,0,0,50.05652,0,0,39.20202,37.24192,266.8692,78.57593,87.29844,0,87.29844,249.645,59.43917,0.09725662,45.97778,40.04521,81,128.6324
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,65.09579,55.42123,34.67521,19.20008,19.20008,0,-1,0,19.20008,339.0391,0,0,0,65.09579,20.21062,19.20008,0,0,179.5708,157.1445,44.88517,0,44.88517,292.2269,69.57768,0.09713052,21.12009,52.07663,0,222.2403
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,79.50894,64.54398,37.56273,29.40515,29.40515,0,0,0,29.40515,270.3913,0,0,0,79.50894,30.95279,29.40515,0,0,134.6856,197.5412,48.55616,0,48.55616,338.2913,80.54538,0.09699447,32.34566,63.60715,0,277.0501
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,73.01623,64.88306,40.04575,31.82025,31.82025,0,0,0,31.82025,229.4647,0,0,0,73.01623,33.495,31.82025,0,0,86.12945,241.2417,39.52123,0,39.52123,375.7844,89.4723,0.09688401,35.00227,58.41298,0,314.2579
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,81.63865,70.89576,41.90024,28.40337,28.40337,0,0,0,28.40337,287.4259,5.13215,0,0,81.63865,29.89828,28.40337,0,0,46.60822,276.8108,46.60822,0,46.60822,420.0009,100,0.09675407,31.24371,65.31092,0,358.4495
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,80.3782,72.59154,43.68628,28.26471,28.26471,0,0,0,28.26471,284.3765,50.62587,0,0,80.3782,29.75233,28.26471,0,0,0,318.7582,0,0,0,420.0009,100,0.09675407,31.09118,64.30256,0,399.1364
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,67.84177,68.35641,44.70065,49.70346,49.70346,0,-1,0,49.70346,136.493,15.52233,0,0,67.84177,52.31944,49.70346,0,0,0,318.7582,0,0,0,420.0009,100,0.09675407,54.67381,54.27341,0,386.6
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,57.06412,64.31396,44.98069,47.23699,47.23699,0,0,0,47.23699,120.8039,7.340978,0,0,57.06412,49.72314,47.23699,0,0,0,318.7582,0,0,0,420.0009,100,0.09675407,51.96069,45.6513,0,375.8224
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,38.03419,57.59928,45.29807,34.68484,34.68484,0,0,0,34.68484,109.6565,1.523835,0,0,38.03419,36.51036,34.68484,0,0,0,318.7582,0,0,0,420.0009,100,0.09675407,38.15332,30.42735,0,356.7924
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,15.07738,49.354,44.73798,0,0,0,0,0,0,0,15.07738,0,0,15.07738,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09675407,0,12.06191,0,333.8356
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.683107,44.16334,43.3689,91.65861,91.65861,22.95861,0,8.076528,91.65861,2.927283,0,0,0,2.683107,72.31579,68.7,0,0,0,318.7582,0,69.63268,-69.63268,346.6016,82.52401,0.09675407,100.8245,2.146486,81,321.4413
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,42.18028,42.18028,24.93419,24.93419,0,-1,0,24.93419,0,0,3.552714E-15,0,0,26.24651,24.93419,0,0,77.36964,249.1255,0,26.24651,-26.24651,318.9353,75.93682,0.09675407,27.42761,0,0,249.1255
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,40.67429,40.67429,3.987385,3.987385,0,-1,0,3.987385,0,0,0,0,0,4.197248,3.987385,0,0,106.5324,222.879,0,4.197248,-4.197248,314.511,74.88342,0.09675407,4.386124,0,0,222.879
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,38.99405,38.99405,56.68257,56.68257,0,-1,0,56.68257,0,0,7.105427E-15,0,0,59.66587,56.68257,0,0,111.196,218.6818,0,59.66587,-59.66587,251.6177,59.90885,0.09675407,62.35083,0,0,218.6818
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,37.28269,37.28269,17.89899,17.89899,0,-1,0,17.89899,0,0,3.552714E-15,0,0,18.84104,17.89899,0,0,177.4915,159.0159,0,18.84104,-18.84104,231.7575,55.18024,0.09675407,19.68889,0,0,159.0159
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,35.88249,35.88249,9.651214,9.651214,0,-1,0,9.651214,0,0,0,0,0,10.15917,9.651214,0,0,198.4259,140.1749,0,10.15917,-10.15917,221.0488,52.63055,0.09675407,10.61633,0,0,140.1749
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,34.93658,34.93658,45.56062,45.56062,0,-1,0,45.56062,0,0,0,0,0,47.95854,45.56062,0,0,209.7139,130.0157,0,47.95854,-47.95854,170.496,40.59421,0.09675407,50.11668,0,0,130.0157
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,33.92221,33.92221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0012,82.05716,0,0,0,170.496,40.59421,0.09675407,0,0,0,82.05716
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0012,82.05716,0,0,0,170.496,40.59421,0.09675407,0,0,0,82.05716
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,32.32909,32.32909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.0012,82.05716,0,0,0,170.496,40.59421,0.09675407,0,0,0,82.05716
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,31.59476,31.59476,24.04384,24.04384,0,-1,0,24.04384,0,0,3.552714E-15,0,0,25.30931,24.04384,0,0,263.0012,82.05716,0,25.30931,-25.30931,143.8177,34.24223,0.09675407,26.44823,0,0,82.05716
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,30.96,30.96,13.05897,13.05897,0,0,0,13.05897,0,0,1.776357E-15,0,0,13.74629,13.05897,0,0,291.1227,56.74785,0,13.74629,-13.74629,129.3278,30.79227,0.09675407,14.36487,0,0,56.74785
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.058645,30.9876,30.69863,22.0675,22.0675,0,0,0,22.0675,4.797305,0,0,0,1.058645,23.22895,22.0675,0,0,306.3963,43.00156,0,22.17031,-22.17031,105.9582,25.2281,0.09675407,24.27426,0.8469164,0,44.06021
