Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,31.31472,31.31472,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,212.7778,127.2582,0,43.75032,-43.75032,172.0252,40.9583,0.1021757,45.71908,0,0,127.2582
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,30.89155,30.89155,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,261.3893,83.50787,0,6.551065,-6.551065,165.1198,39.31415,0.1021757,6.845863,0,0,83.50787
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,30.52439,30.52439,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,268.6682,76.95681,0,13.8192,-13.8192,150.5531,35.84589,0.1021757,14.44106,0,0,76.95681
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.021002,30.64693,30.36881,0,0,0,0,0,0,0,0,0,0,1.021002,0,0,0,0,284.0229,63.13761,1.021002,0,1.021002,151.5217,36.07652,0.1021738,0,0.8168013,0,64.15861
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,22.92754,36.56242,30.08877,37.94039,37.94039,0,0,0,37.94039,60.43043,0,0,0,22.92754,39.93725,37.94039,0,0,283.0019,64.05651,0,17.00971,-17.00971,133.5918,31.80752,0.1021738,41.73442,18.34203,0,86.98405
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,46.75544,44.59965,30.7173,20.40614,20.40614,0,0,0,20.40614,229.1244,0,0,0,46.75544,21.48015,20.40614,0,0,301.9016,47.0468,25.2753,0,25.2753,157.5701,37.51662,0.1021273,22.44675,37.40435,0,93.80225
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,47.54874,46.63194,32.32909,22.30898,22.30898,0,-1,0,22.30898,213.1372,0,0,0,47.54874,23.48314,22.30898,0,0,276.6263,69.79457,24.06561,0,24.06561,180.4007,42.95247,0.1020831,24.53988,38.039,0,117.3433
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,50.92703,49.37251,33.77908,0,0,0,0,0,0,0,0,0,0,50.92703,0,0,0,0,252.5607,91.45361,50.92703,0,50.92703,228.7144,54.45569,0.1019895,0,40.74162,0,142.3806
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,70.02678,58.01655,35.30374,26.35289,26.35289,0,0,0,26.35289,265.7271,0,0,0,70.02678,27.73988,26.35289,0,0,201.6337,137.2879,42.2869,0,42.2869,268.8312,64.00731,0.101912,28.98818,56.02142,0,207.3147
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,74.02098,61.40159,36.8284,0,0,0,0,0,0,0,0,0,0,74.02098,0,0,0,0,159.3468,175.3461,74.02098,0,74.02098,339.0537,80.72691,0.1017766,0,59.21679,0,249.3671
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,61.26959,58.3159,38.40285,71.82008,71.82008,81,0,22.761,71.82008,85.30983,0,0,0,61.26959,0,0,9.179914,8.720918,85.32577,241.965,69.99051,0,69.99051,405.4525,96.53613,0.1019551,79.0021,49.01567,81,303.2346
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,44.56953,53.43404,39.41722,51.11987,51.11987,0,-1,0,51.11987,87.18632,0,7.105427E-15,0,44.56953,53.81038,51.11987,0,0,15.33526,304.9565,0,9.240855,-9.240855,395.7118,94.21691,0.1019551,56.23185,35.65562,0,349.526
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,42.80764,53.36542,39.90884,27.94613,27.94613,0,0,0,27.94613,153.1792,0,0,0,42.80764,29.41698,27.94613,0,0,25.60288,295.7156,13.39066,0,13.39066,408.4153,97.24155,0.1019306,30.74074,34.24611,0,338.5233
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,32.65799,50.57886,40.50004,0,0,0,0,0,0,0,20.44578,0,0,32.65799,0,0,0,0,12.21221,307.7672,12.21221,0,12.21221,420.0009,100,0.1019083,0,26.12639,0,340.4252
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,18.59966,45.74577,40.18266,24.68731,24.68731,0,0,0,24.68731,75.34099,0,0,0,18.59966,25.98664,24.68731,0,0,0,318.7582,0,7.38698,-7.38698,412.2143,98.14606,0.1019083,27.15604,14.87973,0,337.3579
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.208925,40.17825,38.96293,34.42437,34.42437,0,0,0,34.42437,12.22659,0,7.105427E-15,0,4.208925,36.23617,34.42437,0,0,8.207755,311.3712,0,32.02725,-32.02725,378.4546,90.10806,0.1019083,37.8668,3.36714,0,315.5802
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,37.87389,37.87389,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,43.79359,279.344,0,16.68007,-16.68007,360.8723,85.92179,0.1019083,17.43068,0,0,279.344
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,36.64793,36.64793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.327,262.6639,0,0,0,360.8723,85.92179,0.1019083,0,0,0,262.6639
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,35.47799,35.47799,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,62.327,262.6639,0,12.41936,-12.41936,347.7811,82.80486,0.1019083,12.97823,0,0,262.6639
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,34.33916,34.33916,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,76.12628,250.2446,0,24.93515,-24.93515,321.4971,76.54678,0.1019083,26.05724,0,0,250.2446
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,33.60483,33.60483,17.96877,17.96877,0,-1,0,17.96877,0,0,3.552714E-15,0,0,18.9145,17.96877,0,0,103.832,225.3094,0,18.9145,-18.9145,301.5595,71.79974,0.1019083,19.76565,0,0,225.3094
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,32.95763,32.95763,11.02947,11.02947,0,-1,0,11.02947,0,0,1.776357E-15,0,0,11.60997,11.02947,0,0,124.8481,206.3949,0,11.60997,-11.60997,289.3215,68.88594,0.1019083,12.13242,0,0,206.3949
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,32.24197,32.24197,26.5315,26.5315,0,-1,0,26.5315,0,0,0,0,0,27.92789,26.5315,0,0,137.7481,194.7849,0,27.92789,-27.92789,259.8829,61.87677,0.1019083,29.18465,0,0,194.7849
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,31.75034,31.75034,0.7562346,0.7562346,0,-1,0,0.7562346,0,0,1.110223E-16,0,0,0.7960365,0.7562346,0,0,168.7791,166.8571,0,0.7960365,-0.7960365,259.0439,61.67698,0.1019083,0.8318581,0,0,166.8571
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,31.24005,31.24005,2.131192,2.131192,0,-1,0,2.131192,0,0,0,0,0,2.24336,2.131192,0,0,169.6636,166.061,0,2.24336,-2.24336,256.6791,61.11396,0.1019083,2.344311,0,0,166.061
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,30.8231,30.8231,48.03588,48.03588,0,-1,0,48.03588,0,0,7.105427E-15,0,0,50.56409,48.03588,0,0,172.1562,163.8177,0,50.56409,-50.56409,203.3799,48.42369,0.1019083,52.83947,0,0,163.8177
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,30.45593,30.45593,7.821365,7.821365,0,0,0,7.821365,0,0,1.776357E-15,0,0,8.233015,7.821365,0,0,228.3385,113.2536,0,8.233015,-8.233015,194.7016,46.35742,0.1019083,8.603501,0,0,113.2536
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.130625,30.87532,30.29413,28.35703,28.35703,0,0,0,28.35703,7.513569,0,0,0,2.130625,29.8495,28.35703,0,0,237.4863,105.0205,0,27.71888,-27.71888,165.4833,39.4007,0.1019083,31.19273,1.7045,0,107.1512
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.378406,32.59897,30.01409,36.66544,36.66544,0,0,0,36.66544,25.57833,0,0,0,9.378406,38.5952,36.66544,0,0,268.2851,77.30167,0,29.21679,-29.21679,134.6861,32.06805,0.1019083,40.33198,7.502725,0,86.68008
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,17.82988,35.63599,30.63018,29.11366,29.11366,0,0,0,29.11366,61.24234,0,0,0,17.82988,30.64595,29.11366,0,0,300.7482,48.08488,0,12.81607,-12.81607,121.1768,28.85155,0.1019083,32.02502,14.26391,0,65.91476
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,28.31705,40.41169,32.2233,32.95826,32.95826,0,-1,0,32.95826,85.9179,0,0,0,28.31705,34.69291,32.95826,0,0,314.9883,35.26881,0,6.37586,-6.37586,114.456,27.25138,0.1019083,36.25409,22.65364,0,63.58586
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,47.27004,48.02034,33.67328,78.69243,78.69243,20.25,0,7.39125,78.69243,60.06936,7.105427E-15,0,0,47.27004,61.51835,58.44243,0,0,322.0725,28.89295,0,14.24831,-14.24831,99.43698,23.67542,0.1019083,86.56168,37.81603,81,76.16299
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,60.21758,54.19493,35.16061,1.267713,1.267713,73.5835,0,20.88463,1.267713,4750.096,0,0,0,60.21758,0,0,72.31579,68.7,337.904,14.64465,128.9176,0,128.9176,221.7389,52.79488,0.1019414,1.394484,48.17406,81,74.86222
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,60.41553,56.01706,36.68527,31.55925,31.55925,81,0,22.761,31.55925,191.4353,0,0,0,60.41553,0,0,49.44075,46.96871,208.9864,130.6705,107.3842,0,107.3842,323.6126,77.05046,0.1020508,34.71518,48.33243,81,191.086
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,50.33864,54.13377,38.2286,2.376966,2.376966,56.33856,0,16.52166,2.376966,2117.769,0,0,0,50.33864,0,0,53.9616,51.26352,101.6022,227.3163,101.6022,0,101.6022,420.0009,100,0.1020469,2.614662,40.27091,81,277.6549
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,43.01797,52.70664,39.24297,33.06569,33.06569,0,-1,0,33.06569,130.0985,8.211988,0,0,43.01797,34.80598,33.06569,0,0,0,318.7582,0,0,0,420.0009,100,0.1020469,36.37226,34.41438,0,361.7762
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,51.00004,56.05114,39.72838,32.32619,32.32619,0,0,0,32.32619,157.7669,16.97247,0,0,51.00004,34.02758,32.32619,0,0,0,318.7582,0,0,0,420.0009,100,0.1020469,35.55882,40.80003,0,369.7583
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,28.90942,49.12608,40.28846,50.81377,50.81377,0,0,0,50.81377,56.89289,0,7.105427E-15,0,28.90942,53.48818,50.81377,0,0,0,318.7582,0,24.57875,-24.57875,394.0926,93.83138,0.1020469,55.89515,23.12754,0,347.6677
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,11.15924,43.26261,39.9773,35.03853,35.03853,0,0,0,35.03853,31.84848,0,0,0,11.15924,36.88266,35.03853,0,0,27.30973,294.1795,0,25.72342,-25.72342,366.9777,87.37547,0.1020469,38.54238,8.92739,0,305.3387
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,3.782579,39.87259,38.78246,7.880089,7.880089,0,0,0,7.880089,48.00173,0,0,0,3.782579,8.29483,7.880089,0,0,55.89131,268.4561,0,4.512252,-4.512252,362.2213,86.24301,0.1020469,8.668097,3.026063,0,272.2386
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,37.69964,37.69964,4.143486,4.143486,0,-1,0,4.143486,0,0,0,0,0,4.361564,4.143486,0,0,60.90492,263.9438,0,4.361564,-4.361564,357.6239,85.14837,0.1020469,4.557834,0,0,263.9438
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,36.47369,36.47369,29.12031,29.12031,0,-1,0,29.12031,0,0,3.552714E-15,0,0,30.65296,29.12031,0,0,65.75111,259.5822,0,30.65296,-30.65296,325.3128,77.45528,0.1020469,32.03234,0,0,259.5822
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,35.33486,35.33486,30.9266,30.9266,0,-1,0,30.9266,0,0,3.552714E-15,0,0,32.55431,30.9266,0,0,99.80994,228.9293,0,32.55431,-32.55431,290.9976,69.285,0.1020469,34.01926,0,0,228.9293
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,34.21469,34.21469,60.91994,60.91994,0,-1,0,60.91994,0,0,1.421085E-14,0,0,64.12625,60.91994,0,0,135.9814,196.375,0,64.12625,-64.12625,223.4025,53.19098,0.1020469,67.01193,0,0,196.375
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,33.48037,33.48037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2328,132.2487,0,0,0,223.4025,53.19098,0.1020469,0,0,0,132.2487
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,32.83316,32.83316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2328,132.2487,0,0,0,223.4025,53.19098,0.1020469,0,0,0,132.2487
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,32.1175,32.1175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2328,132.2487,0,0,0,223.4025,53.19098,0.1020469,0,0,0,132.2487
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,31.64455,31.64455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.2328,132.2487,0,0,0,223.4025,53.19098,0.1020469,0,0,0,132.2487
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,31.13425,31.13425,16.12604,16.12604,0,-1,0,16.12604,0,0,3.552714E-15,0,0,16.97478,16.12604,0,0,207.2328,132.2487,0,16.97478,-16.97478,205.5096,48.93075,0.1020469,17.73865,0,0,132.2487
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,30.7173,30.7173,0.1754626,0.1754626,0,-1,0,0.1754626,0,0,2.775558E-17,0,0,0.1846975,0.1754626,0,0,226.0937,115.2739,0,0.1846975,-0.1846975,205.3149,48.8844,0.1020469,0.1930089,0,0,115.2739
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,30.36881,30.36881,21.82185,21.82185,0,0,0,21.82185,0,0,3.552714E-15,0,0,22.97037,21.82185,0,0,226.2989,115.0892,0,22.97037,-22.97037,181.102,43.11943,0.1020469,24.00403,0,0,115.0892
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.618054,30.64778,30.20701,0,0,0,0,0,0,0,0,0,0,1.618054,0,0,0,0,251.8215,92.11886,1.618054,0,1.618054,182.637,43.48491,0.1020439,0,1.294443,0,93.73692
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,15.37062,34.20483,29.92697,0,0,0,0,0,0,0,0,0,0,15.37062,0,0,0,0,250.2035,93.57511,15.37062,0,15.37062,197.2188,46.95677,0.102016,0,12.29649,0,108.9457
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,16.29808,35.08475,30.52439,15.16705,15.16705,0,0,0,15.16705,107.4572,0,0,0,16.29808,15.96531,15.16705,0,0,234.8328,107.4087,0.3327679,0,0.3327679,197.5345,47.03194,0.1020154,16.68375,13.03846,0,123.7067
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,46.09283,45.91905,32.1175,30.02152,30.02152,0,-1,0,30.02152,153.5326,0,0,0,46.09283,31.6016,30.02152,0,0,234.5001,107.7082,14.49123,0,14.49123,211.2821,50.30516,0.1019891,33.02367,36.87427,0,153.801
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,62.10004,53.03312,33.55504,15.12958,15.12958,0,0,0,15.12958,410.4545,0,0,0,62.10004,15.92588,15.12958,0,0,220.0089,120.7503,46.17417,0,46.17417,255.0868,60.73483,0.1019053,16.64254,49.68003,0,182.8503
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,52.28596,51.25003,35.04237,76.82948,76.82948,20.25,0,7.39125,76.82948,68.05455,0,0,0,52.28596,59.55735,56.57948,0,0,173.8347,162.307,0,7.271389,-7.271389,247.4221,58.9099,0.1019053,84.51243,41.82877,81,214.593
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,57.16676,54.66956,36.54214,0,0,72.31579,0,20.56389,0,0,0,0,0,57.16676,0,0,72.31579,68.7,181.914,155.0356,125.8668,0,125.8668,366.8298,87.34025,0.1019374,0,45.73341,81,212.2024
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,73.56306,62.73405,38.08547,13.50832,13.50832,0,0,0,13.50832,544.5759,3.296536,0,0,73.56306,14.21929,13.50832,0,0,56.04724,268.3157,56.04724,0,56.04724,420.0009,100,0.1018361,14.85915,58.85045,0,341.8788
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,50.67273,55.18645,39.0625,4.702091,4.702091,0,-1,0,4.702091,1077.664,45.72316,0,0,50.67273,4.949569,4.702091,0,0,0,318.7582,0,0,0,420.0009,100,0.1018361,5.1723,40.53818,0,369.4309
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,37.50021,51.17256,39.55413,0.2374603,0.2374603,0,0,0,0.2374603,15792.2,37.25026,0,0,37.50021,0.2499582,0.2374603,0,0,0,318.7582,0,0,0,420.0009,100,0.1018361,0.2612064,30.00017,0,356.2585
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,22.66873,46.9469,40.11421,4.230186,4.230186,0,0,0,4.230186,535.8802,18.2159,0,0,22.66873,4.452828,4.230186,0,0,0,318.7582,0,0,0,420.0009,100,0.1018361,4.653205,18.13498,0,341.427
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,18.97547,45.46849,39.80305,0,0,0,0,0,0,0,18.97547,0,0,18.97547,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018361,0,15.18037,0,337.7337
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.370465,39.83637,38.5771,2.573795,2.573795,0,0,0,2.573795,169.8063,1.661208,0,0,4.370465,2.709257,2.573795,0,0,0,318.7582,0,0,0,420.0009,100,0.1018361,2.831174,3.496372,0,323.1287
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,37.48806,37.48806,69.8874,68.7,0,-1,0,68.7,0,0,1.187395,8.176135,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1018361,76.87614,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,36.29944,36.29944,51.35924,51.35924,0,-1,0,51.35924,0,0,7.105427E-15,0,0,54.06236,51.35924,0,0,80.35088,246.4424,0,54.06236,-54.06236,286.7866,68.28238,0.1018361,56.49517,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,35.16061,35.16061,40.03882,40.03882,0,-1,0,40.03882,0,0,7.105427E-15,0,0,42.14613,40.03882,0,0,140.4202,192.3801,0,42.14613,-42.14613,242.3607,57.7048,0.1018361,44.04271,0,0,192.3801
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,34.04045,34.04045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.2492,150.2339,0,0,0,242.3607,57.7048,0.1018361,0,0,0,150.2339
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,33.34346,33.34346,8.220942,8.220942,0,-1,0,8.220942,0,0,1.776357E-15,0,0,8.653624,8.220942,0,0,187.2492,150.2339,0,8.653624,-8.653624,233.2389,55.53297,0.1018361,9.043036,0,0,150.2339
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,32.71492,32.71492,11.12155,11.12155,0,-1,0,11.12155,0,0,1.776357E-15,0,0,11.7069,11.12155,0,0,196.8643,141.5803,0,11.7069,-11.7069,220.8988,52.59484,0.1018361,12.23371,0,0,141.5803
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,31.99304,31.99304,13.95617,13.95617,0,-1,0,13.95617,0,0,1.776357E-15,0,0,14.6907,13.95617,0,0,209.872,129.8734,0,14.6907,-14.6907,205.4134,48.90786,0.1018361,15.35178,0,0,129.8734
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,31.53876,31.53876,12.26358,12.26358,0,-1,0,12.26358,0,0,1.776357E-15,0,0,12.90903,12.26358,0,0,226.195,115.1827,0,12.90903,-12.90903,191.8061,45.66803,0.1018361,13.48993,0,0,115.1827
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,31.03468,31.03468,18.57231,18.57231,0,-1,0,18.57231,0,0,3.552714E-15,0,0,19.5498,18.57231,0,0,240.5384,102.2737,0,19.5498,-19.5498,171.1988,40.76154,0.1018361,20.42954,0,0,102.2737
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,30.61151,30.61151,16.48824,16.48824,0,-1,0,16.48824,0,0,0,0,0,17.35604,16.48824,0,0,262.2603,82.7239,0,17.35604,-17.35604,152.9039,36.40563,0.1018361,18.13706,0,0,82.7239
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,30.28168,30.28168,22.6095,22.6095,0,0,0,22.6095,0,0,0,0,0,23.79948,22.6095,0,0,281.5449,65.36787,0,23.79948,-23.79948,127.8171,30.43258,0.1018361,24.87045,0,0,65.36787
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.48778,30.52487,30.11988,0,0,0,0,0,0,0,0,0,0,1.48778,0,0,0,0,307.9887,41.56839,1.48778,0,1.48778,129.2285,30.76863,0.1018334,0,1.190224,0,43.05616
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.455443,32.44351,29.83984,7.368165,7.368165,0,0,0,7.368165,128.3283,0,0,0,9.455443,7.755963,7.368165,0,0,306.5009,42.90739,1.69948,0,1.69948,130.8408,31.15251,0.1018304,8.104981,7.564354,0,52.36283
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,10.96658,33.45693,30.41859,0,0,0,0,0,0,0,0,0,0,10.96658,0,0,0,0,304.8015,44.43692,10.96658,0,10.96658,141.2446,33.6296,0.1018106,0,8.773262,0,55.4035
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,14.4901,36.07207,31.99304,26.27637,26.27637,0,-1,0,26.27637,55.14499,0,0,0,14.4901,27.65934,26.27637,0,0,293.8349,54.30684,0,13.16924,-13.16924,127.363,30.32446,0.1018106,28.90401,11.59208,0,68.79694
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,26.15777,41.02361,33.43058,0,0,0,0,0,0,0,0,0,0,26.15777,0,0,0,0,308.4673,41.1376,26.15777,0,26.15777,152.1785,36.23289,0.1017634,0,20.92621,0,67.29537
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,33.64877,44.88987,34.88057,0,0,0,0,0,0,0,0,0,0,33.64877,0,0,0,0,282.3096,64.6796,33.64877,0,33.64877,184.1005,43.83336,0.1017027,0,26.91902,0,98.32837
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,36.2734,47.32815,36.36789,14.10381,14.10381,0,0,0,14.10381,257.1887,0,0,0,36.2734,14.84611,14.10381,0,0,248.6608,94.96349,21.42728,0,21.42728,204.4282,48.67328,0.1016642,15.51419,29.01871,0,131.2369
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,17.69481,43.11578,37.91122,30.46614,30.46614,0,0,0,30.46614,58.08024,0,0,0,17.69481,32.06963,30.46614,0,0,227.2335,114.248,0,14.37482,-14.37482,189.2758,45.06557,0.1016642,33.51276,14.15585,0,131.9429
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,37.02013,50.29182,38.88826,0,0,0,-1,0,0,0,0,0,0,37.02013,0,0,0,0,243.2056,99.87322,37.02013,0,37.02013,224.3962,53.42755,0.1015976,0,29.6161,0,136.8934
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,14.46787,43.64972,39.37988,4.16344,4.16344,0,0,0,4.16344,347.498,0,0,0,14.46787,4.382569,4.16344,0,0,206.1854,133.1913,10.0853,0,10.0853,233.9639,55.70559,0.1015795,4.579784,11.5743,0,147.6592
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.446149,41.26992,39.9773,20.90374,20.90374,0,0,0,20.90374,21.26964,0,0,0,4.446149,22.00393,20.90374,0,0,196.1001,142.2681,0,17.55779,-17.55779,215.4564,51.29904,0.1015795,22.99411,3.556919,0,146.7143
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,1.871642,40.20043,39.65992,30.46515,30.46515,0,0,0,30.46515,6.143552,0,3.552714E-15,0,1.871642,32.06858,30.46515,0,0,215.6088,124.7103,0,30.19693,-30.19693,183.626,43.72039,0.1015795,33.51166,1.497314,0,126.582
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.714734,38.92524,38.43397,0,0,0,0,0,0,0,0,0,0,1.714734,0,0,0,0,249.1609,94.51339,1.714734,0,1.714734,185.2528,44.10772,0.1015764,0,1.371787,0,96.22813
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,37.31381,37.31381,14.36504,14.36504,0,-1,0,14.36504,0,0,1.776357E-15,0,0,15.12109,14.36504,0,0,247.4462,96.05665,0,15.12109,-15.12109,169.3137,40.31271,0.1015764,15.80154,0,0,96.05665
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,36.12519,36.12519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.2474,80.93555,0,0,0,169.3137,40.31271,0.1015764,0,0,0,80.93555
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,35.0237,35.0237,24.10834,24.10834,0,-1,0,24.10834,0,0,3.552714E-15,0,0,25.3772,24.10834,0,0,264.2474,80.93555,0,25.3772,-25.3772,142.5638,33.9437,0.1015764,26.51918,0,0,80.93555
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,33.93465,33.93465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.4443,55.55835,0,0,0,142.5638,33.9437,0.1015764,0,0,0,55.55835
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,33.219,33.219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.4443,55.55835,0,0,0,142.5638,33.9437,0.1015764,0,0,0,55.55835
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,32.59046,32.59046,1.506064,1.506064,0,-1,0,1.506064,0,0,0,0,0,1.58533,1.506064,0,0,292.4443,55.55835,0,1.58533,-1.58533,140.8927,33.54582,0.1015764,1.65667,0,0,55.55835
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,31.90592,31.90592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.2058,53.97302,0,0,0,140.8927,33.54582,0.1015764,0,0,0,53.97302
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,31.45163,31.45163,23.40939,23.40939,0,-1,0,23.40939,0,0,3.552714E-15,0,0,24.64146,23.40939,0,0,294.2058,53.97302,0,24.64146,-24.64146,114.9184,27.36146,0.1015764,25.75033,0,0,53.97302
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,30.94134,30.94134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.5852,29.33156,0,0,0,114.9184,27.36146,0.1015764,0,0,0,29.33156
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,30.54306,30.54306,42.7142,27.86498,0,-1,0,27.86498,0,0,14.84921,19.12063,0,29.33156,27.86498,0,0,321.5852,29.33156,0,29.33156,-29.33156,84.00017,20,0.1015764,46.98561,0,0,29.33156
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,30.20701,30.20701,20.36209,20.36209,81,0,22.761,20.36209,0,0,0,0,0,0,0,60.63791,57.60602,354.1758,0,57.60602,0,57.60602,138.65,33.01185,0.1017742,22.3983,0,81,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.470257,30.45147,30.05143,24.8164,24.8164,81,0,22.761,24.8164,5.924537,0,0,0,1.470257,0,0,56.18359,53.37442,296.5698,51.84541,54.84467,0,54.84467,190.6803,45.39997,0.1019614,27.29804,1.176206,81,53.31567
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.012979,31.43579,29.79006,24.2336,24.2336,81,0,22.761,24.2336,24.81257,0,0,0,6.012979,0,0,56.7664,53.92808,241.7251,101.2056,59.94106,0,59.94106,247.5453,58.93925,0.1021547,26.65696,4.810383,81,107.2186
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,10.89888,33.3681,30.35014,56.5414,56.5414,81,0,22.761,56.5414,19.27594,0,0,0,10.89888,0,0,24.4586,23.23567,181.7841,155.1526,34.13455,0,34.13455,279.9282,66.64944,0.1022657,62.19554,8.719108,81,166.0515
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.15292,35.88548,31.90592,0,0,0,-1,0,0,0,0,0,0,14.15292,0,0,0,0,147.6495,185.8737,14.15292,0,14.15292,293.3549,69.84625,0.1022402,0,11.32233,0,200.0266
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,55.56081,50.45825,33.32479,17.29076,17.29076,0,0,0,17.29076,321.3324,0,0,0,55.56081,18.2008,17.29076,0,0,133.4966,198.6113,37.36002,0,37.36002,328.7977,78.285,0.102173,19.01983,44.44865,0,254.1721
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,73.71503,58.79947,34.76233,0,0,0,0,0,0,0,0,0,0,73.71503,0,0,0,0,96.13657,232.2353,73.71503,0,73.71503,398.7299,94.9355,0.1020405,0,58.97202,0,305.9503
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,73.29646,60.43224,36.2621,25.66448,25.66448,0,0,0,25.66448,285.5949,23.85967,0,0,73.29646,27.01524,25.66448,0,0,22.42155,298.5788,22.42155,0,22.42155,420.0009,100,0.1020003,28.23093,58.63717,0,371.8753
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,49.61752,53.36535,37.76809,29.00411,29.00411,0,0,0,29.00411,171.0706,19.08687,0,0,49.61752,30.53065,29.00411,0,0,0,318.7582,0,0,0,420.0009,100,0.1020003,31.90453,39.69402,0,368.3757
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,50.57517,54.80292,38.75135,57.00853,57.00853,0,-1,0,57.00853,88.71509,0,0,0,50.57517,60.00898,57.00853,0,0,0,318.7582,0,9.433812,-9.433812,410.0567,97.63236,0.1020003,62.70938,40.46014,0,369.3334
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,45.98862,53.73511,39.24297,0,0,0,0,0,0,0,35.50661,0,0,45.98862,0,0,0,0,10.48201,309.3244,10.48201,0,10.48201,420.0009,100,0.1019815,0,36.7909,0,355.313
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,24.82502,47.30288,39.80305,7.130474,7.130474,0,0,0,7.130474,348.1538,17.31926,0,0,24.82502,7.505763,7.130474,0,0,0,318.7582,0,0,0,420.0009,100,0.1019815,7.843522,19.86001,0,343.5833
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.251215,41.59815,39.48568,24.34395,24.34395,0,0,0,24.34395,29.78651,0,3.552714E-15,0,7.251215,25.62521,24.34395,0,0,0,318.7582,0,18.374,-18.374,400.6329,95.3886,0.1019815,26.77835,5.800972,0,326.0094
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.46058,39.54261,38.25972,0,0,0,0,0,0,0,0,0,0,4.46058,0,0,0,0,20.41555,300.3842,4.46058,0,4.46058,404.8646,96.39615,0.1019735,0,3.568464,0,304.8448
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,37.13956,37.13956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.95497,304.3987,0,0,0,404.8646,96.39615,0.1019735,0,0,0,304.3987
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,35.98206,35.98206,32.28325,32.28325,0,-1,0,32.28325,0,0,0,0,0,33.98237,32.28325,0,0,15.95497,304.3987,0,33.98237,-33.98237,369.0441,87.86745,0.1019735,35.51158,0,0,304.3987
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,34.8619,34.8619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.71317,270.4164,0,0,0,369.0441,87.86745,0.1019735,0,0,0,270.4164
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.71317,270.4164,0,0,0,369.0441,87.86745,0.1019735,0,0,0,270.4164
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,33.06342,33.06342,47.9124,47.9124,0,-1,0,47.9124,0,0,7.105427E-15,0,0,50.4341,47.9124,0,0,53.71317,270.4164,0,50.4341,-50.4341,315.8818,75.20981,0.1019735,52.70364,0,0,270.4164
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,32.44733,32.44733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.7511,219.9823,0,0,0,315.8818,75.20981,0.1019735,0,0,0,219.9823
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,31.78146,31.78146,14.64268,14.64268,0,-1,0,14.64268,0,0,1.776357E-15,0,0,15.41335,14.64268,0,0,109.7511,219.9823,0,15.41335,-15.41335,299.6347,71.34146,0.1019735,16.10695,0,0,219.9823
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,31.32717,31.32717,13.92165,13.92165,0,-1,0,13.92165,0,0,0,0,0,14.65437,13.92165,0,0,126.877,204.5689,0,14.65437,-14.65437,284.1877,67.6636,0.1019735,15.31382,0,0,204.5689
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,30.84176,30.84176,19.84119,19.84119,0,-1,0,19.84119,0,0,0,0,0,20.88546,19.84119,0,0,143.1596,189.9146,0,20.88546,-20.88546,262.1725,62.42189,0.1019735,21.8253,0,0,189.9146
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,30.43726,30.43726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3657,169.0291,0,0,0,262.1725,62.42189,0.1019735,0,0,0,169.0291
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,30.10744,30.10744,3.32109,3.32109,0,0,0,3.32109,0,0,4.440892E-16,0,0,3.495884,3.32109,0,0,166.3657,169.0291,0,3.495884,-3.495884,258.4875,61.54452,0.1019735,3.653199,0,0,169.0291
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.193191,30.01674,29.96431,10.59896,10.59896,0,0,0,10.59896,1.822734,0,1.776357E-15,0,0.193191,11.1568,10.59896,0,0,170.25,165.5332,0,10.96361,-10.96361,246.9308,58.79293,0.1019735,11.65886,0.1545528,0,165.7264
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9204836,29.93394,29.68427,20.26361,20.26361,0,0,0,20.26361,4.542544,0,7.105427E-15,0,0.9204836,21.33012,20.26361,0,0,182.4318,154.5696,0,20.40963,-20.40963,225.4172,53.67065,0.1019735,22.28997,0.7363869,0,155.4901
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,6.793729,32.13022,30.26302,66.02493,66.02493,20.25,0,7.39125,66.02493,10.28964,0,1.421085E-14,0,6.793729,48.18414,45.77493,0,0,205.1092,134.16,0,41.39041,-41.39041,181.7879,43.28274,0.1019735,72.62743,5.434984,81,140.9537
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,15.20022,36.06007,31.78146,50.27603,50.27603,0,-1,0,50.27603,30.23354,0,0,0,15.20022,52.92213,50.27603,0,0,251.0985,92.76955,0,37.72191,-37.72191,142.0255,33.81552,0.1019735,55.30363,12.16018,0,107.9698
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,4.922975,34.57354,33.20033,0,0,0,0,0,0,0,0,0,0,4.922975,0,0,0,0,293.0118,55.04764,4.922975,0,4.922975,146.6958,34.92751,0.1019647,0,3.93838,0,59.97061
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,33.36003,44.53911,34.63787,11.18348,11.18348,0,0,0,11.18348,298.2975,0,0,0,33.36003,11.77208,11.18348,0,0,288.0888,59.47831,21.58795,0,21.58795,167.1759,39.80372,0.1019261,12.30182,26.68803,0,92.83835
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,49.4199,51.46625,36.12519,12.30391,12.30391,0,0,0,12.30391,401.6601,0,0,0,49.4199,12.95148,12.30391,0,0,266.5008,78.90747,36.46841,0,36.46841,201.7729,48.04108,0.1018608,13.5343,39.53592,0,128.3274
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,33.96162,47.93314,37.63118,2.777941,2.777941,0,0,0,2.777941,1222.547,0,0,0,33.96162,2.924148,2.777941,0,0,230.0324,111.729,31.03747,0,31.03747,231.2177,55.05171,0.1018054,3.055735,27.1693,0,145.6907
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,30.84245,47.93287,38.5771,29.21098,29.21098,0,-1,0,29.21098,105.5851,0,0,0,30.84245,30.7484,29.21098,0,0,198.9949,139.6628,0.09404688,0,0.09404688,231.3069,55.07296,0.1018052,32.13208,24.67396,0,170.5052
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,22.13699,45.64836,39.03139,71.1767,71.1767,20.25,0,7.39125,71.1767,31.10146,0,0,0,22.13699,53.60705,50.9267,0,0,198.9009,139.7474,0,31.47006,-31.47006,198.1345,47.17479,0.1018052,78.29436,17.70959,81,161.8844
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.113748,42.25759,39.59147,10.96333,10.96333,81,0,22.761,10.96333,83.12936,0,0,0,9.113748,0,0,70.03667,66.53484,233.8676,108.2774,75.64858,0,75.64858,269.9011,64.26203,0.1019694,12.05967,7.290998,81,117.3911
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,3.979428,40.42491,39.27409,0,0,72.31579,0,20.56389,0,0,0,0,0,3.979428,0,0,72.31579,68.7,158.2191,176.3611,72.67943,0,72.67943,338.8508,80.6786,0.1020959,0,3.183542,81,180.3405
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.505265,39.34226,38.04813,57.60784,57.60784,0,0,0,57.60784,7.820576,0,7.105427E-15,0,4.505265,60.63983,57.60784,0,0,85.53963,241.7726,0,56.13456,-56.13456,279.6798,66.59029,0.1020959,63.36862,3.604212,0,246.2778
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,36.96531,36.96531,11.64575,11.64575,0,-1,0,11.64575,0,0,1.776357E-15,0,0,12.25869,11.64575,0,0,147.9114,185.638,0,12.25869,-12.25869,266.758,63.51368,0.1020959,12.81033,0,0,185.638
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,35.79536,35.79536,29.34284,29.34284,0,-1,0,29.34284,0,0,3.552714E-15,0,0,30.88721,29.34284,0,0,161.5321,173.3793,0,30.88721,-30.88721,234.2,55.7618,0.1020959,32.27713,0,0,173.3793
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,34.70632,34.70632,77.7262,68.7,0,-1,0,68.7,0,0,9.026205,16.79882,0,72.31579,68.7,0,0,195.8512,142.4921,0,72.31579,-72.31579,157.9725,37.61242,0.1020959,85.49883,0,0,142.4921
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,33.64217,33.64217,41.92907,41.92907,0,-1,0,41.92907,0,0,0,0,0,44.13586,41.92907,0,0,276.2021,70.17632,0,44.13586,-44.13586,111.4492,26.53547,0.1020959,46.12197,0,0,70.17632
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,32.93896,32.93896,21.64728,21.64728,0,-1,0,21.64728,0,0,0,0,0,22.78661,21.64728,0,0,325.242,26.04045,0,22.78661,-22.78661,87.43002,20.81663,0.1020959,23.812,0,0,26.04045
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,32.32909,32.32909,1.209962,1.209962,0,-1,0,1.209962,0,0,2.220446E-16,0,0,1.273644,1.209962,0,0,350.5604,3.253849,0,1.273644,-1.273644,86.08749,20.49698,0.1020959,1.330958,0,0,3.253849
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,31.66322,31.66322,35.0481,1.881194,0,-1,0,1.881194,0,0,33.16691,36.67172,0,1.980204,1.881194,0,0,351.9756,1.980204,0,1.980204,-1.980204,84.00017,20,0.1020959,38.55291,0,0,1.980204
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,31.2276,31.2276,41.64009,0,0,-1,0,0,0,0,41.64009,45.8041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020959,45.8041,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,30.73597,30.73597,0.3826042,0,0,-1,0,0,0,0,0.3826042,0.4208646,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020959,0.4208646,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,30.35014,30.35014,6.399799,0,0,-1,0,0,0,0,6.399799,7.039779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020959,7.039779,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,30.01409,30.01409,11.90062,11.90062,81,0,22.761,11.90062,0,0,0,0,0,0,0,69.09937,65.64441,354.1758,0,65.64441,0,65.64441,146.2759,34.82753,0.1022772,13.09069,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.063753,30.16612,29.87718,24.09885,24.09885,81,0,22.761,24.09885,4.414122,0,0,0,1.063753,0,0,56.90115,54.05609,288.5314,59.07997,55.11984,0,55.11984,198.5672,47.27781,0.102463,26.50874,0.8510021,81,60.14372
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,12.93824,33.17563,29.59714,59.00252,59.00252,81,0,22.761,59.00252,21.92829,0,0,0,12.93824,0,0,21.99748,20.89761,233.4116,108.6878,33.83585,0,33.83585,230.6667,54.92053,0.1025707,64.90277,10.3506,81,121.6261
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,40.21509,41.89484,30.15722,16.0978,16.0978,81,0,22.761,16.0978,249.8173,0,0,0,40.21509,0,0,64.9022,61.65709,199.5757,139.1401,101.8722,0,101.8722,327.3111,77.93107,0.1026862,17.70758,32.17207,81,179.3552
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,41.21972,43.87689,31.69433,22.14662,22.14662,0,-1,0,22.14662,186.1219,0,0,0,41.21972,23.31223,22.14662,0,0,97.70353,230.825,17.90749,0,17.90749,344.2997,81.97594,0.1026542,24.36128,32.97577,0,272.0448
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,29.50775,41.69624,33.09454,21.13419,21.13419,0,0,0,21.13419,139.6209,0,0,0,29.50775,22.24652,21.13419,0,0,79.79604,246.9418,7.261227,0,7.261227,351.1883,83.61609,0.1026412,23.24761,23.6062,0,276.4495
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,40.50168,46.72221,34.53207,77.94479,77.94479,20.25,0,7.39125,77.94479,51.962,0,0,0,40.50168,60.73136,57.69479,0,0,72.53482,253.4769,0,20.22969,-20.22969,329.8643,78.53896,0.1026412,85.73927,32.40134,81,293.9786
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,41.31876,48.56741,35.98206,38.6446,38.6446,81,0,22.761,38.6446,106.9199,0,0,0,41.31876,0,0,42.3554,40.23763,95.01225,233.2472,81.55639,0,81.55639,407.2355,96.96064,0.1027926,42.50906,33.05501,81,274.566
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,54.81399,54.89577,37.48806,39.80564,39.80564,0,0,0,39.80564,137.7041,0,0,0,54.81399,41.90068,39.80564,0,0,13.45586,306.6479,12.91331,0,12.91331,419.4861,99.87745,0.1027695,43.78621,43.85119,0,361.4619
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,49.62298,54.11059,38.43397,29.14522,29.14522,0,-1,0,29.14522,170.2611,18.40125,0,0,49.62298,30.67918,29.14522,0,0,0.5425487,318.2699,0.5425487,0,0.5425487,420.0009,100,0.1027685,32.05975,39.69839,0,367.8929
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,42.4683,52.12918,38.88826,21.46076,21.46076,0,0,0,21.46076,197.8882,19.87803,0,0,42.4683,22.59027,21.46076,0,0,0,318.7582,0,0,0,420.0009,100,0.1027685,23.60684,33.97464,0,361.2265
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,30.21475,48.65685,39.44834,35.75604,35.75604,0,0,0,35.75604,84.50251,0,0,0,30.21475,37.63794,35.75604,0,0,0,318.7582,0,7.423186,-7.423186,412.1761,98.13697,0.1027685,39.33164,24.1718,0,348.973
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,18.97763,44.7396,39.09984,0,0,0,0,0,0,0,10.72964,0,0,18.97763,0,0,0,0,8.247985,311.3351,8.247985,0,8.247985,420.0009,100,0.1027538,0,15.1821,0,330.3127
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.17004,39.06969,37.87389,79.71964,79.71964,20.25,0,7.39125,79.71964,5.230881,0,1.421085E-14,0,4.17004,62.59963,59.46965,0,0,0,318.7582,0,58.42959,-58.42959,358.4106,85.3357,0.1027538,87.69161,3.336032,81,322.9283
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,36.75373,36.75373,27.11849,27.11849,0,-1,0,27.11849,0,0,3.552714E-15,0,0,28.54577,27.11849,0,0,64.92176,260.3286,0,28.54577,-28.54577,328.3208,78.17146,0.1027538,29.83034,0,0,260.3286
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,35.60245,35.60245,26.01881,26.01881,0,-1,0,26.01881,0,0,0,0,0,27.38822,26.01881,0,0,96.63929,231.7829,0,27.38822,-27.38822,299.451,71.29772,0.1027538,28.62069,0,0,231.7829
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,34.5134,34.5134,32.21939,32.21939,0,-1,0,32.21939,0,0,0,0,0,33.91515,32.21939,0,0,127.0706,204.3946,0,33.91515,-33.91515,263.7013,62.7859,0.1027538,35.44133,0,0,204.3946
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,33.4617,33.4617,27.75454,27.75454,0,-1,0,27.75454,0,0,0,0,0,29.2153,27.75454,0,0,164.7542,170.4795,0,29.2153,-29.2153,232.9057,55.45363,0.1027538,30.52999,0,0,170.4795
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,32.78338,32.78338,12.55828,12.55828,0,-1,0,12.55828,0,0,0,0,0,13.21924,12.55828,0,0,197.2156,141.2642,0,13.21924,-13.21924,218.9714,52.13594,0.1027538,13.81411,0,0,141.2642
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,32.18596,32.18596,27.08106,27.08106,0,-1,0,27.08106,0,0,3.552714E-15,0,0,28.50638,27.08106,0,0,211.9036,128.045,0,28.50638,-28.50638,188.923,44.98158,0.1027538,29.78917,0,0,128.045
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,31.53876,31.53876,26.64632,26.64632,0,-1,0,26.64632,0,0,3.552714E-15,0,0,28.04876,26.64632,0,0,243.5774,99.53857,0,28.04876,-28.04876,159.357,37.94208,0.1027538,29.31096,0,0,99.53857
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,31.10314,31.10314,20.10723,20.10723,0,-1,0,20.10723,0,0,0,0,0,21.1655,20.10723,0,0,274.7427,71.48981,0,21.1655,-21.1655,137.0466,32.63009,0.1027538,22.11795,0,0,71.48981
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,30.63018,30.63018,27.55457,27.55457,0,-1,0,27.55457,0,0,3.552714E-15,0,0,29.00481,27.55457,0,0,298.2599,50.32431,0,29.00481,-29.00481,106.4729,25.35064,0.1027538,30.31003,0,0,50.32431
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,30.24435,30.24435,35.58495,20.25352,0,-1,0,20.25352,0,0,15.33143,18.88992,0,21.31949,20.25352,0,0,330.4875,21.31949,0,21.31949,-21.31949,84.00017,20,0.1027538,39.14344,0,0,21.31949
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,29.92697,29.92697,6.992808,6.992808,79.30859,0,22.33307,6.992808,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1029194,7.692089,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,1.97643,30.32742,29.79006,23.14479,23.14479,81,0,22.761,23.14479,8.539419,0,0,0,1.97643,0,0,57.85521,54.96245,285.4758,61.83,56.93888,0,56.93888,203.1917,48.37887,0.103109,25.45927,1.581144,81,63.80643
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,20.50324,35.25292,29.51002,18.62782,18.62782,81,0,22.761,18.62782,110.0679,-7.105427E-15,0,0,20.50324,0,0,62.37218,59.25357,228.5369,113.075,79.75681,0,79.75681,278.8556,66.39407,0.1032623,20.4906,16.4026,81,133.5782
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,45.20803,43.39022,30.0701,15.91146,15.91146,81,0,22.761,15.91146,284.1224,0,0,0,45.20803,0,0,65.08854,61.83411,148.7801,184.8561,107.0421,0,107.0421,380.4047,90.57237,0.1033665,17.50261,36.16642,81,230.0641
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,62.88265,51.06326,31.59476,58.75884,58.75884,0,-1,0,58.75884,107.0182,0,0,0,62.88265,61.85141,58.75884,0,0,41.73797,281.1941,1.031239,0,1.031239,381.3831,90.80531,0.1033646,64.63473,50.30612,0,344.0767
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,52.98147,49.19913,32.99496,40.84653,40.84653,0,0,0,40.84653,129.7086,0,0,0,52.98147,42.99635,40.84653,0,0,40.70673,282.1222,9.98512,0,9.98512,390.8558,93.06071,0.1033468,44.93119,42.38518,0,335.1036
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,77.09097,59.70148,34.40761,20.27901,20.27901,0,0,0,20.27901,380.1516,25.02303,0,0,77.09097,21.34632,20.27901,0,0,30.72161,291.1088,30.72161,0,30.72161,420.0009,100,0.103292,22.30691,61.67278,0,368.1997
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,64.26823,56.51651,35.88249,34.37215,34.37215,0,0,0,34.37215,186.9776,28.08703,0,0,64.26823,36.18121,34.37215,0,0,0,318.7582,0,0,0,420.0009,100,0.103292,37.80936,51.41459,0,383.0265
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,79.10105,64.11256,37.35115,26.50884,26.50884,0,0,0,26.50884,298.395,51.19701,0,0,79.10105,27.90405,26.50884,0,0,0,318.7582,0,0,0,420.0009,100,0.103292,29.15973,63.28084,0,397.8593
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,66.46792,60.13293,38.25972,3.993594,3.993594,0,-1,0,3.993594,1664.363,62.26413,0,0,66.46792,4.203783,3.993594,0,0,0,318.7582,0,0,0,420.0009,100,0.103292,4.392953,53.17433,0,385.2261
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,60.76315,58.4853,38.71401,28.60003,28.60003,0,0,0,28.60003,212.4583,30.65785,0,0,60.76315,30.1053,28.60003,0,0,0,318.7582,0,0,0,420.0009,100,0.103292,31.46004,48.61052,0,379.5214
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,42.62508,52.60589,39.27409,74.6028,74.6028,20.25,0,7.39125,74.6028,57.13604,0,0,0,42.62508,57.21347,54.3528,0,0,0,318.7582,0,14.58839,-14.58839,404.6233,96.33869,0.103292,82.06308,34.10007,81,361.3833
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,24.04588,46.13565,38.92559,35.62418,35.62418,0,0,0,35.62418,67.49875,0,0,0,24.04588,37.49914,35.62418,0,0,16.20932,304.1698,0,13.45326,-13.45326,390.4424,92.96228,0.103292,39.1866,19.2367,0,328.2157
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.086466,38.87003,37.69964,33.97726,33.97726,0,0,0,33.97726,12.02706,0,0,0,4.086466,35.76553,33.97726,0,0,31.15739,290.7166,0,31.67907,-31.67907,357.0497,85.01166,0.103292,37.37498,3.269173,0,294.803
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,36.57948,36.57948,20.28053,20.28053,0,-1,0,20.28053,0,0,3.552714E-15,0,0,21.34793,20.28053,0,0,66.35635,259.0375,0,21.34793,-21.34793,334.547,79.65388,0.103292,22.30858,0,0,259.0375
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,35.4282,35.4282,54.26111,54.26111,0,-1,0,54.26111,0,0,7.105427E-15,0,0,57.11696,54.26111,0,0,90.07627,237.6896,0,57.11696,-57.11696,274.3404,65.31902,0.103292,59.68723,0,0,237.6896
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,34.35783,34.35783,16.99247,16.99247,0,-1,0,16.99247,0,0,0,0,0,17.88681,16.99247,0,0,153.5396,180.5726,0,17.88681,-17.88681,255.4861,60.8299,0.103292,18.69172,0,0,180.5726
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,33.32479,33.32479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.4138,162.6858,0,0,0,255.4861,60.8299,0.103292,0,0,0,162.6858
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,32.64025,32.64025,17.93299,17.93299,0,-1,0,17.93299,0,0,0,0,0,18.87683,17.93299,0,0,173.4138,162.6858,0,18.87683,-18.87683,235.5882,56.0923,0.103292,19.72629,0,0,162.6858
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,32.0615,32.0615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.388,143.809,0,0,0,235.5882,56.0923,0.103292,0,0,0,143.809
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,31.41429,31.41429,21.4811,21.4811,0,-1,0,21.4811,0,0,3.552714E-15,0,0,22.61168,21.4811,0,0,194.388,143.809,0,22.61168,-22.61168,211.7533,50.41736,0.103292,23.62921,0,0,143.809
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,30.99734,30.99734,28.62099,28.62099,0,-1,0,28.62099,0,0,3.552714E-15,0,0,30.12735,28.62099,0,0,219.5121,121.1973,0,30.12735,-30.12735,179.9963,42.85618,0.103292,31.48308,0,0,121.1973
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,30.52439,30.52439,24.20293,24.20293,0,-1,0,24.20293,0,0,0,0,0,25.47677,24.20293,0,0,252.987,91.06995,0,25.47677,-25.47677,153.1414,36.46218,0.103292,26.62322,0,0,91.06995
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,30.11988,30.11988,22.15607,22.15607,0,-1,0,22.15607,0,0,0,0,0,23.32218,22.15607,0,0,281.2945,65.59318,0,23.32218,-23.32218,128.5577,30.60892,0.103292,24.37168,0,0,65.59318
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,29.8274,29.8274,11.63768,11.63768,0,0,0,11.63768,0,0,1.776357E-15,0,0,12.25019,11.63768,0,0,307.208,42.271,0,12.25019,-12.25019,115.6449,27.53444,0.103292,12.80145,0,0,42.271
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.854559,30.16935,29.6656,18.09134,18.09134,0,0,0,18.09134,10.25109,0,0,0,1.854559,19.04351,18.09134,0,0,320.8194,30.02081,0,17.18895,-17.18895,97.52613,23.22046,0.103292,19.90047,1.483647,0,31.87537
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.135854,31.91184,29.40423,0,0,0,0,0,0,0,0,0,0,9.135854,0,0,0,0,339.9182,12.83186,9.135854,0,9.135854,106.1932,25.28404,0.1032756,0,7.308683,0,21.96771
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,28.41782,38.04305,29.94564,40.34611,40.34611,81,0,22.761,40.34611,70.43509,0,0,0,28.41782,0,0,40.65389,38.6212,330.7823,21.05412,67.03902,0,67.03902,169.792,40.42657,0.1034508,44.38072,22.73425,81,49.47194
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,29.34081,39.92922,31.4703,27.4677,27.4677,0,-1,0,27.4677,106.8193,0,0,0,29.34081,28.91336,27.4677,0,0,263.7433,81.38924,0.4274484,0,0.4274484,170.1975,40.52312,0.1034501,30.21447,23.47265,0,110.73
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,43.19452,45.79383,32.8705,27.63552,27.63552,0,0,0,27.63552,156.3007,0,0,0,43.19452,29.09003,27.63552,0,0,263.3159,81.77394,14.1045,0,14.1045,183.5782,43.709,0.1034249,30.39908,34.55562,0,124.9685
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,29.94862,43.09708,34.28937,36.06878,36.06878,0,0,0,36.06878,83.03197,0,0,0,29.94862,37.96714,36.06878,0,0,249.2114,94.46799,0,8.018518,-8.018518,175.1259,41.69656,0.1034249,39.67566,23.9589,0,124.4166
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,32.39464,45.38763,35.72069,23.81188,23.81188,0,0,0,23.81188,136.044,0,0,0,32.39464,25.06514,23.81188,0,0,258.1208,86.44947,7.329504,0,7.329504,182.0793,43.35212,0.1034118,26.19307,25.91571,0,118.8441
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,16.50888,41.9985,37.1769,0,0,0,0,0,0,0,0,0,0,16.50888,0,0,0,0,250.7913,93.04602,16.50888,0,16.50888,197.741,47.08109,0.1033824,0,13.2071,0,109.5549
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.224285,39.62612,38.12281,0,0,0,-1,0,0,0,0,0,0,5.224285,0,0,0,0,234.2825,107.904,5.224285,0,5.224285,202.6972,48.26114,0.1033731,0,4.179428,0,113.1283
