Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6398029,28.17576,28.00402,0,0,0,0,0,0,0,0,0,0,0.6398029,0,0,0,0,354.1758,0,0.6398029,0,0.6398029,84.60714,20.14452,0.104629,0,0.5118423,0,0.6398029
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.892173,29.09414,27.77377,37.53976,37.53976,32.34517,0,10.45133,37.53976,13.03198,0,0,0,4.892173,5.467996,5.194596,0,0,353.536,0.5758226,0,0.5758226,-0.5758226,84.00017,20,0.104629,41.29374,3.913738,81,5.467996
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.775296,29.83097,28.2654,37.47267,37.47267,81,0,22.761,37.47267,15.41202,7.105427E-15,0,0,5.775296,0,0,43.52733,41.35097,354.1758,0,47.12626,0,47.12626,128.7081,30.64472,0.1047641,41.21993,4.620237,81,5.775296
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.58915,32.45722,29.54114,41.34347,41.34347,0,-1,0,41.34347,25.61262,0,0,3.172928,10.58915,43.51944,41.34347,0,0,307.0495,42.41364,0,32.9303,-32.9303,93.99648,22.38007,0.1047641,45.47782,8.471317,0,53.00278
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.933678,32.50742,30.87288,61.0574,61.0574,46.41124,0,14.01004,61.0574,9.718196,0,7.105427E-15,0,5.933678,15.41702,14.64616,0,0,343.6388,9.483338,0,9.483338,-9.483338,84.00017,20,0.1047641,67.16314,4.746942,81,15.41702
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.772228,33.22963,32.18596,0,0,72.31579,0,20.56389,0,0,0,0,0,3.772228,0,0,72.31579,68.7,354.1758,0,72.47223,0,72.47223,152.7534,36.36977,0.1048716,0,3.017783,81,3.772228
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.933036,35.40543,33.4617,44.36779,44.36779,81,0,22.761,44.36779,15.62628,0,0,0,6.933036,0,0,36.63221,34.8006,281.7036,65.22501,41.73363,0,41.73363,192.3454,45.79642,0.10499,48.80457,5.546429,81,72.15804
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.5287,38.33881,34.76233,0,0,72.31579,0,20.56389,0,0,0,0,0,12.5287,0,0,72.31579,68.7,239.9699,102.7853,81.22871,0,81.22871,269.4057,64.14408,0.105083,0,10.02296,81,115.314
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.77909,39.84226,35.58378,16.94857,16.94857,0,-1,0,16.94857,87.19963,0,0,0,14.77909,17.8406,16.94857,0,0,158.7412,175.8911,0,3.06151,-3.06151,266.1786,63.37572,0.105083,18.64343,11.82327,0,190.6702
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.596437,38.04708,35.88249,23.67962,23.67962,0,0,0,23.67962,32.08007,0,3.552714E-15,0,7.596437,24.92591,23.67962,0,0,162.1429,172.8296,0,17.32947,-17.32947,247.9117,59.02648,0.105083,26.04758,6.07715,0,180.426
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.764811,38.22923,36.29944,60.7947,60.7947,0,0,0,60.7947,11.1273,0,7.105427E-15,0,6.764811,63.99442,60.7947,0,0,181.3979,155.5001,0,57.22961,-57.22961,187.5864,44.66334,0.105083,66.87417,5.411849,0,162.2649
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.106954,37.6495,35.9136,0,0,0,0,0,0,0,0,0,0,6.106954,0,0,0,0,244.9863,98.27052,6.106954,0,6.106954,193.38,46.04276,0.1050732,0,4.885563,0,104.3775
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.773906,36.19434,34.84945,40.83445,40.83445,0,0,0,40.83445,11.69088,0,0,0,4.773906,42.98363,40.83445,0,0,238.8794,103.7668,0,38.20972,-38.20972,153.1034,36.45311,0.1050732,44.91789,3.819125,0,108.5407
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,33.83508,33.83508,80.24735,62.27921,0,-1,0,62.27921,0,0,17.96814,25.99288,0,65.55706,62.27921,0,0,281.3346,65.55706,0,65.55706,-65.55706,84.00017,20,0.1050732,88.27209,0,0,65.55706
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,32.95763,32.95763,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050732,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,32.01171,32.01171,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050732,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,31.17159,31.17159,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050732,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,30.54306,30.54306,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050732,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,30.00164,30.00164,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050732,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,29.52869,29.52869,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050732,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,29.05573,29.05573,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050732,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,28.70724,28.70724,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050732,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,28.40853,28.40853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1050732,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,28.1596,28.1596,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1052127,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.123626,27.98739,27.95424,40.09943,40.09943,81,0,22.761,40.09943,0.3082988,0,0,0,0.123626,0,0,40.90057,38.85555,285.4758,61.83,38.97917,0,38.97917,186.1536,44.3222,0.1053256,44.10937,0.09890083,81,61.95362
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.854596,28.49167,27.72398,58.89505,58.89505,81,0,22.761,58.89505,4.84692,0,0,0,2.854596,0,0,22.10495,20.9997,246.4966,96.91125,23.8543,0,23.8543,208.7838,49.71032,0.1053934,64.78456,2.283677,81,99.76585
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.151742,29.35656,28.23428,54.93367,54.93367,81,0,22.761,54.93367,7.557737,0,0,0,4.151742,0,0,26.06633,24.76301,222.6423,118.3801,28.91475,0,28.91475,236.2147,56.24149,0.1054752,60.42704,3.321394,81,122.5319
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.10577,32.53242,29.47268,42.48557,42.48557,0,-1,0,42.48557,26.14009,0,0,0,11.10577,44.72165,42.48557,0,0,193.7276,144.4034,0,33.61589,-33.61589,200.7805,47.80478,0.1054752,46.73413,8.884613,0,155.5092
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,17.09122,35.60185,30.80443,55.28209,55.28209,0,0,0,55.28209,30.91638,0,0,0,17.09122,58.19167,55.28209,0,0,231.0786,110.7875,0,41.10045,-41.10045,157.4568,37.48964,0.1054752,60.8103,13.67298,0,127.8787
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,18.19896,37.27873,32.1175,0,0,0,0,0,0,0,0,0,0,18.19896,0,0,0,0,276.7457,69.68706,18.19896,0,18.19896,174.7218,41.60035,0.1054461,0,14.55917,0,87.88602
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.7213,37.26562,33.37457,40.43776,40.43776,0,0,0,40.43776,33.93192,0,0,0,13.7213,42.56606,40.43776,0,0,258.5468,86.06612,0,28.84476,-28.84476,144.3168,34.36107,0.1054461,44.48153,10.97704,0,99.78743
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.980779,36.64728,34.67521,12.94179,12.94179,0,0,0,12.94179,53.93983,0,1.776357E-15,0,6.980779,13.62294,12.94179,0,0,290.5965,57.22137,0,6.642158,-6.642158,137.3153,32.69406,0.1054461,14.23597,5.584623,0,64.20215
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.45978,36.18959,35.49665,13.82694,13.82694,0,-1,0,13.82694,17.78976,0,1.776357E-15,0,2.45978,14.55468,13.82694,0,0,297.9767,50.57921,0,12.0949,-12.0949,124.5662,29.65856,0.1054461,15.20963,1.967824,0,53.03899
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.355954,37.60151,35.79536,0,0,0,0,0,0,0,0,0,0,6.355954,0,0,0,0,311.4155,38.48432,6.355954,0,6.355954,130.596,31.09422,0.1054359,0,5.084764,0,44.84027
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.500085,37.1857,36.19365,18.79799,18.79799,0,0,0,18.79799,18.61946,0,0,0,3.500085,19.78736,18.79799,0,0,305.0595,44.20467,0,16.28727,-16.28727,113.4277,27.00654,0.1054359,20.67779,2.800068,0,47.70476
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.18859,36.46897,35.85137,26.38806,26.38806,20.25,0,7.39125,26.38806,8.293866,0,0,0,2.18859,6.461115,6.13806,0,0,323.1565,27.9174,0,4.272525,-4.272525,108.9241,25.93425,0.1054359,29.02687,1.750872,81,30.10599
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.928511,36.16295,34.77478,0,0,72.31579,0,20.56389,0,0,0,0,0,4.928511,0,0,72.31579,68.7,327.9037,23.64488,73.62851,0,73.62851,178.7742,42.5652,0.1055401,0,3.942809,81,28.57339
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,33.77908,33.77908,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,254.2752,89.91054,0,31.74212,-31.74212,145.3151,34.59875,0.1055401,33.17052,0,0,89.91054
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,32.90784,32.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.5442,58.16842,0,0,0,145.3151,34.59875,0.1055401,0,0,0,58.16842
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,31.97437,31.97437,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,289.5442,58.16842,0,29.70083,-29.70083,114.0076,27.14462,0.1055401,31.03737,0,0,58.16842
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,31.13425,31.13425,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,322.5452,28.46758,0,7.582328,-7.582328,106.0152,25.24165,0.1055401,7.923532,0,0,28.46758
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,30.50572,30.50572,18.83975,18.83975,0,-1,0,18.83975,0,0,0,0.8827339,0,19.83132,18.83975,0,0,330.97,20.88526,0,19.83132,-19.83132,85.11111,20.26451,0.1055401,20.72373,0,0,20.88526
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,29.96431,29.96431,26.49742,1.001241,0,-1,0,1.001241,0,0,25.49617,28.14592,0,1.053938,1.001241,0,0,353.0048,1.053938,0,1.053938,-1.053938,84.00017,20,0.1055401,29.14716,0,0,1.053938
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,29.49135,29.49135,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055401,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,29.01839,29.01839,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055401,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,28.6699,28.6699,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055401,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,28.37119,28.37119,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055401,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,28.12849,28.12849,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1056789,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.444949,28.30506,27.9169,39.74725,39.74725,81,0,22.761,39.74725,3.635343,0,0,0,1.444949,0,0,41.25275,39.19012,306.0442,43.31847,40.63506,0,40.63506,168.2117,40.05031,0.1057953,43.72197,1.155959,81,44.76342
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.75806,32.2971,27.68665,14.76473,14.76473,81,0,22.761,14.76473,113.5006,0,0,0,16.75806,0,0,66.23527,62.9235,265.4091,79.89002,79.68156,0,79.68156,243.8042,58.04851,0.1059261,16.24121,13.40645,81,96.64809
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,24.37976,34.99629,28.17827,15.83543,15.83543,81,0,22.761,15.83543,153.957,0,0,0,24.37976,0,0,65.16457,61.90634,185.7275,151.6034,86.28609,0,86.28609,325.6624,77.53851,0.106046,17.41897,19.50381,81,175.9832
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,43.06482,42.00064,29.4229,43.52613,43.52613,0,-1,0,43.52613,98.94015,0,0,0,43.06482,45.81699,43.52613,0,0,99.44144,229.2609,0,2.752163,-2.752163,322.7614,76.84779,0.106046,47.87875,34.45186,0,272.3257
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,49.39487,45.50581,30.75464,48.60161,48.60161,0,0,0,48.60161,101.6322,0,0,0,49.39487,51.15959,48.60161,0,0,102.4994,226.5088,0,1.764714,-1.764714,320.9012,76.40489,0.106046,53.46177,39.5159,0,275.9036
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,57.98342,49.87374,32.0615,13.13545,13.13545,0,0,0,13.13545,441.427,0,0,0,57.98342,13.82679,13.13545,0,0,104.4602,224.744,44.15663,0,44.15663,362.7918,86.37884,0.1059753,14.44899,46.38673,0,282.7274
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,65.26884,53.91763,33.32479,21.34213,21.34213,0,0,0,21.34213,305.8216,0,0,0,65.26884,22.4654,21.34213,0,0,60.30357,264.485,42.80344,0,42.80344,403.3987,96.04713,0.1059069,23.47634,52.21507,0,329.7538
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,56.15424,52.12691,34.6192,60.73307,60.73307,0,0,0,60.73307,92.46074,0,0,0,56.15424,63.92955,60.73307,0,0,17.50014,303.0081,0,7.7753,-7.7753,395.2029,94.09573,0.1059069,66.80637,44.9234,0,359.1624
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,48.99424,50.55915,35.44065,38.09405,38.09405,0,-1,0,38.09405,128.6139,0,0,0,48.99424,40.099,38.09405,0,0,26.13936,295.2328,8.89524,0,8.89524,403.6416,96.10496,0.1058927,41.90345,39.19539,0,344.2271
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,38.21038,47.2814,35.73936,34.02632,34.02632,0,0,0,34.02632,112.2965,0,0,0,38.21038,35.81718,34.02632,0,0,17.24412,303.2385,2.393202,0,2.393202,405.912,96.64552,0.1058889,37.42896,30.56831,0,341.4489
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,18.67393,41.60291,36.16253,22.22107,22.22107,0,0,0,22.22107,84.03703,0,0,0,18.67393,23.3906,22.22107,0,0,14.85091,305.3924,0,4.716673,-4.716673,400.9402,95.46176,0.1058889,24.44318,14.93914,0,324.0663
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,21.90533,42.23367,35.82648,30.81764,30.81764,0,0,0,30.81764,71.08049,0,7.105427E-15,0,21.90533,32.43962,30.81764,0,0,20.09166,300.6757,0,10.53429,-10.53429,389.8361,92.81793,0.1058889,33.8994,17.52426,0,322.5811
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.906085,36.12519,34.74366,61.42607,61.42607,0,0,0,61.42607,7.986975,0,0,0,4.906085,64.65902,61.42607,0,0,31.79643,290.1414,0,59.75294,-59.75294,326.851,77.8215,0.1058889,67.56868,3.924868,0,295.0475
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,33.76041,33.76041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.18858,230.3885,0,0,0,326.851,77.8215,0.1058889,0,0,0,230.3885
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,32.8705,32.8705,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,98.18858,230.3885,0,30.14715,-30.14715,295.0731,70.25536,0.1058889,31.50377,0,0,230.3885
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,31.92459,31.92459,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,131.6854,200.2413,0,25.37953,-25.37953,268.3207,63.88576,0.1058889,26.5216,0,0,200.2413
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,31.10314,31.10314,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,159.8849,174.8618,0,27.11962,-27.11962,239.7341,57.07944,0.1058889,28.34,0,0,174.8618
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,30.4746,30.4746,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,190.0178,147.7422,0,14.12829,-14.12829,224.8416,53.53361,0.1058889,14.76406,0,0,147.7422
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,29.92697,29.92697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.7159,133.6139,0,0,0,224.8416,53.53361,0.1058889,0,0,0,133.6139
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,29.45401,29.45401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.7159,133.6139,0,0,0,224.8416,53.53361,0.1058889,0,0,0,133.6139
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,28.98105,28.98105,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,205.7159,133.6139,0,2.245555,-2.245555,222.4746,52.97003,0.1058889,2.346606,0,0,133.6139
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,28.63256,28.63256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.211,131.3684,0,0,0,222.4746,52.97003,0.1058889,0,0,0,131.3684
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,28.33385,28.33385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.211,131.3684,0,0,0,222.4746,52.97003,0.1058889,0,0,0,131.3684
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,28.09115,28.09115,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,208.211,131.3684,0,30.38512,-30.38512,190.4459,45.34416,0.1058889,31.75245,0,0,131.3684
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6959409,28.06625,27.87956,13.71317,13.71317,0,0,0,13.71317,5.07498,0,1.776357E-15,0,0.6959409,14.43492,13.71317,0,0,241.9722,100.9832,0,13.73898,-13.73898,175.9637,41.89603,0.1058889,15.08449,0.5567527,0,101.6792
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.76675,33.40731,27.65553,39.21354,39.21354,0,0,0,39.21354,52.95811,0,7.105427E-15,0,20.76675,41.27742,39.21354,0,0,257.2377,87.24427,0,20.51066,-20.51066,154.3436,36.74839,0.1058889,43.1349,16.6134,0,108.011
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,44.29524,41.01701,28.1596,0,0,0,0,0,0,0,0,0,0,44.29524,0,0,0,0,280.0273,66.7336,44.29524,0,44.29524,196.3657,46.75365,0.1058182,0,35.43619,0,111.0288
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,64.19656,48.97214,29.36689,28.77551,28.77551,0,-1,0,28.77551,223.0944,0,0,0,64.19656,30.29001,28.77551,0,0,235.7321,106.5993,33.90655,0,33.90655,228.5323,54.41234,0.1057641,31.65306,51.35724,0,170.7959
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,70.81705,52.88973,30.69863,29.92185,29.92185,0,0,0,29.92185,236.6734,0,0,0,70.81705,31.49669,29.92185,0,0,201.8256,137.1152,39.32037,0,39.32037,265.8349,63.29389,0.1057015,32.91404,56.65364,0,207.9323
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,88.43725,61.38632,32.03038,12.26832,12.26832,0,0,0,12.26832,720.8589,0,0,0,88.43725,12.91402,12.26832,0,0,162.5052,172.5035,75.52323,0,75.52323,337.4825,80.35281,0.1055815,13.49515,70.7498,0,260.9408
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,91.82798,64.42248,33.28745,37.7233,37.7233,0,0,0,37.7233,243.4251,0,0,0,91.82798,39.70874,37.7233,0,0,86.98197,240.4745,52.11925,0,52.11925,386.9272,92.12533,0.1054988,41.49563,73.46239,0,332.3024
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,90.97749,65.71072,34.58186,51.79306,51.79306,0,0,0,51.79306,175.6557,1.595756,0,0,90.97749,54.51901,51.79306,0,0,34.86272,287.3818,34.86272,0,34.86272,420.0009,100,0.1054436,56.97237,72.782,0,378.3593
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,72.56665,59.14727,35.4282,4.957988,4.957988,0,-1,0,4.957988,1463.631,67.34771,0,0,72.56665,5.218935,4.957988,0,0,0,318.7582,0,0,0,420.0009,100,0.1054436,5.453787,58.05332,0,391.3249
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,60.90651,55.07393,35.70824,41.35411,41.35411,0,0,0,41.35411,147.2804,17.37586,0,0,60.90651,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1054436,45.48952,48.7252,0,379.6647
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,44.72148,49.86241,36.12519,0,0,0,0,0,0,0,44.72148,0,0,44.72148,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054436,0,35.77718,0,363.4797
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,23.45464,42.67485,35.79536,17.80194,17.80194,0,0,0,17.80194,131.7533,4.715755,0,0,23.45464,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1054436,19.58213,18.76371,0,342.2129
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.858849,36.09295,34.72499,25.71441,25.71441,0,0,0,25.71441,18.89543,0,0,0,4.858849,27.0678,25.71441,0,0,0,318.7582,0,22.20896,-22.20896,396.5905,94.42613,0.1054436,28.28586,3.887079,0,323.6171
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,33.74174,33.74174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67662,296.5493,0,0,0,396.5905,94.42613,0.1054436,0,0,0,296.5493
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,32.8705,32.8705,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.67662,296.5493,0,7.892084,-7.892084,388.2715,92.44543,0.1054436,8.247228,0,0,296.5493
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,31.92459,31.92459,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.4456,288.6572,0,19.25372,-19.25372,367.9763,87.61324,0.1054436,20.12013,0,0,288.6572
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,31.08447,31.08447,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.83862,269.4035,0,24.41105,-24.41105,342.2448,81.48671,0.1054436,25.50955,0,0,269.4035
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,30.4746,30.4746,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,81.96201,244.9924,0,1.965245,-1.965245,340.1733,80.99348,0.1054436,2.053681,0,0,244.9924
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,29.92697,29.92697,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.14561,243.0272,0,9.681235,-9.681235,329.9684,78.56374,0.1054436,10.11689,0,0,243.0272
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,29.45401,29.45401,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,94.90254,233.3459,0,59.96168,-59.96168,266.7632,63.51493,0.1054436,62.65995,0,0,233.3459
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,28.96861,28.96861,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.5266,173.3843,0,14.30658,-14.30658,251.6828,59.92435,0.1054436,14.95038,0,0,173.3843
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,28.63256,28.63256,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.4228,159.0777,0,29.83142,-29.83142,220.2377,52.43744,0.1054436,31.17384,0,0,159.0777
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,28.3214,28.3214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.5689,129.2463,0,0,0,220.2377,52.43744,0.1054436,0,0,0,129.2463
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,28.05381,28.05381,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.5689,129.2463,0,5.855585,-5.855585,214.0654,50.96784,0.1054436,6.119086,0,0,129.2463
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.362072,28.22662,27.86089,26.93542,26.93542,0,0,0,26.93542,5.056805,0,3.552714E-15,0,1.362072,28.35307,26.93542,0,0,217.0751,123.3907,0,26.991,-26.991,185.6143,44.1938,0.1054436,29.62896,1.089657,0,124.7527
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.11123,32.34586,27.63686,7.006083,7.006083,0,0,0,7.006083,244.2339,0,0,0,17.11123,7.374825,7.006083,0,0,247.0651,96.39967,9.736403,0,9.736403,194.8511,46.39303,0.1054282,7.706691,13.68898,0,113.5109
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,36.08038,38.44749,28.14093,37.30363,37.30363,0,0,0,37.30363,96.72085,0,7.105427E-15,0,36.08038,39.26698,37.30363,0,0,237.3287,105.1624,0,3.186592,-3.186592,191.4921,45.59328,0.1054282,41.03399,28.86431,0,141.2428
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,55.92862,46.12304,29.35444,19.55316,19.55316,0,-1,0,19.55316,286.0336,0,0,0,55.92862,20.58228,19.55316,0,0,240.8693,101.9758,35.34634,0,35.34634,225.0246,53.57719,0.1053722,21.50848,44.74289,0,157.9045
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,36.89264,41.41545,30.67996,20.16213,20.16213,0,0,0,20.16213,182.9799,0,0,0,36.89264,21.22329,20.16213,0,0,205.523,133.7876,15.66934,0,15.66934,239.8899,57.11652,0.1053475,22.17834,29.51411,0,170.6802
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,39.04985,43.50725,31.99304,6.386946,6.386946,0,0,0,6.386946,611.4011,0,0,0,39.04985,6.723101,6.386946,0,0,189.8536,147.89,32.32675,0,32.32675,270.5577,64.41837,0.1052964,7.02564,31.23988,0,186.9398
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,69.03168,55.25012,33.275,19.11358,19.11358,0,0,0,19.11358,361.1657,0,0,0,69.03168,20.11955,19.11358,0,0,157.5269,176.984,48.91212,0,48.91212,316.9598,75.46648,0.1052192,21.02493,55.22534,0,246.0157
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,71.59363,57.74802,34.56941,8.879584,8.879584,0,0,0,8.879584,806.2723,0,0,0,71.59363,9.346931,8.879584,0,0,108.6148,221.0049,62.2467,0,62.2467,376.0122,89.52654,0.1051212,9.767543,57.2749,0,292.5986
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,64.58224,56.06221,35.39087,20.17204,20.17204,0,-1,0,20.17204,320.1572,0,0,0,64.58224,21.23373,20.17204,0,0,46.36806,277.027,43.34851,0,43.34851,417.1363,99.31796,0.105053,22.18924,51.66579,0,341.6092
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,44.70633,49.35835,35.6709,3.787237,3.787237,0,0,0,3.787237,1180.447,37.70021,0,0,44.70633,3.986566,3.787237,0,0,3.019545,316.0406,3.019545,0,3.019545,420.0009,100,0.1050482,4.165961,35.76506,0,360.7469
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,27.85958,44.31358,36.05674,10.72566,10.72566,0,0,0,10.72566,259.7469,16.56941,0,0,27.85958,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1050482,11.79823,22.28767,0,346.6178
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,14.08901,39.81703,35.75803,23.82555,23.82555,0,0,0,23.82555,59.13402,0,0,0,14.08901,25.07953,23.82555,0,0,0,318.7582,0,10.99052,-10.99052,408.4158,97.24167,0.1050482,26.20811,11.2712,0,332.8472
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.810158,36.04148,34.68765,18.18513,18.18513,0,0,0,18.18513,26.45105,0,0,0,4.810158,19.14224,18.18513,0,0,12.21169,307.7677,0,14.33209,-14.33209,393.3085,93.64468,0.1050482,20.00364,3.848126,0,312.5779
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,33.72929,33.72929,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,28.13623,293.4356,0,32.18213,-32.18213,359.3855,85.56781,0.1050482,33.63032,0,0,293.4356
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,32.8705,32.8705,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,63.89415,261.2535,0,37.87194,-37.87194,319.465,76.06294,0.1050482,39.57618,0,0,261.2535
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,31.92459,31.92459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.9741,223.3815,0,0,0,319.465,76.06294,0.1050482,0,0,0,223.3815
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,31.0658,31.0658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.9741,223.3815,0,0,0,319.465,76.06294,0.1050482,0,0,0,223.3815
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,30.43726,30.43726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.9741,223.3815,0,0,0,319.465,76.06294,0.1050482,0,0,0,223.3815
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,29.91452,29.91452,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,105.9741,223.3815,0,42.09295,-42.09295,275.0951,65.49871,0.1050482,43.98714,0,0,223.3815
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,29.44156,29.44156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.744,181.2886,0,0,0,275.0951,65.49871,0.1050482,0,0,0,181.2886
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,28.93127,28.93127,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,152.744,181.2886,0,4.660444,-4.660444,270.1826,64.32906,0.1050482,4.870164,0,0,181.2886
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,28.60144,28.60144,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,157.9223,176.6282,0,11.71533,-11.71533,257.8336,61.38882,0.1050482,12.24252,0,0,176.6282
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,28.30273,28.30273,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,170.9393,164.9128,0,15.97177,-15.97177,240.9978,57.38032,0.1050482,16.69049,0,0,164.9128
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,28.05381,28.05381,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,188.6857,148.9411,0,1.146669,-1.146669,239.7891,57.09254,0.1050482,1.198269,0,0,148.9411
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.164123,28.1609,27.84845,55.98735,55.98735,0,0,0,55.98735,2.079261,0,7.105427E-15,0,1.164123,58.93406,55.98735,0,0,189.9598,147.7944,0,57.76993,-57.76993,178.8943,42.59379,0.1050482,61.58609,0.9312986,0,148.9585
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.58679,31.91523,27.63686,10.13104,10.13104,0,0,0,10.13104,153.8519,0,0,0,15.58679,10.66425,10.13104,0,0,254.1486,90.02446,4.922539,0,4.922539,183.5642,43.70568,0.1050405,11.14414,12.46943,0,105.6113
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,24.17078,34.88341,28.12849,83.17715,83.17715,20.25,0,7.39125,83.17715,29.0594,0,0,0,24.17078,66.2391,62.92714,0,0,249.2261,94.45474,0,42.06832,-42.06832,139.2203,33.14762,0.1050405,91.49486,19.33662,81,118.6255
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,24.06848,36.13233,29.35444,48.75929,48.75929,0,-1,0,48.75929,49.36184,0,0,0,24.06848,51.32557,48.75929,0,0,295.9687,52.38643,0,27.25709,-27.25709,110.4888,26.30681,0.1050405,53.63522,19.25479,0,76.4549
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,26.82752,38.33821,30.67996,46.61585,46.61585,20.25,0,7.39125,46.61585,57.55021,0,0,0,26.82752,27.75353,26.36585,0,0,326.2543,25.12933,0,0.9260088,-0.9260088,109.5127,26.0744,0.1050405,51.27744,21.46202,81,51.95685
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,38.80035,43.44806,32.01171,0,0,72.31579,0,20.56389,0,0,0,0,0,38.80035,0,0,72.31579,68.7,327.2832,24.20333,107.5004,0,107.5004,211.4965,50.35621,0.1050904,0,31.04028,81,63.00367
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,53.35435,49.64023,33.275,26.76307,26.76307,81,0,22.761,26.76307,199.3581,0,0,0,53.35435,0,0,54.23692,51.52508,219.7829,120.9536,104.8794,0,104.8794,310.9939,74.04601,0.1051807,29.43938,42.68348,81,174.308
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,42.25611,47.33821,34.56941,22.82511,22.82511,81,0,22.761,22.82511,185.1299,0,0,0,42.25611,0,0,58.17489,55.26614,114.9035,215.3451,97.52225,0,97.52225,403.5116,96.074,0.1052823,25.10762,33.80489,81,257.6012
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,30.09108,44.289,35.3722,17.23635,17.23635,0,-1,0,17.23635,174.5792,0,0,0,30.09108,18.14352,17.23635,0,0,17.3812,303.1151,11.94755,0,11.94755,414.846,98.77267,0.1052636,18.95998,24.07286,0,333.2062
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,35.4414,46.28971,35.65223,40.37199,40.37199,0,0,0,40.37199,87.7871,0,0,0,35.4414,42.49683,40.37199,0,0,5.433642,313.868,0,7.055432,-7.055432,407.409,97.00194,0.1052636,44.40919,28.35312,0,349.3094
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,24.82276,43.36957,36.05674,13.30793,13.30793,0,0,0,13.30793,186.526,0,0,0,24.82276,14.00835,13.30793,0,0,13.27301,306.8125,10.8144,0,10.8144,417.6684,99.44466,0.1052466,14.63873,19.8582,0,331.6353
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,17.47475,40.78567,35.72069,50.11358,50.11358,0,0,0,50.11358,34.87029,0,7.105427E-15,0,17.47475,52.75114,50.11358,0,0,2.458609,316.5455,0,35.27639,-35.27639,380.4838,90.5912,0.1052466,55.12494,13.9798,0,334.0202
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.83151,36.03499,34.67521,39.56275,39.56275,0,0,0,39.56275,12.21227,0,7.105427E-15,0,4.83151,41.645,39.56275,0,0,41.6546,281.2691,0,36.81349,-36.81349,341.679,81.35198,0.1052466,43.51902,3.865208,0,286.1006
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,33.69195,33.69195,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,82.55847,244.4556,0,15.65948,-15.65948,325.1725,77.42186,0.1052466,16.36416,0,0,244.4556
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,32.83316,32.83316,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,99.9579,228.7961,0,28.32499,-28.32499,295.3153,70.31303,0.1052466,29.59961,0,0,228.7961
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,31.88725,31.88725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.4301,200.4711,0,0,0,295.3153,70.31303,0.1052466,0,0,0,200.4711
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,31.04713,31.04713,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,131.4301,200.4711,0,0.2560087,-0.2560087,295.0454,70.24877,0.1052466,0.267529,0,0,200.4711
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,30.41859,30.41859,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,131.7146,200.2151,0,0.6726205,-0.6726205,294.3364,70.07996,0.1052466,0.7028884,0,0,200.2151
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,29.87718,29.87718,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,132.4619,199.5425,0,20.65913,-20.65913,272.5598,64.89506,0.1052466,21.58879,0,0,199.5425
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,29.40423,29.40423,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,155.4165,178.8834,0,0.9026933,-0.9026933,271.6083,64.66851,0.1052466,0.9433145,0,0,178.8834
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,28.9126,28.9126,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,156.4195,177.9807,0,34.60258,-34.60258,235.134,55.98416,0.1052466,36.1597,0,0,177.9807
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,28.58277,28.58277,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,194.8668,143.3781,0,23.36728,-23.36728,210.5027,50.11958,0.1052466,24.41881,0,0,143.3781
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,28.28407,28.28407,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,220.8305,120.0108,0,27.97734,-27.97734,181.012,43.098,0.1052466,29.23632,0,0,120.0108
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,28.04136,28.04136,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,251.9164,92.03348,0,19.51593,-19.51593,160.4404,38.20001,0.1052466,20.39415,0,0,92.03348
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.292444,28.1767,27.82978,49.94359,49.94359,0,0,0,49.94359,2.587808,0,7.105427E-15,0,1.292444,52.5722,49.94359,0,0,273.6008,72.51755,0,51.27976,-51.27976,106.3868,25.33013,0.1052466,54.93795,1.033956,0,73.80999
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.68439,32.48914,27.61819,25.62382,25.62382,81,0,22.761,25.62382,69.01544,0,0,0,17.68439,0,0,55.37618,52.60737,330.5783,21.23779,70.29176,0,70.29176,173.0714,41.20739,0.1053906,28.1862,14.14752,81,38.92218
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,34.42219,37.91006,28.10982,0,0,72.31579,0,20.56389,0,0,0,0,0,34.42219,0,0,72.31579,68.7,260.2865,84.50037,103.1222,0,103.1222,270.9017,64.50027,0.1054465,0,27.53775,81,118.9226
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,41.95784,41.53576,29.3171,9.142092,9.142092,0,-1,0,9.142092,458.9523,0,0,0,41.95784,9.623254,9.142092,0,0,157.1643,177.3103,32.33458,0,32.33458,301.577,71.80389,0.1053959,10.0563,33.56627,0,219.2682
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.8564,35.09844,30.66129,52.27996,52.27996,0,0,0,52.27996,30.32978,0,0,0,15.8564,55.03154,52.27996,0,0,124.8297,206.4115,0,39.17514,-39.17514,260.2827,61.97196,0.1053959,57.50795,12.68512,0,222.2679
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.83452,38.22147,31.99304,20.14142,20.14142,0,0,0,20.14142,108.4061,0,0,0,21.83452,21.20149,20.14142,0,0,168.3577,167.2363,0.6330234,0,0.6330234,260.8833,62.11494,0.1053949,22.15556,17.46761,0,189.0708
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,48.12811,47.84748,33.25634,1.922468,1.922468,0,0,0,1.922468,2503.454,0,0,0,48.12811,2.023651,1.922468,0,0,167.7246,167.8061,46.10446,0,46.10446,304.6218,72.52885,0.1053229,2.114715,38.50249,0,215.9342
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,61.85799,54.08988,34.55074,64.40176,64.40176,81,0,22.761,64.40176,96.05016,0,0,0,61.85799,0,0,16.59824,15.76833,121.6202,209.3001,77.62632,0,77.62632,378.2646,90.06282,0.1054547,70.84193,49.48639,81,271.1581
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,69.18779,57.73215,35.33486,41.04605,41.04605,0,-1,0,41.04605,168.5614,0,0,0,69.18779,43.20637,41.04605,0,0,43.99385,279.1638,25.98142,0,25.98142,402.9128,95.93141,0.1054142,45.15065,55.35023,0,348.3515
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,30.91237,44.80526,35.61489,23.47267,23.47267,0,0,0,23.47267,131.6952,0,0,0,30.91237,24.70807,23.47267,0,0,18.01243,302.547,6.204295,0,6.204295,408.7986,97.33282,0.1054045,25.81994,24.72989,0,333.4594
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,23.45242,42.90839,36.0194,24.46334,24.46334,0,0,0,24.46334,95.86761,0,0,0,23.45242,25.75089,24.46334,0,0,11.80814,308.1309,0,2.298463,-2.298463,406.3759,96.75597,0.1054045,26.90967,18.76194,0,331.5833
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,18.45004,41.04597,35.68957,46.98751,46.98751,0,0,0,46.98751,39.26583,0,7.105427E-15,0,18.45004,49.46053,46.98751,0,0,14.36198,305.8324,0,31.0105,-31.0105,373.6879,88.97314,0.1054045,51.68626,14.76003,0,324.2825
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.716633,35.96475,34.63787,0,0,0,0,0,0,0,0,0,0,4.716633,0,0,0,0,48.81809,274.8219,4.716633,0,4.716633,378.1625,90.03851,0.1053971,0,3.773307,0,279.5386
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,33.67328,33.67328,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,44.10146,279.0669,0,2.220405,-2.220405,375.822,89.48125,0.1053971,2.320323,0,0,279.0669
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,32.80205,32.80205,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,46.56858,276.8465,0,60.17191,-60.17191,312.3952,74.37967,0.1053971,62.87965,0,0,276.8465
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,31.85613,31.85613,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,113.4263,216.6746,0,72.31579,-72.31579,236.1677,56.23029,0.1053971,95.68427,0,0,216.6746
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,31.01601,31.01601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.7771,144.3588,0,0,0,236.1677,56.23029,0.1053971,0,0,0,144.3588
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,30.38126,30.38126,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,193.7771,144.3588,0,3.21465,-3.21465,232.7792,55.4235,0.1053971,3.359309,0,0,144.3588
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,29.83984,29.83984,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,197.349,141.1441,0,26.33858,-26.33858,205.0159,48.81321,0.1053971,27.52381,0,0,141.1441
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,29.36689,29.36689,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,226.6141,114.8056,0,49.12102,-49.12102,153.2378,36.48511,0.1053971,51.33146,0,0,114.8056
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,28.86281,28.86281,60.08877,60.08877,0,-1,0,60.08877,0,0,7.105427E-15,3.697314,0,63.25134,60.08877,0,0,281.193,65.68456,0,63.25134,-63.25134,86.56501,20.61068,0.1053971,66.09765,0,0,65.68456
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,28.54543,28.54543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.4722,2.433224,0,0,0,86.56501,20.61068,0.1053971,0,0,0,2.433224
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,28.2654,28.2654,27.31411,2.311563,0,-1,0,2.311563,0,0,25.00255,27.73396,0,2.433224,2.311563,0,0,351.4722,2.433224,0,2.433224,-2.433224,84.00017,20,0.1053971,30.04552,0,0,2.433224
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,28.00402,28.00402,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.10553,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4424909,27.92971,27.81111,58.69251,58.69251,81,0,22.761,58.69251,0.7539139,0,0,0,0.4424909,0,0,22.30749,21.19212,285.4758,61.83,21.63461,0,21.63461,169.6991,40.40447,0.1055907,64.56176,0.3539928,81,62.27249
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.86964,32.52248,27.59952,4.874839,4.874839,77.19063,0,21.79723,4.874839,366.5688,0,0,0,17.86964,0,0,72.31579,68.7,263.8412,81.30115,86.56964,0,86.56964,251.8263,59.95852,0.1056921,5.362323,14.29571,81,99.17079
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,34.25851,37.86047,28.10982,53.96777,53.96777,81,0,22.761,53.96777,63.47957,0,0,0,34.25851,0,0,27.03223,25.68062,177.2716,159.2138,59.93913,0,59.93913,308.6895,73.49736,0.1058457,59.36455,27.40681,81,193.4723
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,51.59913,44.62103,29.29843,18.18315,18.18315,0,-1,0,18.18315,283.7744,0,0,0,51.59913,19.14016,18.18315,0,0,117.3324,213.159,32.45897,0,32.45897,339.4828,80.82908,0.105795,20.00147,41.2793,0,264.7582
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,69.35844,52.29781,30.64885,0,0,0,0,0,0,0,0,0,0,69.35844,0,0,0,0,84.87346,242.3721,69.35844,0,69.35844,405.282,96.49552,0.1056869,0,55.48675,0,311.7305
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,70.89819,54.41822,31.97437,60.0935,60.0935,0,0,0,60.0935,117.9798,0,0,0,70.89819,63.25632,60.0935,0,0,15.51503,304.7947,7.641875,0,7.641875,412.5317,98.22164,0.105675,66.10285,56.71856,0,375.6929
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,82.14789,60.3024,33.23767,0,0,0,0,0,0,0,74.27473,0,0,82.14789,0,0,0,0,7.873153,311.6724,7.873153,0,7.873153,420.0009,100,0.1056628,0,65.71831,0,393.8203
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,90.17725,65.27287,34.5134,80.82772,80.82772,20.25,0,7.39125,80.82772,111.5672,26.41123,0,0,90.17725,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1056628,88.91049,72.1418,81,408.9355
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,74.26311,59.6634,35.30374,0,0,0,-1,0,0,0,74.26311,0,0,74.26311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1056628,0,59.41049,0,393.0213
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,52.47765,51.90228,35.56511,18.24184,18.24184,0,0,0,18.24184,287.6775,33.27572,0,0,52.47765,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1056628,20.06602,41.98212,0,371.2359
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,33.49528,45.98463,35.95094,47.24889,47.24889,0,0,0,47.24889,70.89114,0,7.105427E-15,0,33.49528,49.73568,47.24889,0,0,0,318.7582,0,16.24039,-16.24039,402.882,95.92409,0.1056628,51.97378,26.79622,0,352.2535
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,20.49359,41.60413,35.63356,25.14718,25.14718,0,0,0,25.14718,81.49458,0,0,0,20.49359,26.47072,25.14718,0,0,18.04488,302.5178,0,5.977129,-5.977129,396.5815,94.42398,0.1056628,27.6619,16.39487,0,323.0114
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.716897,35.92718,34.60053,39.2862,39.2862,0,0,0,39.2862,12.0065,0,7.105427E-15,0,4.716897,41.35389,39.2862,0,0,24.68614,296.5407,0,36.637,-36.637,357.9627,85.22905,0.1056628,43.21482,3.773518,0,301.2576
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,33.64217,33.64217,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,65.39391,259.9037,0,33.38485,-33.38485,322.772,76.85033,0.1056628,34.88717,0,0,259.9037
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,32.78338,32.78338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.4882,226.5188,0,0,0,322.772,76.85033,0.1056628,0,0,0,226.5188
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,31.81879,31.81879,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,102.4882,226.5188,0,38.92232,-38.92232,281.7443,67.08183,0.1056628,40.67382,0,0,226.5188
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,30.97867,30.97867,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,145.7352,187.5965,0,25.55874,-25.55874,254.803,60.66726,0.1056628,26.70889,0,0,187.5965
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,30.33147,30.33147,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,174.1338,162.0378,0,27.01793,-27.01793,226.3236,53.88646,0.1056628,28.23373,0,0,162.0378
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,29.80873,29.80873,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,204.1537,135.0199,0,53.18063,-53.18063,170.2663,40.53951,0.1056628,55.57375,0,0,135.0199
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,29.33577,29.33577,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,263.2433,81.83924,0,14.27227,-14.27227,155.222,36.95755,0.1056628,14.91452,0,0,81.83924
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,28.84414,28.84414,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,279.1014,67.56697,0,17.83648,-17.83648,136.4207,32.48106,0.1056628,18.63912,0,0,67.56697
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,28.52677,28.52677,47.58597,47.24397,0,-1,0,47.24397,0,0,0.3420071,5.100604,0,49.73049,47.24397,0,0,298.9197,49.73049,0,49.73049,-49.73049,84.00017,20,0.1056628,52.34457,0,0,49.73049
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,28.24673,28.24673,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056628,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,27.98536,27.98536,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1057918,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.340671,27.88373,27.79244,42.40114,42.40114,81,0,22.761,42.40114,0.8034478,0,0,0,0.340671,0,0,38.59886,36.66891,285.4758,61.83,37.00959,0,37.00959,184.2851,43.87732,0.1058951,46.64126,0.2725368,81,62.17067
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.27745,30.09982,27.58085,42.05334,42.05334,81,0,22.761,42.05334,22.06115,0,0,0,9.27745,0,0,38.94666,36.99932,248.4662,95.13863,46.27677,0,46.27677,228.1871,54.33015,0.1060204,46.25868,7.421959,81,104.4161
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,26.06081,35.39714,28.09115,32.71544,32.71544,81,0,22.761,32.71544,79.65905,0,0,0,26.06081,0,0,48.28456,45.87033,202.1895,136.7877,71.93114,0,71.93114,296.427,70.57771,0.1061591,35.98698,20.84865,81,162.8485
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.099983,31.20161,29.2611,26.50667,26.50667,0,-1,0,26.50667,26.78565,0,0,0,7.099983,27.90176,26.50667,0,0,130.2583,201.5257,0,20.80177,-20.80177,274.5,65.357,0.1061591,29.15734,5.679986,0,208.6257
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.45236,34.07444,30.61151,52.47958,52.47958,0,0,0,52.47958,23.72801,0,0,0,12.45236,55.24167,52.47958,0,0,153.3714,180.724,0,42.7893,-42.7893,229.3961,54.618,0.1061591,57.72754,9.96189,0,193.1763
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,49.70903,46.94474,31.96193,31.86869,31.86869,0,0,0,31.86869,155.9808,0,0,0,49.70903,33.54599,31.86869,0,0,200.9151,137.9347,16.16304,0,16.16304,244.7297,58.26886,0.1061339,35.05556,39.76722,0,187.6437
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,66.77494,54.34759,33.219,63.29692,63.29692,81,0,22.761,63.29692,105.4948,0,0,0,66.77494,0,0,17.70308,16.81792,184.752,152.4814,83.59286,0,83.59286,324.0328,77.15052,0.1062542,69.62662,53.41995,81,219.2563
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,74.7034,58.86511,34.49474,21.61458,21.61458,46.74755,0,14.09513,21.61458,345.6158,0,0,0,74.7034,0,0,25.13297,23.87633,101.1592,227.715,98.57973,0,98.57973,417.5538,99.41737,0.1062099,23.77603,59.76272,81,302.4184
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,58.44126,53.67533,35.2664,0,0,0,-1,0,0,0,55.86182,0,0,58.44126,0,0,0,0,2.579437,316.4367,2.579437,0,2.579437,420.0009,100,0.1062059,0,46.75301,0,374.878
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,38.9728,47.30165,35.52777,25.36672,25.36672,0,0,0,25.36672,153.6375,12.27098,0,0,38.9728,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1062059,27.9034,31.17824,0,357.731
