Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,36.39026,46.87724,35.9136,28.85829,28.85829,0,0,0,28.85829,126.0999,6.013115,0,0,36.39026,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1062059,31.74412,29.11221,0,355.1485
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,15.40706,40.04757,35.60245,63.62864,63.62864,20.25,0,7.39125,63.62864,24.21404,0,7.105427E-15,0,15.40706,45.66172,43.37864,0,0,0,318.7582,0,30.25466,-30.25466,388.1096,92.40687,0.1062059,69.9915,12.32565,81,334.1653
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.973952,35.68545,34.56941,74.59638,74.59638,20.25,0,7.39125,74.59638,5.327272,0,0,0,3.973952,57.20671,54.34638,0,0,33.61629,288.5036,0,53.23276,-53.23276,331.9974,79.04684,0.1062059,82.05602,3.179162,81,292.4775
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,33.6235,33.6235,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,92.7638,235.2708,0,55.84982,-55.84982,273.1265,65.02998,0.1062059,58.36306,0,0,235.2708
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,32.74604,32.74604,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,154.8192,179.421,0,39.47361,-39.47361,231.5177,55.12314,0.1062059,41.24992,0,0,179.421
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,31.78146,31.78146,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,198.6787,139.9474,0,58.27871,-58.27871,170.0865,40.4967,0.1062059,60.90126,0,0,139.9474
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,30.94134,30.94134,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,263.4329,81.66866,0,30.29572,-30.29572,138.152,32.89326,0.1062059,31.65903,0,0,81.66866
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,30.29413,30.29413,56.77171,48.80429,0,-1,0,48.80429,0,0,7.967417,13.64459,0,51.37294,48.80429,0,0,297.0948,51.37294,0,51.37294,-51.37294,84.00017,20,0.1062059,62.44888,0,0,51.37294
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,29.77139,29.77139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062059,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,29.29843,29.29843,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062059,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,28.82548,28.82548,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062059,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,28.51432,28.51432,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062059,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,28.21561,28.21561,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062059,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,27.96669,27.96669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062059,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.259897,28.11183,27.77377,31.70906,31.70906,81,0,22.761,31.70906,3.973302,0,0,0,1.259897,0,0,49.29094,46.82639,354.1758,0,48.08629,0,48.08629,129.6188,30.86156,0.1063388,34.87997,1.007917,81,1.259897
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.91687,32.50382,27.56841,36.16314,36.16314,81,0,22.761,36.16314,49.54456,0,0,0,17.91687,0,0,44.83686,42.59502,306.0895,43.27766,60.51189,0,60.51189,187.0254,44.52978,0.1064943,39.77945,14.3335,81,61.19453
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,30.77214,36.7723,28.07248,9.640553,9.640553,81,0,22.761,9.640553,319.1948,0,0,0,30.77214,0,0,71.35945,67.79147,245.5776,97.73836,98.56361,0,98.56361,280.5311,66.79298,0.1065903,10.60461,24.61771,81,128.5105
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,56.16632,46.09829,29.2611,56.72165,56.72165,0,-1,0,56.72165,99.02096,0,0,0,56.16632,59.707,56.72165,0,0,147.014,186.4456,0,3.540681,-3.540681,276.7989,65.90437,0.1065903,62.39381,44.93305,0,242.6119
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,78.26283,55.5806,30.61151,17.10107,17.10107,0,0,0,17.10107,457.6488,0,0,0,78.26283,18.00112,17.10107,0,0,150.9481,182.9049,60.26171,0,60.26171,333.9682,79.51608,0.1064967,18.81117,62.61026,0,261.1678
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,78.5785,57.30717,31.94326,0.430848,0.430848,0,0,0,0.430848,18238.1,0,0,0,78.5785,0.4535242,0.430848,0,0,90.68639,237.1405,78.12498,0,78.12498,408.084,97.16267,0.1063755,0.4739328,62.8628,0,315.719
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,73.91091,57.00952,33.20033,55.20314,55.20314,0,0,0,55.20314,133.8889,3.240917,0,0,73.91091,58.10857,55.20314,0,0,12.56142,307.4529,12.56142,0,12.56142,420.0009,100,0.1063561,60.72346,59.12873,0,381.3639
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,49.31394,49.60471,34.48229,44.51097,44.51097,0,0,0,44.51097,110.7906,2.460294,0,0,49.31394,46.85365,44.51097,0,0,0,318.7582,0,0,0,420.0009,100,0.1063561,48.96206,39.45115,0,368.0722
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,47.29739,49.75341,35.23529,34.84002,34.84002,0,-1,0,34.84002,135.756,10.62369,0,0,47.29739,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.1063561,38.32402,37.83792,0,366.0556
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,50.85294,51.26127,35.49665,38.87034,38.87034,0,0,0,38.87034,130.8271,9.93679,0,0,50.85294,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1063561,42.75737,40.68235,0,369.6112
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,46.14701,50.07755,35.88249,23.14341,23.14341,0,0,0,23.14341,199.3959,21.78552,0,0,46.14701,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1063561,25.45775,36.91761,0,364.9052
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.40683,43.07332,35.60245,54.54517,54.54517,0,0,0,54.54517,46.57942,0,7.105427E-15,0,25.40683,57.41597,54.54517,0,0,0,318.7582,0,32.00915,-32.00915,386.2602,91.96654,0.1063561,59.99969,20.32546,0,344.165
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.633116,35.85324,34.55074,27.80659,27.80659,0,0,0,27.80659,16.66194,0,0,0,4.633116,29.27009,27.80659,0,0,35.56572,286.7491,0,24.63698,-24.63698,360.2906,85.7833,0.1063561,30.58725,3.706493,0,291.3822
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,33.60483,33.60483,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,62.94014,262.1121,0,40.47126,-40.47126,317.6301,75.62607,0.1063561,42.29247,0,0,262.1121
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,32.74604,32.74604,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,107.9082,221.6408,0,26.4844,-26.4844,289.7131,68.97918,0.1063561,27.6762,0,0,221.6408
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,31.78146,31.78146,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,137.3353,195.1564,0,20.46564,-20.46564,268.1404,63.84283,0.1063561,21.38659,0,0,195.1564
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,30.92889,30.92889,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,160.0749,174.6908,0,47.32334,-47.32334,218.2573,51.96591,0.1063561,49.45289,0,0,174.6908
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,30.29413,30.29413,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,212.6564,127.3675,0,1.015146,-1.015146,217.1872,51.71114,0.1063561,1.060827,0,0,127.3675
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,29.79006,29.79006,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,213.7843,126.3523,0,14.01404,-14.01404,202.4151,48.19398,0.1063561,14.64467,0,0,126.3523
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,29.29843,29.29843,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,229.3555,112.3383,0,40.7169,-40.7169,159.4957,37.9751,0.1063561,42.54916,0,0,112.3383
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,28.80681,28.80681,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,274.5965,71.62138,0,30.1735,-30.1735,127.6901,30.40234,0.1063561,31.53131,0,0,71.62138
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,28.51432,28.51432,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,308.1226,41.44788,0,10.44003,-10.44003,116.6853,27.78216,0.1063561,10.90983,0,0,41.44788
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,28.21561,28.21561,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,319.7227,31.00785,0,12.27042,-12.27042,103.7512,24.70261,0.1063561,12.82259,0,0,31.00785
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,27.93557,27.93557,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,333.3564,18.73743,0,8.464705,-8.464705,94.82857,22.57819,0.1063561,8.845616,0,0,18.73743
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,27.76132,27.76132,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,342.7617,10.27272,0,7.200119,-7.200119,87.23898,20.77114,0.1063561,29.79912,0,81,10.27272
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.998752,28.62598,27.54974,65.93813,65.93813,81,0,22.761,65.93813,6.064401,0,0,0,3.998752,0,0,15.06188,14.30878,350.7618,3.072605,18.30753,0,18.30753,104.607,24.90639,0.1064049,72.53194,3.199002,81,7.071358
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.98291,31.33144,28.05381,52.80217,52.80217,81,0,22.761,52.80217,22.69398,0,0,0,11.98291,0,0,28.19783,26.78794,332.4543,19.54939,38.77085,0,38.77085,141.3883,33.66381,0.1065067,58.08239,9.586329,81,31.5323
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.72631,32.17889,29.22998,33.9691,33.9691,0,-1,0,33.9691,31.57667,0,7.105427E-15,0,10.72631,35.75694,33.9691,0,0,293.6834,54.44315,0,25.03063,-25.03063,115.0037,27.38177,0.1065067,37.366,8.581048,0,65.16946
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.04513,34.77603,30.57417,18.45578,18.45578,0,0,0,18.45578,81.51989,0,3.552714E-15,0,15.04513,19.42713,18.45578,0,0,321.4952,29.41252,0,4.382004,-4.382004,110.3846,26.28201,0.1065067,20.30136,12.0361,0,44.45765
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.86833,37.23693,31.88725,18.05743,18.05743,0,0,0,18.05743,104.4907,3.552714E-15,0,0,18.86833,19.00782,18.05743,0,0,326.3641,25.03051,0,0.1394916,-0.1394916,110.2376,26.247,0.1065067,19.86317,15.09466,0,43.89884
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.36021,37.513,33.15054,44.21514,44.21514,20.25,0,7.39125,44.21514,34.73972,0,0,0,15.36021,25.22646,23.96514,0,0,326.5191,24.89102,0,9.86625,-9.86625,99.83767,23.77083,0.1065067,48.63665,12.28817,81,40.25124
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.30693,41.21873,34.44495,15.46254,15.46254,81,0,22.761,15.46254,150.7316,0,0,0,23.30693,0,0,65.53746,62.26059,337.4816,15.02477,85.56752,0,85.56752,181.0141,43.09852,0.1066225,17.00879,18.64555,81,38.3317
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.70321,40.61314,35.19795,7.086549,7.086549,0,-1,0,7.086549,263.9255,0,0,0,18.70321,7.459525,7.086549,0,0,251.9141,92.03554,11.24368,0,11.24368,191.6808,45.6382,0.106605,7.795203,14.96257,0,110.7387
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.61732,41.15862,35.45932,2.73882,2.73882,0,0,0,2.73882,716.269,0,0,0,19.61732,2.882969,2.73882,0,0,240.6704,102.1549,16.73435,0,16.73435,207.5564,49.4181,0.1065791,3.012702,15.69386,0,121.7722
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.6619,38.3238,35.85137,55.89733,55.89733,0,0,0,55.89733,15.49609,0,0,0,8.6619,58.83929,55.89733,0,0,223.9361,117.2158,0,50.17739,-50.17739,154.6648,36.82488,0.1065791,61.48706,6.92952,0,125.8777
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.84042,38.62786,35.52777,44.05044,44.05044,0,0,0,44.05044,24.6091,0,0,0,10.84042,46.36889,44.05044,0,0,279.6887,67.03838,0,35.52847,-35.52847,117.2145,27.90816,0.1065791,48.45549,8.672334,0,77.87879
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.601456,35.78782,34.49474,72.78109,72.78109,38.4753,0,12.00225,72.78109,6.322324,0,0,0,4.601456,36.11136,34.30579,0,0,319.1648,31.50991,0,31.50991,-31.50991,84.00017,20,0.1065791,80.0592,3.681165,81,36.11136
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,33.55504,33.55504,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065791,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,32.69625,32.69625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065791,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,31.75034,31.75034,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065791,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,30.91022,30.91022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065791,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,30.28168,30.28168,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065791,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,29.75272,29.75272,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065791,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,29.27976,29.27976,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065791,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,28.79436,28.79436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065791,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,28.49565,28.49565,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065791,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,28.19694,28.19694,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065791,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,27.93557,27.93557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065791,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,27.76132,27.76132,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1067312,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.824337,29.39488,27.54974,11.89183,11.89183,81,0,22.761,11.89183,57.38676,0,0,0,6.824337,0,0,69.10817,65.65276,292.2979,55.69012,72.4771,0,72.4771,211.4605,50.34764,0.1068667,13.08101,5.459469,81,62.51446
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.0585,32.18135,28.04136,2.14068,2.14068,74.45647,0,21.10549,2.14068,703.4447,0,0,0,15.0585,0,0,72.31579,68.7,219.8208,120.9195,83.7585,0,83.7585,290.9208,69.26672,0.1069577,2.354748,12.0468,81,135.978
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,35.97701,39.55957,29.21131,39.13499,39.13499,0,-1,0,39.13499,91.93055,0,0,0,35.97701,41.19473,39.13499,0,0,136.0623,196.3022,0,5.217714,-5.217714,285.4209,67.95721,0.1069577,43.04849,28.78161,0,232.2792
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,59.40514,48.64669,30.54306,37.18899,37.18899,0,0,0,37.18899,159.7385,0,0,0,59.40514,39.1463,37.18899,0,0,141.8598,191.0844,20.25884,0,20.25884,304.6401,72.53321,0.1069263,40.90789,47.52412,0,250.4896
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,33.41619,41.62386,31.88725,0,0,0,0,0,0,0,0,0,0,33.41619,0,0,0,0,121.6009,209.3174,33.41619,0,33.41619,336.3415,80.08114,0.1068746,0,26.73295,0,242.7336
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,47.89391,47.65236,33.15054,67.3921,67.3921,20.25,0,7.39125,67.3921,71.06754,0,1.421085E-14,0,47.89391,49.62326,47.1421,0,0,88.18472,239.392,0,1.729354,-1.729354,334.5186,79.64712,0.1068746,74.13131,38.31513,81,287.2859
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,29.06435,42.96689,34.42628,0,0,64.25462,0,18.52442,0,0,0,0,0,29.06435,0,0,64.25462,61.04188,90.10622,237.6626,90.10622,0,90.10622,420.0009,100,0.1069142,0,23.25148,81,266.727
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.29813,41.35589,35.16061,0,0,0,-1,0,0,0,21.29813,0,0,21.29813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1069142,0,17.0385,0,340.0564
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,39.54688,47.38169,35.4282,51.60344,51.60344,0,0,0,51.60344,76.63612,7.105427E-15,0,0,39.54688,54.31941,51.60344,0,0,0,318.7582,0,14.77253,-14.77253,404.4292,96.29248,0.1069142,56.76378,31.6375,0,358.3051
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,25.90118,43.44185,35.80781,45.29703,45.29703,0,0,0,45.29703,57.18075,0,7.105427E-15,0,25.90118,47.68108,45.29703,0,0,16.41393,303.9857,0,21.7799,-21.7799,381.4712,90.82629,0.1069142,49.82673,20.72095,0,329.8869
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.987272,37.21262,35.51532,0,0,0,0,0,0,0,0,0,0,5.987272,0,0,0,0,40.61382,282.2058,5.987272,0,5.987272,387.1512,92.17867,0.106905,0,4.789818,0,288.1931
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.745828,34.95172,34.46362,25.13037,25.13037,0,0,0,25.13037,6.947084,0,0,0,1.745828,26.45302,25.13037,0,0,34.62654,287.5943,0,24.70719,-24.70719,361.1075,85.97781,0.106905,27.64341,1.396662,0,289.3401
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,33.53637,33.53637,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,62.07898,262.8871,0,47.76478,-47.76478,310.759,73.9901,0.106905,49.9142,0,0,262.8871
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,32.67759,32.67759,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,115.151,215.1224,0,1.209879,-1.209879,309.4837,73.68645,0.106905,1.264324,0,0,215.1224
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,31.713,31.713,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,116.4953,213.9125,0,22.17742,-22.17742,286.1067,68.1205,0.106905,23.1754,0,0,213.9125
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,30.85421,30.85421,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,141.1368,191.7351,0,6.787423,-6.787423,278.9521,66.41704,0.106905,7.092856,0,0,191.7351
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,30.22568,30.22568,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,148.6784,184.9476,0,32.20803,-32.20803,245.0019,58.33366,0.106905,33.65739,0,0,184.9476
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,29.7216,29.7216,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,184.4651,152.7396,0,14.58827,-14.58827,229.6245,54.67238,0.106905,15.24474,0,0,152.7396
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,29.24865,29.24865,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,200.6743,138.1514,0,0.6344528,-0.6344528,228.9557,54.51315,0.106905,0.6630032,0,0,138.1514
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,28.77569,28.77569,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,201.3793,137.5169,0,36.06526,-36.06526,190.9396,45.46172,0.106905,37.68819,0,0,137.5169
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,28.47698,28.47698,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,241.4518,101.4516,0,12.73854,-12.73854,177.512,42.26468,0.106905,13.31177,0,0,101.4516
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,28.17827,28.17827,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,255.6057,88.7131,0,16.63725,-16.63725,159.9748,38.08916,0.106905,17.38592,0,0,88.7131
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,27.9169,27.9169,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,274.0915,72.07586,0,28.85537,-28.85537,129.5586,30.84722,0.106905,30.15386,0,0,72.07586
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,27.74265,27.74265,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,306.153,43.22049,0,26.32559,-26.32559,101.809,24.24018,0.106905,27.51024,0,0,43.22049
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.48408,32.07886,27.54974,6.646585,6.646585,0,0,0,6.646585,248.0082,0,0,0,16.48408,6.996406,6.646585,0,0,335.4037,16.8949,9.487673,0,9.487673,110.8097,26.38322,0.1068903,7.311244,13.18726,0,33.37897
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,33.18717,37.464,28.04136,35.87885,35.87885,81,0,22.761,35.87885,92.49786,0,0,0,33.18717,0,0,45.12115,42.8651,325.916,25.4338,76.05226,0,76.05226,182.9593,43.56164,0.1070194,39.46673,26.54973,81,58.62097
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,61.30031,47.76764,29.19264,20.0097,20.0097,0,-1,0,20.0097,306.3529,0,0,0,61.30031,21.06285,20.0097,0,0,249.8638,93.88084,40.23746,0,40.23746,221.1319,52.65034,0.1069573,22.01067,49.04025,0,155.1811
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,58.91986,48.45815,30.52439,2.011888,2.011888,0,0,0,2.011888,2928.585,0,0,0,58.91986,2.117777,2.011888,0,0,209.6263,130.0946,56.80208,0,56.80208,275.019,65.4806,0.1068698,2.213077,47.13588,0,189.0144
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,83.584,59.20599,31.8748,54.55552,54.55552,0,0,0,54.55552,153.2091,0,0,0,83.584,57.42686,54.55552,0,0,152.8242,181.2164,26.15713,0,26.15713,299.8339,71.38888,0.1068295,60.01107,66.8672,0,264.8004
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,89.47634,63.21301,33.13187,13.93261,13.93261,0,0,0,13.93261,642.2081,0,0,0,89.47634,14.6659,13.93261,0,0,126.6671,204.7578,74.81043,0,74.81043,370.8053,88.2868,0.1067146,15.32587,71.58107,0,294.2342
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,76.23295,59.36169,34.40761,21.77094,21.77094,0,0,0,21.77094,350.1593,1.45952,0,0,76.23295,22.91677,21.77094,0,0,51.85666,272.0872,51.85666,0,51.85666,420.0009,100,0.106635,23.94803,60.98636,0,348.3202
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,76.52951,60.36682,35.14194,33.35923,33.35923,0,-1,0,33.35923,229.4103,41.41454,0,0,76.52951,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.106635,36.69515,61.22361,0,395.2877
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,58.14895,53.71222,35.39087,7.358097,7.358097,0,0,0,7.358097,790.2716,50.40358,0,0,58.14895,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.106635,8.093906,46.51916,0,376.9072
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,48.64667,50.81298,35.7767,75.96091,75.96091,20.25,0,7.39125,75.96091,64.04172,0,0,0,48.64667,58.64307,55.71091,0,0,0,318.7582,0,9.996394,-9.996394,409.4637,97.49117,0.106635,83.55701,38.91734,81,367.4049
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.62215,43.92102,35.45932,26.41158,26.41158,0,0,0,26.41158,108.3697,0,0,0,28.62215,27.80166,26.41158,0,0,11.10711,308.7618,0.8204933,0,0.8204933,410.2421,97.6765,0.1066337,29.05273,22.89772,0,337.384
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.52287,35.67775,34.40761,56.68465,56.68465,0,0,0,56.68465,7.979002,0,0,0,4.52287,59.66806,56.68465,0,0,10.28661,309.5003,0,55.14519,-55.14519,352.114,83.83649,0.1066337,62.35312,3.618296,0,314.0231
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,33.48037,33.48037,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,71.55904,254.3551,0,26.82531,-26.82531,323.8376,77.10404,0.1066337,28.03245,0,0,254.3551
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,32.6278,32.6278,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,101.3649,227.5298,0,26.00211,-26.00211,296.429,70.57819,0.1066337,27.1722,0,0,227.5298
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,31.68188,31.68188,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,130.2562,201.5277,0,22.18882,-22.18882,273.0399,65.00937,0.1066337,23.18732,0,0,201.5277
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,30.8231,30.8231,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,154.9104,179.3389,0,13.40297,-13.40297,258.9119,61.64558,0.1066337,14.0061,0,0,179.3389
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,30.20701,30.20701,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,169.8026,165.9359,0,10.78612,-10.78612,247.5424,58.93854,0.1066337,11.27149,0,0,165.9359
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,29.70293,29.70293,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,181.7872,155.1498,0,25.45256,-25.45256,220.713,52.55061,0.1066337,26.59792,0,0,155.1498
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,29.21131,29.21131,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,210.0678,129.6972,0,13.08733,-13.08733,206.9178,49.26604,0.1066337,13.67626,0,0,129.6972
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.6093,116.6099,0,0,0,206.9178,49.26604,0.1066337,0,0,0,116.6099
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,28.45831,28.45831,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,224.6093,116.6099,0,18.795,-18.795,187.1061,44.54898,0.1066337,19.64077,0,0,116.6099
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,28.17827,28.17827,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,245.4926,97.81487,0,32.30395,-32.30395,153.0547,36.44153,0.1066337,33.75763,0,0,97.81487
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,27.89823,27.89823,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,281.3859,65.51092,0,21.29806,-21.29806,130.6046,31.09628,0.1066337,22.25648,0,0,65.51092
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,27.72398,27.72398,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,305.0504,44.21286,0,4.493703,-4.493703,125.8678,29.96847,0.1066337,4.69592,0,0,44.21286
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.58723,32.94086,27.53107,0,0,0,0,0,0,0,0,0,0,19.58723,0,0,0,0,310.0434,39.71915,19.58723,0,19.58723,144.4499,34.39277,0.1066037,0,15.66978,0,59.30639
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,44.27783,40.86263,28.02269,42.65447,42.65447,0,0,0,42.65447,103.8059,0,0,0,44.27783,44.89944,42.65447,0,0,290.4562,57.34766,0,0.6216063,-0.6216063,143.7947,34.23676,0.1066037,46.91991,35.42227,0,101.6255
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,61.93196,47.96428,29.17397,60.29796,60.29796,0,-1,0,60.29796,102.7099,0,0,0.6709249,61.93196,63.47153,60.29796,0,0,291.1469,56.72606,0,1.539567,-1.539567,142.1718,33.85037,0.1066037,66.32775,49.54557,0,118.658
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,72.324,53.21857,30.50572,40.42746,40.42746,0,0,0,40.42746,178.8982,0,0,0,72.324,42.55522,40.42746,0,0,292.8575,55.18649,29.76878,0,29.76878,170.413,40.57444,0.1065581,44.4702,57.8592,0,127.5105
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,70.44105,54.10929,31.85613,20.90261,20.90261,0,0,0,20.90261,336.9964,0,0,0,70.44105,22.00275,20.90261,0,0,263.0887,81.97839,48.4383,0,48.4383,216.3656,51.51551,0.106484,22.99287,56.35284,0,152.4194
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,78.5623,58.71642,33.1132,64.37227,64.37227,81,0,22.761,64.37227,122.0437,0,0,0,78.5623,0,0,16.62773,15.79635,214.6504,125.5729,94.35865,0,94.35865,305.882,72.82892,0.1065848,70.80949,62.84984,81,204.1352
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,74.82521,58.79329,34.39516,8.383232,8.383232,56.24276,0,16.49742,8.383232,892.558,0,0,0,74.82521,0,0,47.85952,45.46655,120.2918,210.4957,120.2918,0,120.2918,420.0009,100,0.1065461,9.221555,59.86017,81,285.3209
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,82.59741,62.82223,35.12949,13.91725,13.91725,0,-1,0,13.91725,593.4896,67.94768,0,0,82.59741,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1065461,15.30897,66.07793,0,401.3556
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,50.62514,51.04375,35.3722,31.4561,31.4561,0,0,0,31.4561,160.9391,17.51347,0,0,50.62514,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1065461,34.6017,40.50012,0,369.3834
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,35.0515,46.27766,35.75803,24.57748,24.57748,0,0,0,24.57748,142.6163,9.180467,0,0,35.0515,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1065461,27.03523,28.0412,0,353.8097
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.26804,42.57279,35.45932,71.67152,71.67152,20.25,0,7.39125,71.67152,33.86009,0,0,0,24.26804,54.12791,51.42152,0,0,0,318.7582,0,29.85987,-29.85987,388.5258,92.50595,0.1065461,78.83867,19.41443,81,343.0263
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.407161,35.64501,34.40761,0,0,0,0,0,0,0,0,0,0,4.407161,0,0,0,0,33.17764,288.8983,4.407161,0,4.407161,392.7068,93.50143,0.1065394,0,3.525729,0,293.3055
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,33.48037,33.48037,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,28.77048,292.8648,0,28.21577,-28.21577,362.9647,86.42001,0.1065394,29.48548,0,0,292.8648
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,32.64025,32.64025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.12133,264.649,0,0,0,362.9647,86.42001,0.1065394,0,0,0,264.649
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,31.68188,31.68188,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,60.12133,264.649,0,31.62015,-31.62015,329.6342,78.48417,0.1065394,33.04306,0,0,264.649
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,30.8231,30.8231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.25484,233.0289,0,0,0,329.6342,78.48417,0.1065394,0,0,0,233.0289
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,30.19456,30.19456,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,95.25484,233.0289,0,18.22375,-18.22375,310.4247,73.91048,0.1065394,19.04382,0,0,233.0289
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,29.70293,29.70293,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,115.5035,214.8051,0,20.36446,-20.36446,288.9586,68.79953,0.1065394,21.28086,0,0,214.8051
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,29.22998,29.22998,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,138.1306,194.4407,0,25.89872,-25.89872,261.659,62.29963,0.1065394,27.06416,0,0,194.4407
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,28.75702,28.75702,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,166.907,168.5419,0,9.770117,-9.770117,251.3604,59.84758,0.1065394,10.20977,0,0,168.5419
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,28.47698,28.47698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.7627,158.7718,0,0,0,251.3604,59.84758,0.1065394,0,0,0,158.7718
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.7627,158.7718,0,0,0,251.3604,59.84758,0.1065394,0,0,0,158.7718
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,27.89823,27.89823,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,177.7627,158.7718,0,9.550313,-9.550313,241.2934,57.45071,0.1065394,9.980078,0,0,158.7718
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,27.72398,27.72398,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,188.3741,149.2215,0,4.737201,-4.737201,236.3,56.26179,0.1065394,4.950375,0,0,149.2215
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.204263,29.18782,27.5124,32.26182,32.26182,0,0,0,32.26182,19.23098,0,0,0,6.204263,33.95981,32.26182,0,0,193.6377,144.4843,0,27.75555,-27.75555,207.0431,49.29587,0.1065394,35.488,4.96341,0,150.6886
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.35746,30.84751,28.02269,10.46316,10.46316,0,0,0,10.46316,98.98979,0,0,0,10.35746,11.01385,10.46316,0,0,224.4772,116.7288,0,0.6563926,-0.6563926,206.3512,49.13113,0.1065394,11.50948,8.285968,0,127.0862
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.41035,35.44601,29.16152,0,0,0,-1,0,0,0,0,0,0,22.41035,0,0,0,0,225.2065,116.0724,22.41035,0,22.41035,227.6115,54.19311,0.1065052,0,17.92828,0,138.4827
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,36.48753,41.10249,30.50572,0,0,0,0,0,0,0,0,0,0,36.48753,0,0,0,0,202.7962,136.2417,36.48753,0,36.48753,262.2266,62.43478,0.1064497,0,29.19002,0,172.7292
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,46.31839,45.68583,31.83746,12.22552,12.22552,0,0,0,12.22552,378.8664,0,0,0,46.31839,12.86897,12.22552,0,0,166.3086,169.0805,33.44942,0,33.44942,293.9595,69.99022,0.1063988,13.44807,37.05471,0,215.3988
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,42.04437,45.66323,33.09454,0,0,0,0,0,0,0,0,0,0,42.04437,0,0,0,0,132.8592,199.1849,42.04437,0,42.04437,333.8463,79.48706,0.1063349,0,33.6355,0,241.2293
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,39.49432,46.22554,34.3765,0,0,0,0,0,0,0,0,0,0,39.49432,0,0,0,0,90.81484,237.0249,39.49432,0,39.49432,371.3139,88.4079,0.1062749,0,31.59546,0,276.5192
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,20.14847,40.95705,35.11082,15.8206,15.8206,0,-1,0,15.8206,127.3559,0,0,0,20.14847,16.65326,15.8206,0,0,51.32052,272.5698,3.495205,0,3.495205,374.6298,89.19739,0.1062696,17.40266,16.11878,0,292.7182
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.5168,43.17445,35.3722,33.73047,33.73047,0,0,0,33.73047,78.61378,0,7.105427E-15,0,26.5168,35.50576,33.73047,0,0,47.82532,275.7155,0,8.988957,-8.988957,365.1546,86.94139,0.1062696,37.10352,21.21344,0,302.2322
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.898611,38.27864,35.73936,63.61089,63.61089,20.25,0,7.39125,63.61089,13.98913,7.105427E-15,0,0,8.898611,45.64304,43.36089,0,0,57.81305,266.7265,0,36.74443,-36.74443,326.4225,77.7195,0.1062696,69.97197,7.118889,81,275.6251
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.94346,39.43574,35.4282,25.31031,25.31031,81,0,22.761,25.31031,55.09003,0,0,0,13.94346,0,0,55.68969,52.9052,98.64018,229.9821,66.84866,0,66.84866,389.8408,92.81904,0.1064119,27.84134,11.15477,81,243.9255
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.411776,35.33259,34.3765,26.51565,26.51565,0,0,0,26.51565,12.86703,0,0,0,3.411776,27.91121,26.51565,0,0,31.79152,290.1458,0,24.49943,-24.49943,364.0161,86.67033,0.1064119,29.16721,2.729421,0,293.5576
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,33.44925,33.44925,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,59.01311,265.6464,0,7.959939,-7.959939,355.6256,84.67258,0.1064119,8.318136,0,0,265.6464
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,32.60913,32.60913,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,67.85749,257.6865,0,6.355628,-6.355628,348.9261,83.07749,0.1064119,6.641632,0,0,257.6865
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,31.66322,31.66322,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,74.9193,251.3309,0,36.11792,-36.11792,310.8545,74.01283,0.1064119,37.74322,0,0,251.3309
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,30.80443,30.80443,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,115.0503,215.2129,0,17.45749,-17.45749,292.4527,69.63146,0.1064119,18.24308,0,0,215.2129
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,30.19456,30.19456,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,134.4475,197.7554,0,11.45096,-11.45096,280.3823,66.75757,0.1064119,11.96626,0,0,197.7554
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,29.68427,29.68427,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,147.1708,186.3045,0,38.36345,-38.36345,239.9437,57.12934,0.1064119,40.0898,0,0,186.3045
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,29.21131,29.21131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.7969,147.941,0,0,0,239.9437,57.12934,0.1064119,0,0,0,147.941
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,28.75702,28.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.7969,147.941,0,0,0,239.9437,57.12934,0.1064119,0,0,0,147.941
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,28.45831,28.45831,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,189.7969,147.941,0,31.80968,-31.80968,206.4134,49.14594,0.1064119,33.24112,0,0,147.941
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,28.17827,28.17827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.141,116.1314,0,0,0,206.4134,49.14594,0.1064119,0,0,0,116.1314
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,27.89823,27.89823,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,225.141,116.1314,0,1.049067,-1.049067,205.3075,48.88265,0.1064119,1.096274,0,0,116.1314
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,27.72398,27.72398,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,226.3066,115.0823,0,45.32769,-45.32769,157.528,37.50658,0.1064119,47.36744,0,0,115.0823
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.03363,30.79329,27.5124,37.91512,37.91512,0,0,0,37.91512,31.73834,0,7.105427E-15,0,12.03363,39.91065,37.91512,0,0,276.6707,69.75459,0,27.87702,-27.87702,128.143,30.51018,0.1064119,41.70663,9.626904,0,81.78822
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.35493,38.71076,28.02269,11.42126,11.42126,0,0,0,11.42126,327.0649,0,0,0,37.35493,12.02238,11.42126,0,0,307.6452,41.87757,25.33255,0,25.33255,152.1756,36.23221,0.1063734,12.56338,29.88394,0,79.23251
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,44.40686,42.12252,29.14285,52.47615,52.47615,0,-1,0,52.47615,84.62294,0,0,0,44.40686,55.23806,52.47615,0,0,282.3126,64.67687,0,10.83119,-10.83119,140.7585,33.51386,0.1063734,57.72377,35.52549,0,109.0837
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,60.8648,49.08894,30.48705,42.41109,42.41109,0,0,0,42.41109,143.5115,0,0,0,60.8648,44.64325,42.41109,0,0,294.3473,53.84568,16.22155,0,16.22155,156.1476,37.17793,0.1063488,46.6522,48.69184,0,114.7105
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,58.80236,49.90497,31.83746,12.17745,12.17745,0,0,0,12.17745,482.879,0,0,0,58.80236,12.81837,12.17745,0,0,278.1257,68.44508,45.98399,0,45.98399,199.7719,47.56463,0.1062792,13.3952,47.04189,0,127.2474
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,65.21432,53.63089,33.09454,35.25957,35.25957,0,0,0,35.25957,184.9549,0,0,0,65.21432,37.11534,35.25957,0,0,232.1417,109.8307,28.09898,0,28.09898,226.4289,53.91153,0.1062367,38.78553,52.17146,0,175.045
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,52.44942,50.56144,34.3765,74.37369,74.37369,20.25,0,7.39125,74.37369,70.52148,0,0,0,52.44942,56.9723,54.12369,0,0,204.0428,135.1198,0,4.522877,-4.522877,221.6614,52.77641,0.1062367,81.81106,41.95954,81,187.5692
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,61.49829,54.60308,35.11082,47.60876,47.60876,0,-1,0,47.60876,129.1743,0,0,0,61.49829,50.11448,47.60876,0,0,209.0682,130.5969,11.38381,0,11.38381,232.461,55.34774,0.1062194,52.36963,49.19863,0,192.0952
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,61.29706,54.80878,35.35353,32.10323,32.10323,0,0,0,32.10323,190.9374,0,0,0,61.29706,33.79287,32.10323,0,0,197.6844,140.8423,27.50419,0,27.50419,258.5537,61.56029,0.1061779,35.31355,49.03765,0,202.1394
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,41.46918,48.33261,35.72069,35.35835,35.35835,0,0,0,35.35835,117.2826,0,0,0,41.46918,37.21931,35.35835,0,0,170.1802,165.5961,4.249861,0,4.249861,262.5855,62.52024,0.1061715,38.89418,33.17534,0,207.0652
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,18.07124,40.66202,35.4282,2.877764,2.877764,0,0,0,2.877764,627.9611,0,0,0,18.07124,3.029225,2.877764,0,0,165.9303,169.4209,15.04201,0,15.04201,276.8556,65.91788,0.1061487,3.16554,14.45699,0,187.4922
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.336043,35.59354,34.3765,59.35794,59.35794,0,0,0,59.35794,7.304908,0,7.105427E-15,0,4.336043,62.48204,59.35794,0,0,150.8883,182.9588,0,58.146,-58.146,215.5644,51.32475,0.1061487,65.29373,3.468835,0,187.2948
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,33.43058,33.43058,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,215.495,124.8128,0,13.58643,-13.58643,201.243,47.91491,0.1061487,14.19782,0,0,124.8128
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,32.60913,32.60913,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,230.591,111.2263,0,13.72049,-13.72049,186.7803,44.47142,0.1061487,14.33791,0,0,111.2263
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,31.64455,31.64455,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,245.836,97.50583,0,23.82961,-23.82961,161.6617,38.49081,0.1061487,24.90194,0,0,97.50583
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,30.78576,30.78576,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,272.3133,73.67622,0,27.91213,-27.91213,132.2398,31.48559,0.1061487,29.16817,0,0,73.67622
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,30.19456,30.19456,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,303.3268,45.7641,0,13.75399,-13.75399,117.7418,28.0337,0.1061487,14.37292,0,0,45.7641
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,29.68427,29.68427,47.72482,30.4096,0,-1,0,30.4096,0,0,17.31521,22.08769,0,32.01011,30.4096,0,0,318.609,32.01011,0,32.01011,-32.01011,84.00017,20,0.1061487,52.4973,0,0,32.01011
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,29.21131,29.21131,41.89351,0,0,-1,0,0,0,0,41.89351,46.08286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061487,46.08286,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,28.75702,28.75702,15.42245,0,0,-1,0,0,0,0,15.42245,16.9647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061487,16.9647,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,28.47698,28.47698,19.41061,0,0,-1,0,0,0,0,19.41061,21.35167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061487,21.35167,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,28.17827,28.17827,44.47166,0,0,-1,0,0,0,0,44.47166,48.91883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061487,48.91883,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,27.89823,27.89823,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1062679,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,27.72398,27.72398,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1063806,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.65085,32.93973,27.5124,0,0,72.31579,0,20.56389,0,0,0,0,0,19.65085,0,0,72.31579,68.7,243.6343,99.48738,88.35085,0,88.35085,272.6861,64.92512,0.1064549,0,15.72068,81,119.1382
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,46.60019,41.59862,28.02269,28.4241,28.4241,81,0,22.761,28.4241,163.9461,0,0,0,46.60019,0,0,52.5759,49.94711,155.2834,179.0031,96.54729,0,96.54729,364.2789,86.73289,0.1065512,31.26651,37.28015,81,225.6033
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,55.56058,45.74175,29.12419,7.19158,7.19158,0,-1,0,7.19158,772.5782,0,0,0,55.56058,7.570085,7.19158,0,0,58.73612,265.8957,47.99049,0,47.99049,409.8066,97.57281,0.1064788,7.910738,44.44846,0,321.4563
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,78.85514,55.65826,30.48705,65.56667,65.56667,20.25,0,7.39125,65.56667,120.2671,20.40775,0,0,78.85514,47.70176,45.31667,0,0,10.74563,309.0872,10.74563,0,10.74563,420.0009,100,0.1064626,72.12334,63.08411,81,387.9423
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,74.54886,55.62947,31.83746,0,0,0,0,0,0,0,74.54886,0,0,74.54886,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064626,0,59.63909,0,393.3071
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,83.84181,60.8153,33.09454,5.890276,5.890276,0,0,0,5.890276,1423.394,77.64153,0,0,83.84181,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1064626,6.479304,67.07345,0,402.6
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,74.87863,58.79179,34.3765,4.28737,4.28737,0,0,0,4.28737,1746.493,70.36562,0,0,74.87863,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1064626,4.716107,59.90291,0,393.6369
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,63.07399,55.17995,35.11082,50.67619,50.67619,0,-1,0,50.67619,124.4647,9.73063,0,0,63.07399,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1064626,55.74381,50.45919,0,381.8322
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,56.94063,53.23759,35.35353,56.97773,56.97773,0,0,0,56.97773,99.93487,7.105427E-15,0,0,56.94063,59.97656,56.97773,0,0,0,318.7582,0,3.035937,-3.035937,416.8007,99.23806,0.1064626,62.67551,45.5525,0,375.6989
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,38.67423,47.41276,35.72069,15.47133,15.47133,0,0,0,15.47133,249.9736,19.01536,0,0,38.67423,16.28561,15.47133,0,0,3.373263,315.7223,3.373263,0,3.373263,420.0009,100,0.1064575,17.01846,30.93938,0,354.3965
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.66354,40.52076,35.40953,0,0,0,0,0,0,0,17.66354,0,0,17.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1064575,0,14.13083,0,336.4218
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.609296,35.3695,34.35783,11.55053,11.55053,0,0,0,11.55053,31.24789,0,1.776357E-15,0,3.609296,12.15845,11.55053,0,0,0,318.7582,0,8.549153,-8.549153,410.9892,97.85439,0.1064575,12.70558,2.887437,0,322.3675
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,33.43058,33.43058,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.49906,310.2091,0,6.160401,-6.160401,404.4956,96.30829,0.1064575,6.437619,0,0,310.2091
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.34395,304.0487,0,0,0,404.4956,96.30829,0.1064575,0,0,0,304.0487
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,31.60721,31.60721,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.34395,304.0487,0,6.200449,-6.200449,397.9597,94.75214,0.1064575,6.479469,0,0,304.0487
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,30.75464,30.75464,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.23334,297.8482,0,10.23084,-10.23084,387.1755,92.18446,0.1064575,10.69123,0,0,297.8482
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,30.15722,30.15722,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.60094,287.6174,0,21.28499,-21.28499,364.7392,86.84248,0.1064575,22.24282,0,0,287.6174
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,29.6656,29.6656,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.25093,266.3324,0,41.01576,-41.01576,321.5048,76.5486,0.1064575,42.86147,0,0,266.3324
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,29.17397,29.17397,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.824,225.3166,0,23.94551,-23.94551,296.264,70.53889,0.1064575,25.02306,0,0,225.3166
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,28.73835,28.73835,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.4301,201.3711,0,6.015042,-6.015042,289.9236,69.02928,0.1064575,6.285719,0,0,201.3711
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,28.43964,28.43964,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.1135,195.3561,0,27.49868,-27.49868,260.9374,62.12783,0.1064575,28.73612,0,0,195.3561
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,28.1596,28.1596,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.6676,167.8574,0,11.31637,-11.31637,249.0089,59.28772,0.1064575,11.8256,0,0,167.8574
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.87956,27.87956,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.2413,156.541,0,21.80252,-21.80252,226.027,53.81585,0.1064575,22.78363,0,0,156.541
