Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,27.70531,27.70531,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.4663,134.7385,0,8.144214,-8.144214,217.4423,51.77187,0.1064575,8.510703,0,0,134.7385
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.47112,31.45488,27.49373,41.81172,41.81172,0,0,0,41.81172,34.61021,0,7.105427E-15,0,14.47112,44.01234,41.81172,0,0,213.5155,126.5943,0,29.54121,-29.54121,186.3031,44.35779,0.1064575,45.99289,11.5769,0,141.0654
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.30295,31.93035,28.00402,17.07118,17.07118,0,0,0,17.07118,83.78421,0,0,0,14.30295,17.96966,17.07118,0,0,246.3391,97.05309,0,3.666709,-3.666709,182.438,43.43755,0.1064575,18.7783,11.44236,0,111.356
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.49515,33.13224,29.12419,40.06491,40.06491,0,-1,0,40.06491,36.17916,0,7.105427E-15,0,14.49515,42.17359,40.06491,0,0,250.4132,93.38638,0,27.67844,-27.67844,153.2624,36.49098,0.1064575,44.0714,11.59612,0,107.8815
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,51.76063,45.99306,30.48705,33.29953,33.29953,0,0,0,33.29953,155.4395,0,0,0,51.76063,35.05214,33.29953,0,0,281.167,65.70794,16.70849,0,16.70849,169.1135,40.26503,0.1064324,36.62949,41.4085,0,117.4686
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,53.62241,48.12341,31.83746,31.11189,31.11189,0,0,0,31.11189,172.3534,0,0,0,53.62241,32.74936,31.11189,0,0,264.4585,80.74557,20.87304,0,20.87304,188.9154,44.97976,0.1064009,34.22308,42.89793,0,134.368
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,58.40168,51.19091,33.09454,20.80181,20.80181,0,0,0,20.80181,280.7529,0,0,0,58.40168,21.89664,20.80181,0,0,243.5854,99.53132,36.50505,0,36.50505,223.5471,53.2254,0.106346,22.88199,46.72135,0,157.933
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,76.01446,59.26046,34.39516,16.57012,16.57012,0,0,0,16.57012,458.7443,0,0,0,76.01446,17.44223,16.57012,0,0,207.0804,132.3859,58.57223,0,58.57223,279.1136,66.45549,0.106258,18.22713,60.81157,0,208.4003
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.21459,43.42586,35.11082,9.799058,9.799058,0,-1,0,9.799058,287.9317,0,0,0,28.21459,10.3148,9.799058,0,0,148.5082,185.1009,17.89979,0,17.89979,296.0948,70.49863,0.1062312,10.77896,22.57167,0,213.3155
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.80681,38.73216,35.35353,102.1797,102.1797,33.47966,0,10.73835,102.1797,11.55495,0,1.421085E-14,0,11.80681,72.31579,68.7,0,0,130.6084,201.2107,0,60.50898,-60.50898,232.3128,55.31246,0.1062312,112.3976,9.44545,81,213.0175
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,16.0771,40.36842,35.72069,87.61714,87.61714,81,0,22.761,87.61714,18.34926,0,0,0,16.0771,6.965408,6.617138,0,0,197.8406,140.7017,9.111687,0,9.111687,240.9569,57.37057,0.1062519,96.37885,12.86168,81,156.7788
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.33776,40.42343,35.40953,16.31285,16.31285,81,0,22.761,16.31285,106.2828,0,0,0,17.33776,0,0,64.68714,61.45279,188.7289,148.9022,78.79054,0,78.79054,315.7042,75.16751,0.1063747,17.94414,13.8702,81,166.24
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.114722,35.51218,34.35783,28.15929,28.15929,81,0,22.761,28.15929,14.61231,0,0,0,4.114722,0,0,52.84071,50.19867,109.9384,219.8137,54.31339,0,54.31339,367.2304,87.43563,0.1065181,30.97522,3.291778,81,223.9284
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,33.41191,33.41191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.62496,268.6958,0,0,0,367.2304,87.43563,0.1065181,0,0,0,268.6958
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,32.55312,32.55312,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,55.62496,268.6958,0,42.4753,-42.4753,322.4575,76.77544,0.1065181,44.38668,0,0,268.6958
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,31.59476,31.59476,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,102.8197,226.2205,0,72.31579,-72.31579,246.2299,58.62606,0.1065181,82.68775,0,0,226.2205
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,30.73597,30.73597,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,183.1706,153.9047,0,18.63058,-18.63058,226.5916,53.95027,0.1065181,19.46896,0,0,153.9047
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.13855,30.13855,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,203.8713,135.2741,0,26.38015,-26.38015,198.7845,47.32954,0.1065181,27.56725,0,0,135.2741
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,29.64693,29.64693,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,233.1825,108.8939,0,49.99377,-49.99377,146.0864,34.78241,0.1065181,52.24348,0,0,108.8939
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.17397,29.17397,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,288.7312,58.90018,0,13.53915,-13.53915,131.8149,31.38444,0.1065181,14.14841,0,0,58.90018
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,28.73835,28.73835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.7747,45.36103,0,0,0,131.8149,31.38444,0.1065181,0,0,0,45.36103
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,28.43964,28.43964,39.17992,39.17992,0,-1,0,39.17992,0,0,0,0.004934692,0,41.24202,39.17992,0,0,303.7747,45.36103,0,41.24202,-41.24202,88.34198,21.03376,0.1065181,43.09791,0,0,45.36103
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,28.1596,28.1596,16.84409,3.913057,0,-1,0,3.913057,0,0,12.93103,14.61544,0,4.119008,3.913057,0,0,349.5991,4.119008,0,4.119008,-4.119008,84.00017,20,0.1065181,18.5285,0,0,4.119008
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.86089,27.86089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065181,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,27.70531,27.70531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065181,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.00349,30.48829,27.49373,70.37093,70.37093,81,0,22.761,70.37093,15.63642,0,0,0,11.00349,0,0,10.62907,10.09762,354.1758,0,21.10111,0,21.10111,104.0184,24.76625,0.1065699,77.40802,8.802794,81,11.00349
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.57637,33.73301,28.02269,19.24736,19.24736,81,0,22.761,19.24736,106.9049,0,0,0,20.57637,0,0,61.75264,58.665,333.0747,18.991,79.24137,0,79.24137,179.1934,42.66501,0.1066915,21.1721,16.46109,81,39.56737
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.73246,38.49586,29.14285,44.65429,44.65429,0,-1,0,44.65429,73.30196,0,7.105427E-15,0,32.73246,47.00451,44.65429,0,0,253.8333,90.30824,0,14.27205,-14.27205,164.1494,39.0831,0.1066915,49.11972,26.18597,0,123.0407
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,54.0638,46.80513,30.52439,19.49692,19.49692,0,0,0,19.49692,277.2941,0,0,0,54.0638,20.52307,19.49692,0,0,269.6912,76.03619,33.54073,0,33.54073,195.9689,46.65916,0.1066411,21.44661,43.25104,0,130.1
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,49.38361,46.73991,31.8748,59.73156,59.73156,0,0,0,59.73156,82.67592,0,0,0,49.38361,62.87532,59.73156,0,0,236.1504,106.2228,0,13.49171,-13.49171,181.7474,43.2731,0.1066411,65.70471,39.50689,0,155.6065
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,49.45352,48.15471,33.13187,28.07421,28.07421,0,0,0,28.07421,176.1528,0,0,0,49.45352,29.55181,28.07421,0,0,251.1412,92.73114,19.90172,0,19.90172,200.6278,47.76843,0.1066113,30.88164,39.56282,0,142.1847
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,58.60429,52.77664,34.42628,30.6886,30.6886,0,0,0,30.6886,190.9644,0,0,0,58.60429,32.30379,30.6886,0,0,231.2395,110.6427,26.3005,0,26.3005,225.5786,53.7091,0.1065718,33.75746,46.88343,0,169.247
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,64.99255,55.92545,35.14194,64.47544,64.47544,0,-1,0,64.47544,100.802,0,0,2.222983,64.99255,67.86888,64.47544,0,0,204.939,134.3131,0,2.876331,-2.876331,222.5467,52.98721,0.1065718,70.92298,51.99404,0,199.3057
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,47.61554,50.03342,35.39087,27.35479,27.35479,0,0,0,27.35479,174.0666,0,0,0,47.61554,28.79451,27.35479,0,0,208.1349,131.4368,18.82103,0,18.82103,240.4019,57.23844,0.1065436,30.09027,38.09243,0,179.0524
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.68622,42.68731,35.73936,0,0,0,0,0,0,0,0,0,0,23.68622,0,0,0,0,189.3139,148.3757,23.68622,0,23.68622,262.8727,62.5886,0.1065082,0,18.94897,0,172.062
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.36949,39.26674,35.4282,30.57266,30.57266,0,0,0,30.57266,43.73019,0,3.552714E-15,0,13.36949,32.18175,30.57266,0,0,165.6277,169.6933,0,18.81227,-18.81227,243.0428,57.86721,0.1065082,33.62993,10.69559,0,183.0628
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.356669,35.29828,34.35783,22.31883,22.31883,0,0,0,22.31883,15.03963,0,0,0,3.356669,23.49351,22.31883,0,0,186.5302,150.8811,0,20.13684,-20.13684,221.8167,52.81339,0.1065082,24.55071,2.685335,0,154.2377
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,33.41191,33.41191,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,208.9044,130.7442,0,41.77537,-41.77537,177.7816,42.32886,0.1065082,43.65526,0,0,130.7442
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,32.53445,32.53445,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,255.3215,88.96886,0,40.05269,-40.05269,135.5623,32.27668,0.1065082,41.85506,0,0,88.96886
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,31.57609,31.57609,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,299.8245,48.91617,0,37.9045,-37.9045,95.60749,22.76364,0.1065082,39.6102,0,0,48.91617
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,30.7173,30.7173,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,341.9406,11.01167,0,5.6279,-5.6279,89.67516,21.35119,0.1065082,5.881155,0,0,11.01167
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,30.11988,30.11988,4.819404,4.819404,0,-1,0,4.819404,0,0,0,0.1867596,0,5.073057,4.819404,0,0,348.1938,5.383773,0,5.073057,-5.073057,84.32769,20.07798,0.1065082,5.301344,0,0,5.383773
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,29.64693,29.64693,22.87313,0.2951808,0,-1,0,0.2951808,0,0,22.57795,24.86526,0,0.3107166,0.2951808,0,0,353.8306,0.3107166,0,0.3107166,-0.3107166,84.00017,20,0.1065082,25.16044,0,0,0.3107166
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,29.16152,29.16152,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065082,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,28.73835,28.73835,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065082,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,28.43964,28.43964,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065082,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,28.1596,28.1596,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065082,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.86089,27.86089,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1066327,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,27.70531,27.70531,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1067352,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.55605,31.49782,27.5124,27.58422,27.58422,81,0,22.761,27.58422,52.76947,0,0,0,14.55605,0,0,53.41578,50.745,216.7758,123.66,65.30104,0,65.30104,276.2993,65.78541,0.1068768,30.34264,11.64484,81,138.216
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,34.2619,37.76879,28.02269,24.81789,24.81789,81,0,22.761,24.81789,138.0532,0,0,0,34.2619,0,0,56.18211,53.373,151.4748,182.4309,87.6349,0,87.6349,359.437,85.58007,0.1069847,27.29968,27.40952,81,216.6928
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,59.6808,47.15576,29.14285,0,0,0,-1,0,0,0,0,0,0,59.6808,0,0,0,0,63.83987,261.3023,59.6808,0,59.6808,416.0552,99.06056,0.1068955,0,47.74464,0,320.9832
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,82.58322,57.15313,30.52439,44.21872,44.21872,0,0,0,44.21872,186.7608,31.87814,0,0,82.58322,46.54602,44.21872,0,0,4.159064,315.0151,4.159064,0,4.159064,420.0009,100,0.1068892,48.64059,66.06658,0,397.5983
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,93.2212,63.2314,31.88725,2.88473,2.88473,0,0,0,2.88473,3231.54,90.18464,0,0,93.2212,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1068892,3.173203,74.57696,0,411.9794
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,94.17087,65.27205,33.15054,35.33255,35.33255,0,0,0,35.33255,266.5272,56.97871,0,0,94.17087,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1068892,38.86581,75.33669,0,412.9291
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,96.63912,68.04898,34.42628,15.69809,15.69809,0,0,0,15.69809,615.6105,80.11481,0,0,96.63912,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1068892,17.2679,77.31129,0,415.3973
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,88.33543,65.29697,35.16061,47.70924,47.70924,0,-1,0,47.70924,185.1537,38.11517,0,0,88.33543,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1068892,52.48017,70.66834,0,407.0937
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,75.84068,60.41582,35.40953,52.98373,52.98373,0,0,0,52.98373,143.1396,20.06833,0,0,75.84068,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1068892,58.2821,60.67255,0,394.5989
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,52.14862,52.00364,35.75803,3.785007,3.785007,0,0,0,3.785007,1377.768,48.1644,0,0,52.14862,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1068892,4.163507,41.71889,0,370.9069
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.75479,41.18068,35.44065,59.04846,59.04846,0,0,0,59.04846,33.45521,0,0,0,19.75479,62.15627,59.04846,0,0,0,318.7582,0,42.40149,-42.40149,375.3058,89.35833,0.1068892,64.9533,15.80383,0,338.513
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.264619,35.29112,34.3765,67.69714,67.69714,20.25,0,7.39125,67.69714,4.822387,0,0,0,3.264619,49.94436,47.44715,0,0,47.11276,276.3568,0,46.67974,-46.67974,326.101,77.64294,0.1068892,74.46686,2.611695,81,279.6214
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,33.43058,33.43058,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,98.97915,229.677,0,50.1584,-50.1584,273.2294,65.05448,0.1068892,52.41553,0,0,229.677
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,32.53445,32.53445,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,154.7107,179.5186,0,18.90597,-18.90597,253.3007,60.30958,0.1068892,19.75674,0,0,179.5186
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,31.57609,31.57609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7173,160.6126,0,0,0,253.3007,60.30958,0.1068892,0,0,0,160.6126
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,30.69863,30.69863,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,175.7173,160.6126,0,8.96407,-8.96407,243.8518,58.05983,0.1068892,9.367454,0,0,160.6126
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,30.08877,30.08877,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,185.6774,151.6485,0,7.801401,-7.801401,235.6284,56.10188,0.1068892,8.152464,0,0,151.6485
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,29.61581,29.61581,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,194.3456,143.8472,0,24.7295,-24.7295,209.5612,49.89542,0.1068892,25.84233,0,0,143.8472
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,29.14285,29.14285,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,221.8229,119.1177,0,21.26405,-21.26405,187.1469,44.5587,0.1068892,22.22093,0,0,119.1177
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,28.73835,28.73835,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,245.4496,97.85361,0,12.93684,-12.93684,173.5103,41.31189,0.1068892,13.519,0,0,97.85361
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,28.43964,28.43964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.8239,84.91676,0,0,0,173.5103,41.31189,0.1068892,0,0,0,84.91676
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,28.1596,28.1596,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,259.8239,84.91676,0,48.91865,-48.91865,121.9455,29.03459,0.1068892,51.11998,0,0,84.91676
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.86089,27.86089,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,314.1779,35.99812,0,14.03035,-14.03035,107.1562,25.51333,0.1068892,14.66172,0,0,35.99812
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,27.72398,27.72398,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,329.7672,21.96776,0,2.994803,-2.994803,103.9994,24.76172,0.1068892,25.40457,0,81,21.96776
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.8128,30.45447,27.5124,26.93072,26.93072,81,0,22.761,26.93072,40.15044,0,0,0,10.8128,0,0,54.06928,51.36581,333.0947,18.97296,62.17862,0,62.17862,162.9872,38.80641,0.107035,29.62379,8.650244,81,29.78576
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.07814,32.48215,28.05381,4.681004,4.681004,76.9968,0,21.74819,4.681004,343.4764,0,0,0,16.07814,0,0,72.31579,68.7,270.9161,74.93372,84.77814,0,84.77814,243.4149,57.9558,0.1071309,5.149105,12.86252,81,91.01186
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,34.15163,38.96067,29.17397,0,0,0,-1,0,0,0,0,0,0,34.15163,0,0,0,0,186.138,151.234,34.15163,0,34.15163,275.8139,65.66985,0.1070799,0,27.3213,0,185.3857
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.901,38.24916,30.57417,46.1475,46.1475,0,0,0,46.1475,58.29352,0,0,0,26.901,48.57631,46.1475,0,0,151.9863,181.9705,0,21.67531,-21.67531,252.9661,60.22991,0.1070799,50.76225,21.5208,0,208.8715
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,42.59651,44.58998,31.94326,22.78106,22.78106,0,0,0,22.78106,186.9821,0,0,0,42.59651,23.98007,22.78106,0,0,176.07,160.2952,18.61644,0,18.61644,270.6273,64.43493,0.1070521,25.05917,34.07721,0,202.8917
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,40.73604,45.37405,33.219,35.03469,35.03469,0,0,0,35.03469,116.2735,0,0,0,40.73604,36.87862,35.03469,0,0,157.4536,177.05,3.857424,0,3.857424,274.2867,65.30624,0.1070464,38.53815,32.58883,0,217.786
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.78058,38.43083,34.49474,5.426258,5.426258,0,0,0,5.426258,253.9611,0,0,0,13.78058,5.711851,5.426258,0,0,153.5962,180.5217,8.068731,0,8.068731,281.9414,67.12877,0.1070343,5.968884,11.02447,0,194.3023
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.254718,36.70157,35.21662,42.4992,42.4992,0,-1,0,42.4992,12.36428,0,7.105427E-15,0,5.254718,44.736,42.4992,0,0,145.5274,187.7835,0,39.48128,-39.48128,240.3245,57.22,0.1070343,46.74911,4.203774,0,193.0383
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.35157,40.49823,35.47799,16.24533,16.24533,0,0,0,16.24533,106.8096,0,0,0,17.35157,17.10035,16.24533,0,0,189.3955,148.3023,0.2512217,0,0.2512217,240.5628,57.27674,0.1070339,17.86987,13.88126,0,165.6538
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.56156,43.07371,35.85137,0,0,0,0,0,0,0,0,0,0,24.56156,0,0,0,0,189.1443,148.5284,24.56156,0,24.56156,263.864,62.82462,0.1069973,0,19.64925,0,173.0899
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.48455,40.87603,35.51532,52.82075,52.82075,0,0,0,52.82075,34.99486,0,7.105427E-15,0,18.48455,55.60079,52.82075,0,0,164.5827,170.6338,0,37.11624,-37.11624,224.74,53.50941,0.1069973,58.10282,14.78764,0,189.1183
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.955349,35.55488,34.44495,25.75865,25.75865,0,0,0,25.75865,15.35542,0,3.552714E-15,0,3.955349,27.11437,25.75865,0,0,205.823,133.5175,0,23.15902,-23.15902,200.3282,47.69711,0.1069973,28.33451,3.164279,0,137.4729
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,33.48037,33.48037,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,231.5553,110.3585,0,52.2308,-52.2308,145.2721,34.58854,0.1069973,54.58119,0,0,110.3585
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,32.57179,32.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.5895,58.1277,0,0,0,145.2721,34.58854,0.1069973,0,0,0,58.1277
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,31.59476,31.59476,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,289.5895,58.1277,0,12.40222,-12.40222,132.1991,31.4759,0.1069973,12.96031,0,0,58.1277
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,30.69863,30.69863,54.23389,43.43921,0,-1,0,43.43921,0,0,10.79467,16.21806,0,45.72549,43.43921,0,0,303.3697,45.72549,0,45.72549,-45.72549,84.00017,20,0.1069973,59.65728,0,0,45.72549
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.10744,30.10744,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069973,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,29.63448,29.63448,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069973,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,29.14285,29.14285,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069973,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,28.73835,28.73835,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069973,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,28.45831,28.45831,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069973,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,28.1596,28.1596,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069973,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.86089,27.86089,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1071288,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,27.72398,27.72398,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1072284,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.93857,33.04124,27.53107,10.19639,10.19639,81,0,22.761,10.19639,195.5453,0,0,0,19.93857,0,0,70.8036,67.26343,247.5375,95.97449,87.202,0,87.202,267.8932,63.78398,0.1073358,11.21603,15.95086,81,115.9131
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,42.61957,40.37524,28.05381,41.02812,41.02812,81,0,22.761,41.02812,103.8789,0,0,0,42.61957,0,0,39.97188,37.97329,160.3355,174.4563,80.59285,0,80.59285,344.3503,81.98801,0.1074528,45.13093,34.09565,81,217.0759
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,65.80418,49.33662,29.19264,2.090213,2.090213,0,-1,0,2.090213,3148.205,0,0,0,65.80418,2.200224,2.090213,0,0,79.74263,246.9899,63.60395,0,63.60395,404.6903,96.35465,0.107358,2.299234,52.64334,0,312.794
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,81.20871,56.69775,30.59284,0,0,0,0,0,0,0,65.07003,0,0,81.20871,0,0,0,0,16.13868,304.2334,16.13868,0,16.13868,420.0009,100,0.107334,0,64.96696,0,385.4421
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,78.49517,57.29723,31.96193,20.79474,20.79474,0,0,0,20.79474,377.4761,56.60597,0,0,78.49517,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.107334,22.87422,62.79614,0,397.2534
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,92.28468,64.58123,33.25634,66.35017,66.35017,20.25,0,7.39125,66.35017,139.0873,43.75819,0,0,92.28468,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.107334,72.98518,73.82774,81,411.0429
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,89.80531,65.15858,34.55074,0,0,0,0,0,0,0,89.80531,0,0,89.80531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107334,0,71.84425,0,408.5635
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,73.19299,59.17628,35.24773,0,0,0,-1,0,0,0,73.19299,0,0,73.19299,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107334,0,58.55439,0,391.9512
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,39.58494,47.48859,35.51532,0,0,0,0,0,0,0,39.58494,0,0,39.58494,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.107334,0,31.66795,0,358.3432
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,35.57356,46.57954,35.88249,18.12457,18.12457,0,0,0,18.12457,196.2725,16.49506,0,0,35.57356,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.107334,19.93703,28.45885,0,354.3318
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.46642,39.14158,35.56511,7.694574,7.694574,0,0,0,7.694574,162.0157,4.366866,0,0,12.46642,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.107334,8.464031,9.973134,0,331.2246
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.768419,35.52087,34.46362,76.58162,76.58162,20.25,0,7.39125,76.58162,4.920787,0,0,0,3.768419,59.29644,56.33162,0,0,0,318.7582,0,55.52802,-55.52802,361.4692,86.06391,0.107334,84.23978,3.014735,81,322.5266
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,33.48037,33.48037,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,61.6978,263.2302,0,48.93847,-48.93847,309.8835,73.78164,0.107334,51.14069,0,0,263.2302
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,32.55312,32.55312,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.0739,214.2917,0,49.47922,-49.47922,257.7278,61.36364,0.107334,51.70578,0,0,214.2917
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,31.57609,31.57609,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.0508,164.8125,0,43.54405,-43.54405,211.8284,50.43522,0.107334,45.50353,0,0,164.8125
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,30.67996,30.67996,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.4331,121.2685,0,19.89714,-19.89714,190.8549,45.44156,0.107334,20.79251,0,0,121.2685
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,30.08877,30.08877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.541,101.3713,0,0,0,190.8549,45.44156,0.107334,0,0,0,101.3713
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,29.63448,29.63448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.541,101.3713,0,0,0,190.8549,45.44156,0.107334,0,0,0,101.3713
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,29.14285,29.14285,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.541,101.3713,0,19.56911,-19.56911,170.2273,40.53022,0.107334,20.44973,0,0,101.3713
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,28.75702,28.75702,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.2845,81.80222,0,42.26572,-42.26572,125.6753,29.92263,0.107334,44.16767,0,0,81.80222
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,28.45831,28.45831,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.2464,39.5365,0,27.7882,-27.7882,96.38397,22.94852,0.107334,29.03867,0,0,39.5365
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,28.1596,28.1596,31.75523,11.16089,0,-1,0,11.16089,0,0,20.59434,23.76986,0,11.74831,11.16089,0,0,341.1221,11.74831,0,11.74831,-11.74831,84.00017,20,0.107334,34.93075,0,0,11.74831
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.87956,27.87956,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.107471,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,27.74265,27.74265,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1075484,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.378544,28.45815,27.54974,4.919581,4.919581,77.23537,0,21.80855,4.919581,68.67543,0,0,0,3.378544,0,0,72.31579,68.7,257.5503,86.96296,72.07854,0,72.07854,244.0469,58.10629,0.1076628,5.411539,2.702835,81,90.34151
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.955705,29.68555,28.07248,8.96653,8.96653,81,0,22.761,8.96653,66.42152,0,0,0,5.955705,0,0,72.03347,68.43179,185.4718,151.8336,74.3875,0,74.3875,314.6171,74.90868,0.1077881,9.863183,4.764564,81,157.7894
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.33568,32.87434,29.19264,17.36462,17.36462,0,-1,0,17.36462,76.79796,0,0,0,13.33568,18.27855,17.36462,0,0,111.0843,218.7824,0,4.942875,-4.942875,309.4068,73.66814,0.1077881,19.10109,10.66854,0,232.1181
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.4267,33.50104,30.61151,26.35493,26.35493,0,0,0,26.35493,39.5626,0,3.552714E-15,0,10.4267,27.74203,26.35493,0,0,116.5763,213.8395,0,17.31533,-17.31533,291.1548,69.32245,0.1077881,28.99042,8.341357,0,224.2662
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.634225,33.8353,31.99304,0,0,0,0,0,0,0,0,0,0,6.634225,0,0,0,0,135.8156,196.5242,6.634225,0,6.634225,297.4486,70.82096,0.1077783,0,5.30738,0,203.1584
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.46246,37.39187,33.28745,0,0,0,0,0,0,0,0,0,0,14.46246,0,0,0,0,129.1814,202.495,14.46246,0,14.46246,311.1689,74.08769,0.1077567,0,11.56997,0,216.9575
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,37.92441,45.93899,34.58186,17.5331,17.5331,0,0,0,17.5331,216.3017,0,0,0,37.92441,18.4559,17.5331,0,0,114.7189,215.5112,19.46851,0,19.46851,329.6384,78.48517,0.1077277,19.28642,30.33953,0,253.4356
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,27.20168,43.31462,35.30374,20.42271,20.42271,0,-1,0,20.42271,133.1933,0,0,0,27.20168,21.49759,20.42271,0,0,95.2504,233.0329,5.704093,0,5.704093,335.0497,79.77359,0.1077193,22.46498,21.76135,0,260.2346
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.29417,39.95648,35.54644,77.73674,77.73674,20.25,0,7.39125,77.73674,19.67432,0,1.421085E-14,0,15.29417,60.51236,57.48674,0,0,89.5463,238.1665,0,45.21819,-45.21819,287.3856,68.42501,0.1077193,85.51041,12.23534,81,253.4607
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.96887,39.35183,35.9136,31.54328,31.54328,81,0,22.761,31.54328,37.94427,0,0,0,11.96887,0,0,49.45672,46.98388,139.7887,192.9484,58.95275,0,58.95275,343.3131,81.74105,0.1078673,34.69761,9.575096,81,204.9172
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.36719,39.40632,35.56511,18.68519,18.68519,0,0,0,18.68519,71.53898,0,0,0,13.36719,19.66862,18.68519,0,0,80.83598,246.0058,0,6.301427,-6.301427,336.6708,80.15955,0.1078673,20.55371,10.69376,0,259.373
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.763938,35.51961,34.46362,56.68181,56.68181,0,0,0,56.68181,6.64047,0,7.105427E-15,0,3.763938,59.66506,56.68181,0,0,87.83756,239.7044,0,55.90112,-55.90112,277.7458,66.12983,0.1078673,62.34999,3.011151,0,243.4684
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,33.48037,33.48037,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,149.9499,183.8033,0,12.69644,-12.69644,264.3626,62.94336,0.1078673,13.26779,0,0,183.8033
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,32.57179,32.57179,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,164.0571,171.1069,0,22.88577,-22.88577,240.2389,57.19963,0.1078673,23.91562,0,0,171.1069
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,31.57609,31.57609,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,189.4857,148.2211,0,37.30345,-37.30345,200.9176,47.83743,0.1078673,38.98211,0,0,148.2211
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.934,110.9176,0,0,0,200.9176,47.83743,0.1078673,0,0,0,110.9176
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,30.08877,30.08877,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,230.934,110.9176,0,20.0269,-20.0269,179.8074,42.8112,0.1078673,20.92811,0,0,110.9176
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,29.63448,29.63448,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,253.1861,90.89073,0,56.83259,-56.83259,119.9006,28.5477,0.1078673,59.39006,0,0,90.89073
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,29.16152,29.16152,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,316.3334,34.05814,0,7.384845,-7.384845,112.1163,26.6943,0.1078673,7.717163,0,0,34.05814
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.77569,28.77569,34.31843,25.33963,0,-1,0,25.33963,0,0,8.978797,12.41064,0,26.6733,25.33963,0,0,324.5388,26.6733,0,26.6733,-26.6733,84.00017,20,0.1078673,37.75027,0,0,26.6733
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,28.47698,28.47698,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078673,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,28.17827,28.17827,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078673,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.89823,27.89823,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1080017,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.76132,27.76132,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1081011,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.921841,27.81532,27.56841,24.57924,24.57924,81,0,22.761,24.57924,3.750487,0,0,0,0.921841,0,0,56.42076,53.59972,217.5345,122.9772,54.52156,0,54.52156,265.3532,63.17921,0.1082417,27.03716,0.7374728,81,123.8991
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.078629,30.56297,28.09115,39.66845,39.66845,81,0,22.761,39.66845,22.88627,0,0,0,9.078629,0,0,41.33155,39.26497,163.0129,172.0466,48.3436,0,48.3436,311.216,74.0989,0.1083629,43.6353,7.262904,81,181.1253
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.301227,31.50291,29.22998,39.15752,39.15752,0,-1,0,39.15752,21.19957,0,0,0,8.301227,41.21844,39.15752,0,0,114.6693,215.5559,0,32.91721,-32.91721,276.5182,65.83754,0.1083629,43.07327,6.640982,0,223.8571
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.97116,37.75135,30.64885,22.91892,22.91892,0,0,0,22.91892,108.9544,0,0,0,24.97116,24.12518,22.91892,0,0,151.244,182.6387,0.8459826,0,0.8459826,277.3208,66.02863,0.1083616,25.21081,19.97693,0,207.6098
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.88808,37.99932,32.04905,48.58831,48.58831,0,0,0,48.58831,42.98993,0,7.105427E-15,0,20.88808,51.1456,48.58831,0,0,150.398,183.4,0,30.25751,-30.25751,245.4266,58.43478,0.1083616,53.44715,16.71047,0,204.2881
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.340401,35.11792,33.34346,0,0,0,0,0,0,0,0,0,0,6.340401,0,0,0,0,184.0174,153.1425,6.340401,0,6.340401,251.4416,59.86693,0.1083522,0,5.07232,0,159.4829
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,19.06676,40.14209,34.63787,10.34,10.34,0,0,0,10.34,184.3981,0,0,0,19.06676,10.88421,10.34,0,0,177.677,158.8489,8.182554,0,8.182554,259.2043,61.71518,0.10834,11.374,15.25341,0,177.9156
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.31432,41.86522,35.35353,18.04633,18.04633,0,-1,0,18.04633,123.6502,0,0,0,22.31432,18.99614,18.04633,0,0,169.4945,166.2132,3.318184,0,3.318184,262.3521,62.46468,0.108335,19.85096,17.85146,0,188.5275
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.4252,38.87478,35.60245,32.84217,32.84217,0,0,0,32.84217,34.78819,0,7.105427E-15,0,11.4252,34.57071,32.84217,0,0,166.1763,169.1996,0,23.14551,-23.14551,237.9547,56.65575,0.108335,36.12639,9.140158,0,180.6248
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,19.12976,41.52127,35.95094,24.98429,24.98429,0,0,0,24.98429,76.56716,0,0,0,19.12976,26.29925,24.98429,0,0,191.8935,146.054,0,7.16949,-7.16949,230.3973,54.8564,0.108335,27.48272,15.30381,0,165.1838
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.19173,39.68775,35.60245,28.24646,28.24646,0,0,0,28.24646,50.24249,0,3.552714E-15,0,14.19173,29.73312,28.24646,0,0,199.8596,138.8846,0,15.54139,-15.54139,214.0153,50.95592,0.108335,31.07111,11.35338,0,153.0763
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.713698,35.53674,34.49474,0,0,0,0,0,0,0,0,0,0,3.713698,0,0,0,0,217.1279,123.3432,3.713698,0,3.713698,217.5384,51.79475,0.1083295,0,2.970959,0,127.0569
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,33.49903,33.49903,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,213.4142,126.6855,0,10.68942,-10.68942,206.2708,49.11198,0.1083295,11.17045,0,0,126.6855
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,32.59046,32.59046,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,225.2913,115.9961,0,29.42478,-29.42478,175.2543,41.72713,0.1083295,30.7489,0,0,115.9961
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,31.59476,31.59476,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,257.9855,86.57128,0,49.29202,-49.29202,123.296,29.35612,0.1083295,51.51017,0,0,86.57128
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,30.7173,30.7173,39.76243,35.41529,0,-1,0,35.41529,0,0,4.347133,8.323376,0,37.27926,35.41529,0,0,312.7544,37.27926,0,37.27926,-37.27926,84.00017,20,0.1083295,43.73867,0,0,37.27926
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,30.10744,30.10744,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083295,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,29.64693,29.64693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083295,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,29.17397,29.17397,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083295,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.80681,28.80681,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083295,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,28.51432,28.51432,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083295,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,28.21561,28.21561,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083295,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.9169,27.9169,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1084341,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.77377,27.77377,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.108578,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.77725,33.04663,27.58085,0,0,72.31579,0,20.56389,0,0,0,0,0,19.77725,0,0,72.31579,68.7,229.5397,112.1725,88.47725,0,88.47725,286.1772,68.13731,0.108647,0,15.8218,81,131.9498
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,31.24379,36.97253,28.12849,0,0,72.31579,0,20.56389,0,0,0,0,0,31.24379,0,0,72.31579,68.7,141.0624,191.802,99.94379,0,99.94379,380.9922,90.71227,0.1086987,0,24.99503,81,223.0458
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,51.16695,44.4376,29.2611,9.218734,9.218734,0,-1,0,9.218734,555.0323,0.3443676,0,0,51.16695,9.70393,9.218734,0,0,41.11865,281.7514,41.11865,0,41.11865,420.0009,100,0.1086375,10.14061,40.93356,0,332.9184
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,66.98353,51.49591,30.69863,32.00353,32.00353,0,0,0,32.00353,209.3004,33.2956,0,0,66.98353,33.68793,32.00353,0,0,0,318.7582,0,0,0,420.0009,100,0.1086375,35.20388,53.58682,0,385.7418
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,70.44831,54.39712,32.09883,59.21216,59.21216,0,0,0,59.21216,118.9761,8.119721,0,0,70.44831,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1086375,65.13338,56.35865,0,389.2065
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,78.31059,58.97896,33.41191,0,0,0,0,0,0,0,78.31059,0,0,78.31059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086375,0,62.64847,0,397.0688
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,91.07536,65.91356,34.70632,0,0,0,0,0,0,0,91.07536,0,0,91.07536,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086375,0,72.86029,0,409.8336
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,87.00195,65.07565,35.44065,4.289934,4.289934,0,-1,0,4.289934,2028.049,82.48623,0,0,87.00195,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1086375,4.718927,69.60156,0,405.7602
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,72.38123,59.38693,35.68957,20.07126,20.07126,0,0,0,20.07126,360.6213,51.2536,0,0,72.38123,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1086375,22.07838,57.90499,0,391.1395
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,53.57871,52.79857,36.0194,47.84818,47.84818,0,0,0,47.84818,111.9765,3.212205,0,0,53.57871,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1086375,52.633,42.86297,0,372.3369
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.90237,42.68203,35.6709,4.819645,4.819645,0,0,0,4.819645,495.9363,18.82906,0,0,23.90237,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1086375,5.30161,19.1219,0,342.6606
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.644928,35.57368,34.55074,55.1703,55.1703,0,0,0,55.1703,6.606685,0,7.105427E-15,0,3.644928,58.074,55.1703,0,0,0,318.7582,0,54.42907,-54.42907,362.6276,86.33972,0.1086375,60.68733,2.915942,0,322.4032
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,33.53637,33.53637,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.47675,264.3292,0,4.857421,-4.857421,357.5074,85.12064,0.1086375,5.076005,0,0,264.3292
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,32.60913,32.60913,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.87388,259.4717,0,8.20692,-8.20692,348.8565,83.06091,0.1086375,8.576231,0,0,259.4717
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,31.60721,31.60721,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,74.99268,251.2648,0,6.962453,-6.962453,341.5175,81.31352,0.1086375,7.275763,0,0,251.2648
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,30.7173,30.7173,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.72874,244.3024,0,37.63225,-37.63225,301.8496,71.8688,0.1086375,39.3257,0,0,244.3024
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,30.11988,30.11988,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.5423,206.6701,0,19.80779,-19.80779,280.9703,66.89757,0.1086375,20.69914,0,0,206.6701
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,29.6656,29.6656,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.551,186.8623,0,14.04623,-14.04623,266.1643,63.37233,0.1086375,14.67831,0,0,186.8623
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,29.17397,29.17397,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.1579,172.8161,0,11.73989,-11.73989,253.7894,60.42593,0.1086375,12.26819,0,0,172.8161
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.80681,28.80681,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.2023,161.0762,0,18.23822,-18.23822,234.5646,55.84861,0.1086375,19.05894,0,0,161.0762
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,28.51432,28.51432,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.4669,142.838,0,46.34785,-46.34785,185.7097,44.21651,0.1086375,48.4335,0,0,142.838
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,28.21561,28.21561,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,246.9646,96.49013,0,31.47404,-31.47404,152.5332,36.31734,0.1086375,32.89037,0,0,96.49013
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,27.9169,27.9169,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.9357,65.0161,0,0.4430655,-0.4430655,152.0661,36.20615,0.1086375,0.4630034,0,0,65.0161
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.79244,27.79244,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.428,64.57303,0,27.02184,-27.02184,123.5826,29.42437,0.1086375,28.23783,0,0,64.57303
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.52495,32.40545,27.58085,21.68943,21.68943,0,0,0,21.68943,80.7995,0,3.552714E-15,0,17.52495,22.83098,21.68943,0,0,312.4523,37.55119,0,5.306028,-5.306028,117.9895,28.09269,0.1086375,23.85837,14.01996,0,55.07613
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.4867,36.75937,28.14093,0,0,0,0,0,0,0,0,0,0,30.4867,0,0,0,0,318.3479,32.24516,30.4867,0,30.4867,146.9118,34.97892,0.1085922,0,24.38936,0,62.73186
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.40956,39.15211,29.27976,11.88907,11.88907,0,-1,0,11.88907,289.4218,0,0,0,34.40956,12.51481,11.88907,0,0,287.8611,59.68319,21.89475,0,21.89475,167.683,39.92443,0.1085597,13.07798,27.52765,0,94.09275
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,49.0732,45.3586,30.7173,0.639008,0.639008,0,0,0,0.639008,7679.59,0,0,0,49.0732,0.6726401,0.639008,0,0,265.9664,79.38847,48.40056,0,48.40056,213.5998,50.85698,0.1084879,0.7029089,39.25856,0,128.4617
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,62.12137,51.43473,32.15484,11.2886,11.2886,0,0,0,11.2886,550.3019,0,0,0,62.12137,11.88274,11.2886,0,0,217.5658,122.949,50.23864,0,50.23864,261.2603,62.20471,0.1084135,12.41746,49.6971,0,185.0703
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,72.08755,56.60807,33.44925,0,0,0,0,0,0,0,0,0,0,72.08755,0,0,0,0,167.3272,168.1637,72.08755,0,72.08755,329.6486,78.4876,0.1083069,0,57.67004,0,240.2513
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,36.22611,45.58639,34.76233,45.20899,45.20899,0,0,0,45.20899,80.13033,0,0,0,36.22611,47.58841,45.20899,0,0,95.23965,233.0425,0,11.3623,-11.3623,317.6717,75.63596,0.1083069,49.72989,28.98089,0,269.2686
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,62.4452,55.37279,35.47799,73.88554,68.7,0,-1,0,68.7,90.89548,0,5.185545,12.5741,62.4452,72.31579,68.7,0,0,107.8644,221.6802,0,9.87059,-9.87059,307.2672,73.1587,0.1083069,81.2741,49.95616,0,284.1254
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,44.30303,49.26386,35.70824,32.88232,32.88232,0,0,0,32.88232,134.7321,0,0,0,44.30303,34.61296,32.88232,0,0,118.8317,211.8096,9.690064,0,9.690064,316.46,75.34746,0.1082925,36.17055,35.44242,0,256.1127
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,27.72344,44.271,36.05674,0,0,0,0,0,0,0,0,0,0,27.72344,0,0,0,0,109.1417,220.5307,27.72344,0,27.72344,342.7607,81.60953,0.1082516,0,22.17875,0,248.2542
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.49359,39.86642,35.68957,0,0,0,0,0,0,0,0,0,0,14.49359,0,0,0,0,81.41824,245.4818,14.49359,0,14.49359,356.5105,84.88329,0.1082302,0,11.59487,0,259.9754
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.480802,35.52734,34.55074,32.48818,32.48818,0,0,0,32.48818,10.71406,0,0,0,3.480802,34.19808,32.48818,0,0,66.92466,258.526,0,30.71728,-30.71728,324.1317,77.17406,0.1082302,35.737,2.784642,0,262.0068
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,33.53637,33.53637,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,101.055,227.8088,0,38.71162,-38.71162,283.326,67.45845,0.1082302,40.45365,0,0,227.8088
