Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,32.32909,32.32909,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1102042,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,31.31472,31.31472,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1102042,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,30.69863,30.69863,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1102042,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,30.20701,30.20701,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1102042,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,29.6656,29.6656,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1102042,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,29.29843,29.29843,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1102042,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,28.96861,28.96861,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1102042,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,28.61389,28.61389,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1102042,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,28.33385,28.33385,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1103245,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.31396,28.55043,28.19694,55.68884,55.68884,81,0,22.761,55.68884,2.359467,0,0,0,1.31396,0,0,25.31116,24.0456,303.3328,45.7587,25.35956,0,25.35956,156.2923,37.21237,0.1103839,61.25772,1.051168,81,47.07266
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,18.57654,33.12162,27.98536,61.37194,61.37194,81,0,22.761,61.37194,30.26878,0,0,0,18.57654,0,0,19.62805,18.64665,277.9732,68.58231,37.22319,0,37.22319,191.6053,45.62021,0.1104649,67.50914,14.86123,81,87.15884
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,47.3028,42.55221,28.68857,52.11307,52.11307,81,0,22.761,52.11307,90.76955,0,0,0,47.3028,0,0,28.88693,27.44258,240.7501,102.0832,74.74538,0,74.74538,262.515,62.50344,0.110577,57.32438,37.84224,81,149.386
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,67.92197,51.38622,30.3128,26.55647,26.55647,0,-1,0,26.55647,255.7643,0,0,0,67.92197,27.95418,26.55647,0,0,166.0047,169.354,39.9678,0,39.9678,300.4318,71.53123,0.1105209,29.21211,54.33758,0,237.276
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,82.61386,59.17563,32.16729,53.87685,53.87685,0,0,0,53.87685,153.3383,0,0,0,82.61386,56.71247,53.87685,0,0,126.0369,205.325,25.90139,0,25.90139,325.004,77.38174,0.1104845,59.26453,66.09109,0,287.9389
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,95.01612,66.57804,33.8662,37.55798,37.55798,0,0,0,37.55798,252.9852,0,0,0,95.01612,39.53471,37.55798,0,0,100.1355,228.6363,55.48141,0,55.48141,377.6383,89.91369,0.1104067,41.31377,76.01289,0,323.6524
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,97.98291,69.87856,35.33486,23.19138,23.19138,0,0,0,23.19138,422.4971,28.91685,0,0,97.98291,24.41198,23.19138,0,0,44.65408,278.5695,44.65408,0,44.65408,420.0009,100,0.1103442,25.51052,78.38632,0,376.5525
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,85.39631,66.08882,36.79107,50.49633,50.49633,0,0,0,50.49633,169.1139,32.24227,0,0,85.39631,53.15403,50.49633,0,0,0,318.7582,0,0,0,420.0009,100,0.1103442,55.54597,68.31705,0,404.1545
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,63.41433,58.14946,37.56273,32.55973,32.55973,0,-1,0,32.55973,194.7631,29.14093,0,0,63.41433,34.2734,32.55973,0,0,0,318.7582,0,0,0,420.0009,100,0.1103442,35.8157,50.73146,0,382.1725
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,42.55066,50.93029,37.76809,7.072032,7.072032,0,0,0,7.072032,601.6752,35.10641,0,0,42.55066,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.1103442,7.779235,34.04053,0,361.3089
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,32.25449,47.79221,38.01702,57.78868,57.78868,0,0,0,57.78868,55.81456,0,7.105427E-15,0,32.25449,60.83018,57.78868,0,0,0,318.7582,0,28.57569,-28.57569,389.8794,92.82825,0.1103442,63.56754,25.80359,0,351.0127
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,15.57881,41.96872,37.4196,53.49758,53.49758,0,0,0,53.49758,29.12058,0,7.105427E-15,0,15.57881,56.31324,53.49758,0,0,31.75077,290.1825,0,40.73444,-40.73444,346.9416,82.60497,0.1103442,58.84734,12.46305,0,305.7614
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.706527,36.56972,36.08785,17.11847,17.11847,0,0,0,17.11847,9.968921,0,3.552714E-15,0,1.706527,18.01944,17.11847,0,0,77.01125,249.4481,0,16.31292,-16.31292,329.7462,78.51085,0.1103442,18.83032,1.365222,0,251.1546
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,34.74366,34.74366,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,95.13672,233.1352,0,40.5744,-40.5744,286.9771,68.32774,0.1103442,42.40025,0,0,233.1352
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,33.49903,33.49903,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,140.2194,192.5608,0,5.302647,-5.302647,281.3876,66.9969,0.1103442,5.541266,0,0,192.5608
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,32.39754,32.39754,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,146.1112,187.2581,0,1.514556,-1.514556,279.7911,66.61679,0.1103442,1.582711,0,0,187.2581
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,31.38318,31.38318,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,147.7941,185.7436,0,27.11201,-27.11201,251.2125,59.81239,0.1103442,28.33205,0,0,185.7436
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,30.76709,30.76709,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,177.9185,158.6316,0,48.06388,-48.06388,200.5487,47.7496,0.1103442,50.22675,0,0,158.6316
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,30.26302,30.26302,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,231.3228,110.5677,0,22.42642,-22.42642,176.9092,42.12116,0.1103442,23.43561,0,0,110.5677
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,29.70293,29.70293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.2411,88.14126,0,0,0,176.9092,42.12116,0.1103442,0,0,0,88.14126
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,29.33577,29.33577,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,256.2411,88.14126,0,23.22841,-23.22841,152.4243,36.29143,0.1103442,24.27369,0,0,88.14126
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,28.98105,28.98105,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,282.0504,64.91285,0,37.13199,-37.13199,113.2838,26.97227,0.1103442,38.80293,0,0,64.91285
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,28.63256,28.63256,26.88335,26.39182,0,-1,0,26.39182,0,0,0.4915341,3.179869,0,27.78086,26.39182,0,0,323.3082,27.78086,0,27.78086,-27.78086,84.00017,20,0.1103442,29.57169,0,0,27.78086
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,28.33385,28.33385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103442,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5986961,28.35782,28.19694,31.14135,31.14135,81,0,22.761,31.14135,1.922512,0,0,0,0.5986961,0,0,49.85865,47.36572,354.1758,0,47.96441,0,47.96441,129.5032,30.83404,0.1104568,34.25549,0.4789569,81,0.5986961
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.774708,30.11517,28.00402,0,0,72.31579,0,20.56389,0,0,0,0,0,7.774708,0,0,72.31579,68.7,306.2114,43.16797,76.47471,0,76.47471,202.0535,48.10788,0.1105352,0,6.219766,81,50.94268
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.01555,30.61798,28.70724,11.51984,11.51984,81,0,22.761,11.51984,60.8997,0,0,0,7.01555,0,0,69.48016,66.00615,229.7367,111.9952,73.0217,0,73.0217,271.3279,64.60176,0.1106491,12.67183,5.61244,81,119.0108
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,22.96157,36.87707,30.38126,28.64392,28.64392,0,-1,0,28.64392,80.1621,0,0,0,22.96157,30.15149,28.64392,0,0,156.715,177.7147,0,7.189925,-7.189925,263.7491,62.79728,0.1106491,31.50831,18.36925,0,200.6763
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,11.69671,35.55536,32.27308,30.36664,30.36664,0,0,0,30.36664,38.51828,0,3.552714E-15,0,11.69671,31.96488,30.36664,0,0,164.7038,170.5248,0,20.26818,-20.26818,242.3846,57.7105,0.1106491,33.40331,9.357368,0,182.2215
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.314503,35.76488,33.99066,64.22502,64.22502,20.25,0,7.39125,64.22502,9.831841,0,0,0,6.314503,46.2895,43.97503,0,0,187.224,150.2566,0,39.97499,-39.97499,200.2472,47.67781,0.1106491,70.64753,5.051602,81,156.5711
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,7.839012,37.68808,35.45932,55.40884,55.40884,81,0,22.761,55.40884,14.14758,0,0,0,7.839012,0,0,25.59116,24.3116,231.6407,110.2816,32.15061,0,32.15061,230.748,54.93988,0.1107216,60.94973,6.27121,81,118.1207
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,8.503676,39.37106,36.92797,33.1687,33.1687,81,0,22.761,33.1687,25.63765,-7.105427E-15,0,0,8.503676,0,0,47.8313,45.43974,199.49,139.2172,53.94341,0,53.94341,281.9232,67.12444,0.1108447,36.48557,6.802941,81,147.7209
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,8.596943,40.21997,37.73698,57.61194,57.61194,0,-1,0,57.61194,14.92215,0,7.105427E-15,0,8.596943,60.64415,57.61194,0,0,145.5466,187.7663,0,52.04721,-52.04721,227.0606,54.06194,0.1108447,63.37313,6.877554,0,196.3632
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,14.20153,42.06057,37.91122,21.21492,21.21492,0,0,0,21.21492,66.94123,0,0,0,14.20153,22.3315,21.21492,0,0,203.3769,135.7191,0,8.129968,-8.129968,218.4909,52.02153,0.1108447,23.33642,11.36123,0,149.9206
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.475126,39.44017,38.15393,28.20683,28.20683,0,0,0,28.20683,15.8654,0,0,0,4.475126,29.69139,28.20683,0,0,212.4102,127.5891,0,25.21627,-25.21627,191.9106,45.69291,0.1108447,31.02751,3.580101,0,132.0642
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.460032,38.26466,37.56273,59.27059,59.27059,0,0,0,59.27059,4.150511,0,0,0,2.460032,62.39009,59.27059,0,0,240.4282,102.3728,0,59.93007,-59.93007,128.7388,30.65203,0.1108447,65.19765,1.968026,0,104.8328
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.19052,36.52972,36.19365,0,0,0,0,0,0,0,0,0,0,1.19052,0,0,0,0,307.0172,42.44275,1.19052,0,1.19052,129.8682,30.92093,0.1108431,0,0.9524158,0,43.63327
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,34.8619,34.8619,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,305.8267,43.51422,0,28.45389,-28.45389,99.87516,23.77975,0.1108431,29.73431,0,0,43.51422
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,33.56749,33.56749,35.5873,14.30732,0,-1,0,14.30732,0,0,21.27998,24.83871,0,15.06034,14.30732,0,0,337.4421,15.06034,0,15.06034,-15.06034,84.00017,20,0.1108431,39.14603,0,0,15.06034
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,32.44733,32.44733,44.04372,0,0,-1,0,0,0,0,44.04372,48.44809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108431,48.44809,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,31.41429,31.41429,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108431,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108431,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,30.29413,30.29413,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108431,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,29.73405,29.73405,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108431,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,29.35444,29.35444,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108431,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,28.99972,28.99972,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108431,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,28.65123,28.65123,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108431,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,28.35252,28.35252,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.110911,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8508089,28.44435,28.21561,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8508089,0,0,72.31579,68.7,325.1332,26.13833,69.55081,0,69.55081,177.5341,42.26993,0.1109983,0,0.6806471,81,26.98914
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.441492,30.04248,28.02269,19.12144,19.12144,81,0,22.761,19.12144,38.91699,0,0,0,7.441492,0,0,61.87856,58.78463,255.5824,88.73405,66.22612,0,66.22612,240.3617,57.22886,0.111121,21.03359,5.953193,81,96.17554
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,19.17874,34.09105,28.75702,0,0,72.31579,0,20.56389,0,0,0,0,0,19.17874,0,0,72.31579,68.7,189.3563,148.3376,87.87874,0,87.87874,323.7308,77.07861,0.1111823,0,15.34299,81,167.5163
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,25.98147,37.86987,30.4746,14.11368,14.11368,0,-1,0,14.11368,184.0871,0,0,0,25.98147,14.85651,14.11368,0,0,101.4776,227.4284,11.12496,0,11.12496,334.2849,79.59147,0.1111668,15.52505,20.78518,0,253.4099
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,32.5169,41.86801,32.37888,15.13109,15.13109,0,0,0,15.13109,214.9012,0,0,0,32.5169,15.92747,15.13109,0,0,90.35259,237.4409,16.58943,0,16.58943,350.0229,83.33863,0.1111435,16.64421,26.01352,0,269.9578
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.233855,36.43821,34.11512,18.05288,18.05288,0,0,0,18.05288,45.60965,0,0,0,8.233855,19.00303,18.05288,0,0,73.76316,252.3714,0,10.76917,-10.76917,338.6713,80.63585,0.1111435,19.85817,6.587084,0,260.6052
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,11.5515,38.91171,35.60245,18.34749,18.34749,0,0,0,18.34749,62.95956,0,3.552714E-15,0,11.5515,19.31315,18.34749,0,0,85.72891,241.6022,0,7.761649,-7.761649,330.4897,78.68788,0.1111435,20.18224,9.241202,0,253.1537
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,20.75772,43.21783,37.10844,77.69196,77.69196,20.25,0,7.39125,77.69196,26.71797,0,1.421085E-14,0,20.75772,60.46523,57.44197,0,0,94.35297,233.8406,0,39.70751,-39.70751,288.6344,68.72233,0.1111435,85.46116,16.60617,81,254.5983
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,19.11082,43.47668,37.84277,18.40944,18.40944,0,-1,0,18.40944,103.8099,0,0,0,19.11082,19.37836,18.40944,0,0,138.4724,194.1331,0,0.2675316,-0.2675316,288.3524,68.65519,0.1111435,20.25038,15.28866,0,213.2439
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,13.84266,42.09346,38.04813,13.94552,13.94552,0,0,0,13.94552,99.26237,0,0,0,13.84266,14.6795,13.94552,0,0,138.7697,193.8655,0,0.8368409,-0.8368409,287.4702,68.44516,0.1111435,15.34008,11.07413,0,207.7082
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,13.55585,42.2628,38.29706,39.34229,39.34229,0,0,0,39.34229,34.45617,0,0,0,13.55585,41.41293,39.34229,0,0,139.6995,193.0287,0,27.85709,-27.85709,258.1063,61.45376,0.1111435,43.27652,10.84468,0,206.5845
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.097373,39.99776,37.6623,10.28761,10.28761,0,0,0,10.28761,78.70994,0,0,0,8.097373,10.82906,10.28761,0,0,170.6518,165.1716,0,2.731692,-2.731692,255.2269,60.76818,0.1111435,11.31637,6.477898,0,173.269
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9117394,36.59426,36.33678,24.28635,24.28635,0,0,0,24.28635,3.754124,0,0,0,0.9117394,25.56458,24.28635,0,0,173.687,162.4399,0,24.65283,-24.65283,229.2405,54.58096,0.1111435,26.71498,0.7293916,0,163.3516
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,34.96769,34.96769,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,201.0791,137.7871,0,25.41361,-25.41361,202.4522,48.2028,0.1111435,26.55723,0,0,137.7871
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,33.67328,33.67328,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,229.3164,112.3735,0,22.00519,-22.00519,179.2567,42.68008,0.1111435,22.99542,0,0,112.3735
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,32.52201,32.52201,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,253.7666,90.36826,0,65.03471,-65.03471,110.7041,26.35806,0.1111435,67.96127,0,0,90.36826
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,31.4703,31.4703,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,326.0274,25.33355,0,9.859705,-9.859705,100.311,23.88353,0.1111435,10.30339,0,0,25.33355
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,30.8231,30.8231,22.41812,14.70015,0,-1,0,14.70015,0,0,7.717965,9.959777,0,15.47384,14.70015,0,0,336.9826,15.47384,0,15.47384,-15.47384,84.00017,20,0.1111435,24.65993,0,0,15.47384
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,30.3128,30.3128,24.87212,0,0,-1,0,0,0,0,24.87212,27.35933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111435,27.35933,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,29.75272,29.75272,20.43923,0,0,-1,0,0,0,0,20.43923,22.48316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111435,22.48316,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,29.38556,29.38556,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111435,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,29.03706,29.03706,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111435,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,28.68857,28.68857,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1111435,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,28.38986,28.38986,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.1112046,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.84079,28.74251,28.24673,19.7371,19.7371,81,0,22.761,19.7371,9.326548,0,0,0,1.84079,0,0,61.26289,58.19975,327.9431,23.60941,60.04054,0,60.04054,165.8461,39.48709,0.1113354,21.71082,1.472632,81,25.4502
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,11.76707,31.27124,28.05381,16.70231,16.70231,81,0,22.761,16.70231,70.45174,0,0,0,11.76707,0,0,64.29769,61.08281,267.9026,77.6459,72.84988,0,72.84988,234.9576,55.94217,0.1114481,18.37254,9.413653,81,89.41296
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,35.57508,38.99089,28.79436,11.83526,11.83526,81,0,22.761,11.83526,300.5855,0,0,0,35.57508,0,0,69.16473,65.7065,195.0527,143.2108,101.2816,0,101.2816,331.0417,78.81931,0.1115207,13.01879,28.46007,81,178.7859
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,48.88721,45.10526,30.54306,18.12138,18.12138,0,-1,0,18.12138,269.7764,0,0,0,48.88721,19.07514,18.12138,0,0,93.77113,234.3642,29.81207,0,29.81207,359.3239,85.55315,0.111479,19.93352,39.10976,0,283.2514
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,57.27334,50.10546,32.48467,0,0,0,0,0,0,0,0,0,0,57.27334,0,0,0,0,63.95906,261.1951,57.27334,0,57.27334,413.6582,98.48985,0.111399,0,45.81867,0,318.4684
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,65.59934,55.09398,34.23336,25.22438,25.22438,0,0,0,25.22438,260.0632,32.36163,0,0,65.59934,26.55198,25.22438,0,0,6.685728,312.7411,6.685728,0,6.685728,420.0009,100,0.1113896,27.74682,52.47947,0,378.3404
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,78.1592,61.74894,35.73936,0,0,0,0,0,0,0,78.1592,0,0,78.1592,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113896,0,62.52736,0,396.9174
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,71.53815,60.91433,37.24535,0,0,0,0,0,0,0,71.53815,0,0,71.53815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113896,0,57.23052,0,390.2964
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,65.93698,59.64244,38.01702,0,0,0,-1,0,0,0,65.93698,0,0,65.93698,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113896,0,52.74958,0,384.6952
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,35.67735,49.09569,38.19127,29.7904,29.7904,0,0,0,29.7904,119.7612,4.319036,0,0,35.67735,31.35831,29.7904,0,0,0,318.7582,0,0,0,420.0009,100,0.1113896,32.76944,28.54188,0,354.4356
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,28.67535,47.08483,38.43397,24.86711,24.86711,0,0,0,24.86711,115.3144,2.499448,0,0,28.67535,26.1759,24.86711,0,0,0,318.7582,0,0,0,420.0009,100,0.1113896,27.35382,22.94028,0,347.4336
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,21.98712,44.32219,37.80543,49.39772,49.39772,0,0,0,49.39772,44.5104,0,0,0,21.98712,51.9976,49.39772,0,0,0,318.7582,0,30.01048,-30.01048,388.367,92.46815,0.1113896,54.33749,17.5897,0,340.7454
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.29997,36.81018,36.44257,0,0,0,0,0,0,0,0,0,0,1.29997,0,0,0,0,33.34497,288.7477,1.29997,0,1.29997,389.6003,92.76179,0.1113878,0,1.039976,0,290.0477
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,35.07349,35.07349,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,32.045,289.9177,0,6.254535,-6.254535,383.0074,91.19206,0.1113878,6.535989,0,0,289.9177
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,33.74174,33.74174,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,38.99449,283.6632,0,33.75243,-33.75243,347.4292,82.72108,0.1113878,35.27129,0,0,283.6632
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,32.59046,32.59046,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,76.49718,249.9108,0,61.69787,-61.69787,282.394,67.23653,0.1113878,64.47427,0,0,249.9108
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,31.52009,31.52009,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,145.0504,188.2129,0,28.01467,-28.01467,252.8639,60.20557,0.1113878,29.27533,0,0,188.2129
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,30.85421,30.85421,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,176.1778,160.1982,0,30.71134,-30.71134,220.4913,52.49783,0.1113878,32.09335,0,0,160.1982
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,30.35014,30.35014,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,210.3015,129.4869,0,30.47194,-30.47194,188.3711,44.85017,0.1113878,31.84318,0,0,129.4869
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,29.77139,29.77139,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,244.1592,99.01494,0,32.56824,-32.56824,154.0411,36.67639,0.1113878,34.03381,0,0,99.01494
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,29.40423,29.40423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.3461,66.44669,0,0,0,154.0411,36.67639,0.1113878,0,0,0,66.44669
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,29.05573,29.05573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.3461,66.44669,0,0,0,154.0411,36.67639,0.1113878,0,0,0,66.44669
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,28.68857,28.68857,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,280.3461,66.44669,0,9.614696,-9.614696,143.9064,34.26335,0.1113878,10.04736,0,0,66.44669
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,28.38986,28.38986,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,291.0291,56.832,0,36.97769,-36.97769,104.9284,24.98291,0.1113878,38.64169,0,0,56.832
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8869086,28.48523,28.24673,11.41129,11.41129,0,0,0,11.41129,7.772205,0,0,0,0.8869086,12.01188,11.41129,0,0,332.1155,19.85431,0,11.12497,-11.12497,93.2017,22.19084,0.1113878,12.55241,0.7095268,0,20.74122
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,18.58726,33.19533,28.05381,19.11026,19.11026,81,0,22.761,19.11026,97.26324,0,0,0,18.58726,0,0,61.88974,58.79525,344.4765,8.729336,77.38251,0,77.38251,166.6132,39.66973,0.1114938,21.02129,14.86981,81,27.3166
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,30.35298,37.42255,28.80681,34.93668,34.93668,81,0,22.761,34.93668,86.87998,0,0,0,30.35298,0,0,46.06332,43.76015,267.094,78.3736,74.11314,0,74.11314,236.9231,56.41014,0.111604,38.43035,24.28238,81,108.7266
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,23.98602,37.43935,30.63018,0,0,0,-1,0,0,0,0,0,0,23.98602,0,0,0,0,192.9809,145.0754,23.98602,0,23.98602,259.6782,61.82802,0.1115706,0,19.18881,0,169.0614
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,46.19928,46.49369,32.60913,27.03462,27.03462,0,0,0,27.03462,170.8893,0,0,0,46.19928,28.45749,27.03462,0,0,168.9949,166.6628,17.74179,0,17.74179,276.5096,65.83548,0.1115458,29.73808,36.95942,0,212.8621
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,51.50518,50.23622,34.3765,0,0,0,0,0,0,0,0,0,0,51.50518,0,0,0,0,151.2531,182.6304,51.50518,0,51.50518,325.3716,77.46928,0.111474,0,41.20414,0,234.1356
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,53.45455,52.60085,35.88249,13.37725,13.37725,0,0,0,13.37725,399.5929,0,0,0,53.45455,14.08132,13.37725,0,0,99.74792,228.9851,39.37323,0,39.37323,362.7244,86.36278,0.1114192,14.71498,42.76364,0,282.4397
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,44.392,51.13229,37.38226,20.41659,20.41659,0,0,0,20.41659,217.431,0,0,0,44.392,21.49115,20.41659,0,0,60.37468,264.421,22.90085,0,22.90085,384.45,91.53554,0.1113873,22.45825,35.5136,0,308.813
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,19.2474,43.84124,38.15393,31.90201,31.90201,0,-1,0,31.90201,60.33287,0,0,0,19.2474,33.58106,31.90201,0,0,37.47383,285.0318,0,14.33366,-14.33366,369.341,87.93816,0.1113873,35.09221,15.39792,0,304.2792
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,17.77555,43.61022,38.36551,13.56714,13.56714,0,0,0,13.56714,131.0191,0,0,0,17.77555,14.2812,13.56714,0,0,53.40012,270.6981,3.494349,0,3.494349,372.6561,88.72746,0.1113824,14.92385,14.22044,0,288.4737
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,21.85582,45.08659,38.5771,44.27152,44.27152,0,0,0,44.27152,49.36768,0,7.105427E-15,0,21.85582,46.6016,44.27152,0,0,49.90578,273.843,0,24.74578,-24.74578,346.5717,82.51691,0.1113824,48.69867,17.48466,0,295.6989
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.007353,39.34964,37.91122,44.33478,44.33478,0,0,0,44.33478,11.29441,0,7.105427E-15,0,5.007353,46.66819,44.33478,0,0,77.40108,249.0972,0,41.66084,-41.66084,302.6573,72.06113,0.1113824,48.76826,4.005882,0,254.1046
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,36.57948,36.57948,6.668213,6.668213,0,0,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,123.6909,207.4364,0,7.019172,-7.019172,295.2585,70.2995,0.1113824,7.335034,0,0,207.4364
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,35.19795,35.19795,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,131.49,200.4172,0,19.58778,-19.58778,274.6111,65.38348,0.1113824,20.46923,0,0,200.4172
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,33.84753,33.84753,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,153.2542,180.8295,0,15.06527,-15.06527,258.731,61.60249,0.1113824,15.74321,0,0,180.8295
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,32.67759,32.67759,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,169.9934,165.7642,0,26.89498,-26.89498,230.3812,54.85255,0.1113824,28.10526,0,0,165.7642
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,31.59476,31.59476,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,199.8767,138.8692,0,26.49002,-26.49002,202.4582,48.20425,0.1113824,27.68207,0,0,138.8692
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,30.92889,30.92889,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,229.31,112.3792,0,33.10435,-33.10435,167.5632,39.89592,0.1113824,34.59405,0,0,112.3792
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,30.39993,30.39993,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,266.0927,79.27483,0,25.53878,-25.53878,140.6429,33.48635,0.1113824,26.68803,0,0,79.27483
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,29.8274,29.8274,8.335856,8.335856,0,-1,0,8.335856,0,0,0,0,0,8.774586,8.335856,0,0,294.4691,53.73605,0,8.774586,-8.774586,131.3937,31.28415,0.1113824,9.169442,0,0,53.73605
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,29.44156,29.44156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,304.2186,44.96147,0,0,0,131.3937,31.28415,0.1113824,0,0,0,44.96147
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,29.08685,29.08685,24.95344,24.95344,0,-1,0,24.95344,0,0,0,0,0,26.26678,24.95344,0,0,304.2186,44.96147,0,26.26678,-26.26678,103.7061,24.69188,0.1113824,27.44878,0,0,44.96147
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,28.70724,28.70724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.4039,18.69469,0,0,0,103.7061,24.69188,0.1113824,0,0,0,18.69469
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,28.42719,28.42719,22.7832,22.7832,20.25,0,7.39125,22.7832,0,0,0,0,0,2.666525,2.533199,0,0,333.4039,18.69469,0,2.666525,-2.666525,100.8953,24.02265,0.1113824,25.06152,0,81,18.69469
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.556359,28.95477,28.2654,11.94446,11.94446,81,0,22.761,11.94446,21.40204,0,0,0,2.556359,0,0,69.05554,65.60276,336.3667,16.02816,68.15912,0,68.15912,165.5567,39.4182,0.1115008,13.13891,2.045087,81,18.58452
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,26.34767,35.44226,28.05381,18.98147,18.98147,81,0,22.761,18.98147,138.8073,0,0,0,26.34767,0,0,62.01853,58.9176,268.2076,77.37137,85.26527,0,85.26527,246.4465,58.67762,0.1115952,20.87962,21.07813,81,103.719
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,54.79659,45.1529,28.82548,0,0,72.31579,0,20.56389,0,0,0,0,0,54.79659,0,0,72.31579,68.7,182.9424,154.1101,123.4966,0,123.4966,363.6057,86.5726,0.1116058,0,43.83727,81,208.9067
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,65.14266,50.83685,30.69863,27.84862,27.84862,0,-1,0,27.84862,233.917,0,0,0,65.14266,29.31433,27.84862,0,0,59.44576,265.257,35.82833,0,35.82833,397.5954,94.66537,0.1115561,30.63348,52.11413,0,330.3997
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,82.41808,59.78452,32.72737,43.25118,43.25118,0,0,0,43.25118,190.5568,13.2731,0,0,82.41808,45.52756,43.25118,0,0,23.61742,297.5025,23.61742,0,23.61742,420.0009,100,0.1115233,47.5763,65.93446,0,379.9206
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,92.77827,66.41853,34.5134,40.25824,40.25824,0,0,0,40.25824,230.4579,50.40118,0,0,92.77827,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1115233,44.28406,74.22262,0,411.5365
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,92.25432,68.1368,36.0194,23.43696,23.43696,0,0,0,23.43696,393.6275,67.58383,0,0,92.25432,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1115233,25.78066,73.80345,0,411.0125
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,84.48685,66.6212,37.52539,0,0,0,0,0,0,0,84.48685,0,0,84.48685,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115233,0,67.58949,0,403.2451
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,67.81188,60.73677,38.32817,30.41602,30.41602,0,-1,0,30.41602,222.9479,35.79502,0,0,67.81188,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1115233,33.45762,54.24951,0,386.5701
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,61.38255,58.48087,38.50864,26.53613,26.53613,0,0,0,26.53613,231.3169,33.44978,0,0,61.38255,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1115233,29.18974,49.10604,0,380.1408
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,39.42691,50.90816,38.71401,9.667552,9.667552,0,0,0,9.667552,407.8272,29.25053,0,0,39.42691,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1115233,10.63431,31.54152,0,358.1851
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,13.65175,42.03623,38.04813,3.504006,3.504006,0,0,0,3.504006,389.6041,9.963324,0,0,13.65175,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1115233,3.854406,10.9214,0,332.41
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,36.68527,36.68527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115233,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,35.30374,35.30374,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1115233,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,33.93465,33.93465,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1115233,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,32.74604,32.74604,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1115233,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,31.64455,31.64455,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1115233,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,30.97867,30.97867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1115233,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,30.43726,30.43726,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1115233,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,29.85851,29.85851,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1115233,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,29.47268,29.47268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1115233,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,29.10552,29.10552,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1115233,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,28.71968,28.71968,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1115233,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,28.42719,28.42719,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1115233,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.219032,29.1344,28.2654,35.73057,35.73057,0,0,0,35.73057,9.009181,0,7.105427E-15,0,3.219032,37.61113,35.73057,0,0,263.9852,81.17157,0,34.3921,-34.3921,133.3101,31.74043,0.1115233,39.30363,2.575226,0,84.3906
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,23.1317,34.5034,28.05381,5.41898,5.41898,0,0,0,5.41898,426.8645,0,0,0,23.1317,5.704189,5.41898,0,0,302.1986,46.77947,17.42751,0,17.42751,149.8432,35.6769,0.1114991,5.960877,18.50536,0,69.91117
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,39.46165,40.2432,28.84414,26.52136,26.52136,0,0,0,26.52136,148.7919,0,0,0,39.46165,27.91723,26.52136,0,0,284.7711,62.46423,11.54442,0,11.54442,160.7953,38.28451,0.1114831,29.1735,31.56932,0,101.9259
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,52.47287,46.542,30.76709,46.14727,46.14727,0,-1,0,46.14727,113.7074,0,0,0,52.47287,48.57608,46.14727,0,0,273.2267,72.85421,3.896789,0,3.896789,164.4921,39.1647,0.1114777,50.762,41.97829,0,125.3271
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,63.85667,52.83604,32.83316,23.98171,23.98171,0,0,0,23.98171,266.2724,0,0,0,63.85667,25.2439,23.98171,0,0,269.3299,76.36132,38.61277,0,38.61277,201.1234,47.88642,0.1114243,26.37988,51.08534,0,140.218
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,67.26482,56.1858,34.63787,25.23035,25.23035,0,0,0,25.23035,266.6028,0,0,0,67.26482,26.55826,25.23035,0,0,230.7171,111.1128,40.70655,0,40.70655,239.741,57.08107,0.1113679,27.75339,53.81186,0,178.3776
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,76.88675,61.74861,36.16253,9.388285,9.388285,0,0,0,9.388285,818.9648,0,0,0,76.88675,9.882404,9.388285,0,0,190.0106,147.7487,67.00434,0,67.00434,303.3069,72.21578,0.1112753,10.32711,61.5094,0,224.6355
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,73.13847,62.0525,37.6623,12.89009,12.89009,0,0,0,12.89009,567.4009,0,0,0,73.13847,13.56851,12.89009,0,0,123.0062,208.0526,59.56995,0,59.56995,359.8199,85.67123,0.1111931,14.1791,58.51077,0,281.1911
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,74.29902,63.50027,38.47131,34.49995,34.49995,0,-1,0,34.49995,215.3598,0,0,0,74.29902,36.31574,34.49995,0,0,63.43627,261.6656,37.98328,0,37.98328,395.854,94.25077,0.1111408,37.94995,59.43922,0,335.9646
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,61.85865,58.81928,38.64555,54.92025,54.92025,0,0,0,54.92025,112.6336,0,0,0,61.85865,57.81079,54.92025,0,0,25.45299,295.8505,4.047864,0,4.047864,399.6942,95.16508,0.1111352,60.41228,49.48692,0,357.7092
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,36.11485,49.91728,38.8198,0,0,0,0,0,0,0,14.70973,0,0,36.11485,0,0,0,0,21.40512,299.4936,21.40512,0,21.40512,420.0009,100,0.1111058,0,28.89188,0,335.6085
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,19.20458,43.82812,38.15393,32.12344,32.12344,0,0,0,32.12344,59.78372,0,0,0,19.20458,33.81414,32.12344,0,0,0,318.7582,0,14.60956,-14.60956,404.601,96.33338,0.1111058,35.33578,15.36367,0,337.9628
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,36.79107,36.79107,35.70639,35.70639,0,0,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,16.23284,304.1487,0,37.58568,-37.58568,364.9822,86.90036,0.1111058,39.27703,0,0,304.1487
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,35.39087,35.39087,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,57.99471,266.563,0,17.47131,-17.47131,346.5659,82.51551,0.1111058,18.25752,0,0,266.563
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,34.00933,34.00933,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,77.40728,249.0917,0,23.62481,-23.62481,321.6631,76.5863,0.1111058,24.68793,0,0,249.0917
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,32.8145,32.8145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.6571,225.4669,0,0,0,321.6631,76.5863,0.1111058,0,0,0,225.4669
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,31.69433,31.69433,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,103.6571,225.4669,0,10.92976,-10.92976,310.1421,73.84322,0.1111058,11.4216,0,0,225.4669
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,31.01601,31.01601,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,115.8012,214.5371,0,21.61184,-21.61184,287.3613,68.41921,0.1111058,22.58437,0,0,214.5371
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,30.48705,30.48705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.8144,192.9253,0,0,0,287.3613,68.41921,0.1111058,0,0,0,192.9253
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,29.89585,29.89585,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,139.8144,192.9253,0,18.88006,-18.88006,267.4599,63.68081,0.1111058,19.72967,0,0,192.9253
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,29.49135,29.49135,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,160.7923,174.0452,0,7.603092,-7.603092,259.4456,61.77263,0.1111058,7.94523,0,0,174.0452
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,29.12419,29.12419,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,169.2401,166.4421,0,6.384012,-6.384012,252.7162,60.17041,0.1111058,6.671292,0,0,166.4421
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,28.73835,28.73835,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,176.3335,160.0581,0,19.78015,-19.78015,231.8661,55.2061,0.1111058,20.67026,0,0,160.0581
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,28.43964,28.43964,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,198.3114,140.278,0,16.55324,-16.55324,214.4175,51.05167,0.1111058,17.29813,0,0,140.278
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.295531,28.90291,28.28407,15.63067,15.63067,0,0,0,15.63067,14.68607,0,0,0,2.295531,16.45334,15.63067,0,0,216.7039,123.7247,0,14.15781,-14.15781,199.4938,47.49844,0.1111058,17.19374,1.836425,0,126.0202
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.254733,29.76737,28.07248,34.74567,34.74567,0,0,0,34.74567,18.00147,0,0,0,6.254733,36.57439,34.74567,0,0,232.4348,109.5669,0,30.31966,-30.31966,167.5341,39.88899,0.1111058,38.22024,5.003787,0,115.8216
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,16.98541,33.57197,28.86281,12.35718,12.35718,0,0,0,12.35718,137.4538,0,0,0,16.98541,13.00755,12.35718,0,0,266.1233,79.24725,3.97786,0,3.97786,171.3078,40.78749,0.1111003,13.59289,13.58833,0,96.23266
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.18158,33.96161,30.85421,30.74911,30.74911,0,-1,0,30.74911,36.36393,0,0,0,11.18158,32.36748,30.74911,0,0,262.1454,82.82732,0,21.1859,-21.1859,148.9759,35.47039,0.1111003,33.82402,8.945266,0,94.0089
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,24.37003,39.96643,32.93896,55.45466,55.45466,0,0,0,55.45466,43.94587,0,7.105427E-15,0,24.37003,58.37333,55.45466,0,0,285.6853,61.64142,0,34.0033,-34.0033,113.1333,26.93645,0.1111003,61.00013,19.49603,0,86.01145
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,28.74898,43.23718,34.77478,35.83316,35.83316,81,0,22.761,35.83316,80.2301,0,0,0,28.74898,0,0,45.16684,42.9085,323.4668,27.63812,71.65748,0,71.65748,181.1136,43.12219,0.1112131,39.41648,22.99919,81,56.3871
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,71.46327,59.75554,36.29944,12.10999,12.10999,81,0,22.761,12.10999,590.1184,0,0,0,71.46327,0,0,68.89001,65.44551,251.8093,92.12985,136.9088,0,136.9088,310.9966,74.04667,0.111236,13.32099,57.17062,81,163.5931
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,60.37809,57.33564,37.84277,62.7695,62.7695,81,0,22.761,62.7695,96.19016,0,0,0,60.37809,0,0,18.23049,17.31897,114.9005,215.3478,77.69706,0,77.69706,384.7065,91.59661,0.1113401,69.04646,48.30247,81,275.7259
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,38.14702,50.36451,38.60822,34.49657,34.49657,0,-1,0,34.49657,110.582,0,0,0,38.14702,36.31218,34.49657,0,0,37.20346,285.2751,1.834834,0,1.834834,386.4472,92.01105,0.1113376,37.94623,30.51761,0,323.4221
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,23.85621,45.92603,38.78246,14.84346,14.84346,0,0,0,14.84346,160.7187,0,0,0,23.85621,15.62469,14.84346,0,0,35.36863,286.9265,8.231519,0,8.231519,394.2563,93.87036,0.1113263,16.3278,19.08497,0,310.7827
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,27.40964,47.24024,38.96293,46.61759,46.61759,0,0,0,46.61759,58.79677,0,0,0,27.40964,49.07114,46.61759,0,0,27.13711,294.3348,0,21.66151,-21.66151,371.4231,88.43389,0.1113263,51.27935,21.92771,0,321.7445
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,17.55896,43.47337,38.29706,35.09021,35.09021,0,0,0,35.09021,50.03948,0,0,0,17.55896,36.93706,35.09021,0,0,51.20545,272.6733,0,19.3781,-19.3781,350.9968,83.5705,0.1113263,38.59923,14.04717,0,290.2323
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,36.92797,36.92797,35.4917,35.4917,0,0,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,72.73668,253.2952,0,37.35968,-37.35968,311.6162,74.19418,0.1113263,39.04087,0,0,253.2952
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,35.49665,35.49665,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,114.2474,215.9355,0,25.86212,-25.86212,284.3551,67.70347,0.1113263,27.02592,0,0,215.9355
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,34.11512,34.11512,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,142.9831,190.0734,0,16.16356,-16.16356,267.3173,63.64684,0.1113263,16.89091,0,0,190.0734
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,32.92029,32.92029,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,160.9426,173.9099,0,7.912823,-7.912823,258.9764,61.66093,0.1113263,8.2689,0,0,173.9099
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,31.78146,31.78146,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,169.7346,165.997,0,9.733371,-9.733371,248.7165,59.21811,0.1113263,10.17137,0,0,165.997
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,31.10314,31.10314,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,180.5495,156.2637,0,57.71769,-57.71769,187.8767,44.73247,0.1113263,60.31499,0,0,156.2637
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,30.56173,30.56173,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,244.6803,98.54597,0,36.82861,-36.82861,149.056,35.48945,0.1113263,38.48589,0,0,98.54597
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,29.96431,29.96431,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,285.601,61.71737,0,32.73597,-32.73597,114.5492,27.27357,0.1113263,34.20909,0,0,61.71737
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,29.52869,29.52869,14.14017,14.14017,0,-1,0,14.14017,0,0,1.776357E-15,0,0,14.88439,14.14017,0,0,321.9742,28.9814,0,14.88439,-14.88439,98.85972,23.53798,0.1113263,15.55419,0,0,28.9814
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,29.16152,29.16152,25.1559,13.39216,0,-1,0,13.39216,0,0,11.76375,14.27934,0,14.09701,13.39216,0,0,338.5125,14.09701,0,14.09701,-14.09701,84.00017,20,0.1113263,27.6715,0,0,14.09701
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,28.77569,28.77569,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113263,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,28.45831,28.45831,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1114455,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.933649,29.36612,28.30273,21.88895,21.88895,81,0,22.761,21.88895,17.97094,0,0,0,3.933649,0,0,59.11105,56.1555,287.5816,59.93475,60.08915,0,60.08915,204.1825,48.61478,0.1115734,24.07784,3.146919,81,63.86839
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,24.75499,34.9954,28.07248,50.41343,50.41343,81,0,22.761,50.41343,49.10396,0,0,0,24.75499,0,0,30.58658,29.05725,227.4925,114.015,53.81223,0,53.81223,255.2333,60.76971,0.1116868,55.45477,19.80399,81,138.77
