Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,51.54475,44.15503,28.89393,12.03512,12.03512,81,0,22.761,12.03512,428.2863,0,0,0,51.54475,0,0,68.96488,65.51664,173.6803,162.446,117.0614,0,117.0614,366.2875,87.21113,0.111736,13.23863,41.2358,81,213.9907
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,71.09593,53.26261,30.92889,3.562605,3.562605,0,-1,0,3.562605,1995.617,10.72696,0,0,71.09593,3.75011,3.562605,0,0,56.61887,267.8012,56.61887,0,56.61887,420.0009,100,0.1116583,3.918865,56.87675,0,338.8972
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,74.50828,57.05353,33.04475,26.38242,26.38242,0,0,0,26.38242,282.4164,46.73731,0,0,74.50828,27.77097,26.38242,0,0,0,318.7582,0,0,0,420.0009,100,0.1116583,29.02066,59.60662,0,393.2665
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,87.45867,64.58727,34.89924,1.939688,1.939688,0,0,0,1.939688,4508.905,85.41689,0,0,87.45867,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1116583,2.133656,69.96693,0,406.2169
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,84.48506,65.25725,36.44257,3.871975,3.871975,0,0,0,3.871975,2181.963,80.40929,0,0,84.48506,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1116583,4.259172,67.58804,0,403.2433
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,82.26529,66.232,37.97968,16.52237,16.52237,0,0,0,16.52237,497.9025,64.87332,0,0,82.26529,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1116583,18.17461,65.81223,0,401.0235
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,71.28674,62.61784,38.75135,23.76972,23.76972,0,-1,0,23.76972,299.9056,46.26598,0,0,71.28674,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1116583,26.1467,57.02939,0,390.045
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,63.60797,59.8114,38.92559,0,0,0,0,0,0,0,63.60797,0,0,63.60797,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116583,0,50.88638,0,382.3662
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,46.17279,53.64088,39.09984,30.14941,30.14941,0,0,0,30.14941,153.1466,14.43657,0,0,46.17279,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1116583,33.16435,36.93823,0,364.931
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,19.94248,44.31326,38.40285,0,0,0,0,0,0,0,19.94248,0,0,19.94248,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116583,0,15.95398,0,338.7007
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,37.03377,37.03377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116583,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,35.60245,35.60245,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1116583,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,34.20225,34.20225,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1116583,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,32.99496,32.99496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1116583,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,31.85613,31.85613,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1116583,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,31.17159,31.17159,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1116583,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,30.61151,30.61151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1116583,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,30.00164,30.00164,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1116583,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,29.5598,29.5598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1116583,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,29.19264,29.19264,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1116583,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,28.79436,28.79436,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1116583,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,28.49565,28.49565,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1116583,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.099806,29.15834,28.3214,12.78589,12.78589,0,0,0,12.78589,24.24396,0,1.776357E-15,0,3.099806,13.45883,12.78589,0,0,224.7764,116.4595,0,10.35902,-10.35902,195.8399,46.62845,0.1116583,14.06448,2.479844,0,119.5593
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.71172,33.2887,28.10982,73.0487,73.0487,20.25,0,7.39125,73.0487,25.61541,0,0,0,18.71172,55.57758,52.7987,0,0,236.2864,106.1005,0,36.86585,-36.86585,156.9799,37.37608,0.1116583,80.35357,14.96938,81,124.8122
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,40.89439,40.76406,28.9126,40.44767,40.44767,81,0,22.761,40.44767,101.1044,0,0,0,40.89439,0,0,40.55233,38.52471,277.2484,69.23462,79.41911,0,79.41911,232.3234,55.31499,0.1117591,44.49244,32.71552,81,110.129
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,68.34641,52.33577,30.99734,9.706433,9.706433,0,-1,0,9.706433,704.1351,0,0,0,68.34641,10.2173,9.706433,0,0,197.8293,140.7118,58.1291,0,58.1291,287.4695,68.44499,0.1116793,10.67708,54.67712,0,209.0582
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,84.06013,60.99711,33.16921,39.40007,39.40007,0,0,0,39.40007,213.3502,0,0,0,84.06013,41.47376,39.40007,0,0,139.7002,193.028,42.58637,0,42.58637,327.8705,78.06425,0.111621,43.34008,67.24811,0,277.0881
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,75.00675,59.61995,35.0237,21.28253,21.28253,0,0,0,21.28253,352.4334,0,0,0,75.00675,22.40266,21.28253,0,0,97.11387,231.3557,52.60409,0,52.60409,377.7751,89.94628,0.1115491,23.41078,60.0054,0,306.3625
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,72.77097,60.56018,36.54214,12.83727,12.83727,0,0,0,12.83727,566.8725,14.74827,0,0,72.77097,13.51292,12.83727,0,0,44.50978,278.6994,44.50978,0,44.50978,420.0009,100,0.1114883,14.121,58.21678,0,351.4704
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,83.41972,66.91047,38.12281,36.84823,36.84823,0,0,0,36.84823,226.3873,44.63211,0,0,83.41972,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.1114883,40.53305,66.73577,0,402.1779
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,82.52866,67.53283,38.92559,66.92046,66.92046,0,-1,0,66.92046,123.3235,12.08607,0,4.912508,82.52866,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.1114883,73.61251,66.02293,0,401.2869
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,65.61941,60.74833,39.0625,39.23614,39.23614,0,0,0,39.23614,167.2423,24.31821,0,0,65.61941,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.1114883,43.15976,52.49553,0,384.3776
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,41.10119,52.05104,39.24297,41.27204,41.27204,0,0,0,41.27204,99.58605,7.105427E-15,0,0,41.10119,43.44425,41.27204,0,0,0,318.7582,0,2.343058,-2.343058,417.531,99.41196,0.1114883,45.39924,32.88095,0,359.8594
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,23.69777,45.62207,38.53976,10.98104,10.98104,0,0,0,10.98104,215.8062,9.535382,0,0,23.69777,11.55899,10.98104,0,0,2.603398,316.4152,2.603398,0,2.603398,420.0009,100,0.1114847,12.07915,18.95822,0,340.1129
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,37.13956,37.13956,48.53469,48.53469,0,0,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1114847,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,35.72069,35.72069,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1114847,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,34.30804,34.30804,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1114847,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,33.08209,33.08209,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1114847,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,31.92459,31.92459,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1114847,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,31.2276,31.2276,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1114847,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,30.66129,30.66129,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1114847,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,30.03276,30.03276,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1114847,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,29.59714,29.59714,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1114847,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,29.21131,29.21131,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1114847,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,28.80681,28.80681,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1114847,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,28.49565,28.49565,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1114847,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.264302,29.20299,28.3214,24.53374,24.53374,0,0,0,24.53374,13.30536,0,0,0,3.264302,25.825,24.53374,0,0,296.926,51.52487,0,22.56069,-22.56069,114.5311,27.26925,0.1114847,26.98712,2.611442,0,54.78917
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.94061,32.19916,28.09115,45.97909,45.97909,20.25,0,7.39125,45.97909,32.49435,0,0,0,14.94061,27.08325,25.72909,0,0,321.9934,28.96418,0,12.14264,-12.14264,101.7316,24.22177,0.1114847,50.577,11.95248,81,43.90478
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,43.85937,41.73864,28.94994,9.826495,9.826495,81,0,22.761,9.826495,446.3379,0,0,0,43.85937,0,0,71.17351,67.61483,335.4852,16.82153,111.4742,0,111.4742,207.4853,49.40117,0.1115416,10.80914,35.0875,81,60.6809
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,43.37882,43.90766,31.08447,15.854,15.854,0,-1,0,15.854,273.6143,0,0,0,43.37882,16.68842,15.854,0,0,224.011,117.1483,26.6904,0,26.6904,232.8061,55.4299,0.1115052,17.4394,34.70305,0,160.5271
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,70.73233,55.90303,33.28745,27.37332,27.37332,0,0,0,27.37332,258.3988,0,0,0,70.73233,28.81402,27.37332,0,0,197.3206,141.1697,41.91832,0,41.91832,272.5733,64.89827,0.1114481,30.11065,56.58587,0,211.902
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,74.56152,59.60902,35.16061,44.77398,44.77398,0,0,0,44.77398,166.5287,0,0,0,74.56152,47.1305,44.77398,0,0,155.4023,178.8961,27.43102,0,27.43102,298.5966,71.09429,0.1114107,49.25137,59.64921,0,253.4577
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,83.92023,65.36686,36.72261,39.70199,39.70199,0,0,0,39.70199,211.3754,0,0,0,83.92023,41.79157,39.70199,0,0,127.9713,203.5841,42.12866,0,42.12866,338.5634,80.61017,0.1113534,43.67219,67.13618,0,287.5043
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,68.64197,60.98093,38.25972,15.95146,15.95146,0,0,0,15.95146,430.3177,0,0,0,68.64197,16.79101,15.95146,0,0,85.84263,241.4999,51.85095,0,51.85095,387.7535,92.32208,0.111283,17.54661,54.91357,0,310.1418
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,45.41014,53.33421,39.0625,14.23564,14.23564,0,-1,0,14.23564,318.9891,0,0,0,45.41014,14.98488,14.23564,0,0,33.99167,288.1657,30.42526,0,30.42526,416.6174,99.19443,0.1112417,15.6592,36.32811,0,333.5759
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,36.70649,50.53028,39.20564,25.35577,25.35577,0,0,0,25.35577,144.7658,6.449791,0,0,36.70649,26.69028,25.35577,0,0,3.566417,315.5485,3.566417,0,3.566417,420.0009,100,0.1112368,27.89134,29.36519,0,352.2549
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.58975,42.48219,39.37988,46.74193,46.74193,0,0,0,46.74193,22.65578,0,0,0,10.58975,49.20203,46.74193,0,0,0,318.7582,0,38.61229,-38.61229,379.2999,90.30933,0.1112368,51.41612,8.471799,0,329.348
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.82005,40.07376,38.68289,33.60807,33.60807,0,0,0,33.60807,14.34194,0,0,0,4.82005,35.37691,33.60807,0,0,42.90254,280.1459,0,30.55686,-30.55686,347.0901,82.64035,0.1112368,36.96888,3.85604,0,284.966
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,37.28269,37.28269,7.587681,7.587681,0,0,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,76.85461,249.5891,0,7.987032,-7.987032,338.6711,80.63581,0.1112368,8.346449,0,0,249.5891
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,35.85137,35.85137,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,85.72909,241.6021,0,48.18324,-48.18324,287.8815,68.54308,0.1112368,50.35149,0,0,241.6021
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,34.40761,34.40761,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,139.266,193.4188,0,59.55322,-59.55322,225.1069,53.59677,0.1112368,62.23311,0,0,193.4188
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,33.18166,33.18166,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,205.4363,133.8656,0,72.31579,-72.31579,148.8793,35.4474,0.1112368,87.44281,0,0,133.8656
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,32.01171,32.01171,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,285.7871,61.5498,0,45.07655,-45.07655,101.3645,24.13436,0.1112368,47.10499,0,0,61.5498
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,31.27738,31.27738,33.5123,15.64959,0,-1,0,15.64959,0,0,17.86271,21.21394,0,16.47325,15.64959,0,0,335.8722,16.47325,0,16.47325,-16.47325,84.00017,20,0.1112368,36.86353,0,0,16.47325
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,30.7173,30.7173,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112368,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,30.08877,30.08877,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112368,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,29.61581,29.61581,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112368,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,29.22998,29.22998,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112368,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,28.80681,28.80681,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112368,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,28.49565,28.49565,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1113409,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.011008,29.13425,28.3214,0,0,72.31579,0,20.56389,0,0,0,0,0,3.011008,0,0,72.31579,68.7,307.9285,41.6226,71.71101,0,71.71101,195.9053,46.64402,0.1114219,0,2.408807,81,44.63361
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.16586,32.2627,28.09115,0,0,72.31579,0,20.56389,0,0,0,0,0,15.16586,0,0,72.31579,68.7,236.2175,106.1625,83.86586,0,83.86586,275.4674,65.58735,0.1114863,0,12.13269,81,121.3284
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,33.2002,38.45273,28.96861,0,0,72.31579,0,20.56389,0,0,0,0,0,33.2002,0,0,72.31579,68.7,152.3516,181.6418,101.9002,0,101.9002,372.1384,88.60421,0.1115261,0,26.56016,81,214.842
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,54.13479,47.53163,31.15292,11.53524,11.53524,0,-1,0,11.53524,469.299,0,0,0,54.13479,12.14236,11.53524,0,0,50.4514,273.352,41.99242,0,41.99242,411.976,98.08932,0.1114693,12.68877,43.30783,0,327.4868
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,66.43861,54.44823,33.41191,7.311858,7.311858,0,0,0,7.311858,908.6418,50.28293,0,0,66.43861,7.696693,7.311858,0,0,8.458982,311.1451,8.458982,0,8.458982,420.0009,100,0.1114578,8.043044,53.15088,0,377.5837
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,83.74171,63.51694,35.30374,49.40744,49.40744,0,0,0,49.40744,169.4921,31.73388,0,0,83.74171,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1114578,54.34819,66.99337,0,402.4999
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,67.68565,58.95392,36.85952,51.22831,51.22831,0,0,0,51.22831,132.1255,13.76111,0,0,67.68565,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1114578,56.35114,54.14852,0,386.4439
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,30.86514,47.75471,38.40285,66.04656,66.04656,20.25,0,7.39125,66.04656,46.73239,0,0,0,30.86514,48.20691,45.79657,0,0,0,318.7582,0,17.34177,-17.34177,401.721,95.64767,0.1114578,72.65122,24.69211,81,349.6234
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,48.22404,54.47773,39.20564,25.73934,25.73934,0,-1,0,25.73934,187.3554,1.861363,0,0,48.22404,27.09404,25.73934,0,0,19.26863,301.4164,19.26863,0,19.26863,420.0009,100,0.1114317,28.31328,38.57924,0,349.6405
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,52.1935,56.04679,39.34254,12.89748,12.89748,0,0,0,12.89748,404.6798,38.61721,0,0,52.1935,13.57629,12.89748,0,0,0,318.7582,0,0,0,420.0009,100,0.1114317,14.18723,41.7548,0,370.9517
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,47.58287,54.60488,39.52301,20.37599,20.37599,0,0,0,20.37599,233.5243,26.13446,0,0,47.58287,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1114317,22.41359,38.0663,0,366.3411
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,19.89949,44.69447,38.78246,32.66159,32.66159,0,0,0,32.66159,60.92627,0,7.105427E-15,0,19.89949,34.38062,32.66159,0,0,0,318.7582,0,14.48113,-14.48113,404.7364,96.36562,0.1114317,35.92775,15.91959,0,338.6577
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,37.38226,37.38226,7.779397,7.779397,0,0,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,16.09015,304.2771,0,8.188839,-8.188839,396.1046,94.31042,0.1114317,8.557337,0,0,304.2771
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,35.9136,35.9136,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,25.18886,296.0883,0,28.56303,-28.56303,365.9965,87.14185,0.1114317,29.84837,0,0,296.0883
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,34.49474,34.49474,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,56.92556,267.5252,0,3.099746,-3.099746,362.7291,86.3639,0.1114317,3.239235,0,0,267.5252
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,33.25634,33.25634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.36972,264.4255,0,0,0,362.7291,86.3639,0.1114317,0,0,0,264.4255
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,32.0615,32.0615,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,60.36972,264.4255,0,8.646781,-8.646781,353.6146,84.19378,0.1114317,9.035886,0,0,264.4255
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,31.34584,31.34584,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,69.97726,255.7787,0,21.37141,-21.37141,331.0872,78.83012,0.1114317,22.33312,0,0,255.7787
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,30.76709,30.76709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.72327,234.4073,0,0,0,331.0872,78.83012,0.1114317,0,0,0,234.4073
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,30.11988,30.11988,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,93.72327,234.4073,0,41.34317,-41.34317,287.5076,68.45406,0.1114317,43.20362,0,0,234.4073
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,29.63448,29.63448,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,139.6601,193.0641,0,31.4754,-31.4754,254.3296,60.55455,0.1114317,32.8918,0,0,193.0641
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,29.24865,29.24865,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,174.6328,161.5887,0,55.06014,-55.06014,196.2912,46.73589,0.1114317,57.53784,0,0,161.5887
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,28.82548,28.82548,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,235.8107,106.5286,0,20.67355,-20.67355,174.4993,41.54737,0.1114317,21.60386,0,0,106.5286
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,28.49565,28.49565,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,258.7813,85.85503,0,39.65397,-39.65397,132.7003,31.59526,0.1114317,41.4384,0,0,85.85503
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.798836,29.32945,28.30273,36.29464,36.29464,0,0,0,36.29464,10.46666,0,0,0,3.798836,38.20488,36.29464,0,0,302.8413,46.20105,0,34.40604,-34.40604,96.4332,22.96024,0.1114317,39.9241,3.039069,0,49.99989
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.97106,34.76683,28.07248,0,0,0,0,0,0,0,0,0,0,23.97106,0,0,0,0,341.0703,11.79501,23.97106,0,23.97106,119.1741,28.37474,0.1113993,0,19.17685,0,35.76608
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,45.16307,42.15319,28.94994,41.77138,41.77138,81,0,22.761,41.77138,108.1197,0,0,0,45.16307,0,0,39.22862,37.26719,317.0992,33.36897,82.43026,0,82.43026,197.3744,46.9938,0.111495,45.94852,36.13046,81,78.53204
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,45.68853,44.79106,31.20893,33.24463,33.24463,0,-1,0,33.24463,137.4313,0,0,0,45.68853,34.99435,33.24463,0,0,234.6689,107.5562,10.69418,0,10.69418,207.5197,49.40937,0.1114806,36.5691,36.55082,0,153.2447
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,69.87593,55.82978,33.49903,0,0,0,0,0,0,0,0,0,0,69.87593,0,0,0,0,223.9747,117.181,69.87593,0,69.87593,273.8099,65.1927,0.1113862,0,55.90075,0,187.0569
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,58.74926,53.94931,35.40953,29.64109,29.64109,0,0,0,29.64109,198.2021,0,0,0,58.74926,31.20115,29.64109,0,0,154.0988,180.0693,27.54811,0,27.54811,299.9443,71.41517,0.1113491,32.6052,46.9994,0,238.8186
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,86.59689,66.83284,36.96531,15.05289,15.05289,0,0,0,15.05289,575.2842,0,0,0,86.59689,15.84515,15.05289,0,0,126.5507,204.8626,70.75175,0,70.75175,367.0653,87.39632,0.1112537,16.55818,69.27751,0,291.4595
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,84.90834,68.08974,38.53976,0,0,0,0,0,0,0,29.10939,0,0,84.90834,0,0,0,0,55.79895,268.5392,55.79895,0,55.79895,420.0009,100,0.1111787,0,67.92667,0,353.4475
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,79.54045,66.76252,39.34254,0,0,0,-1,0,0,0,79.54045,0,0,79.54045,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111787,0,63.63236,0,398.2987
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,58.75806,58.62246,39.48568,30.45834,30.45834,0,0,0,30.45834,192.9129,26.69665,0,0,58.75806,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1111787,33.50417,47.00645,0,377.5163
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,30.06974,48.80176,39.62881,28.36357,28.36357,0,0,0,28.36357,106.0154,0.2133568,0,0,30.06974,29.85639,28.36357,0,0,0,318.7582,0,0,0,420.0009,100,0.1111787,31.19992,24.05579,0,348.828
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,15.06163,43.36258,38.92559,0,0,0,0,0,0,0,15.06163,0,0,15.06163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111787,0,12.0493,0,333.8199
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,37.48806,37.48806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111787,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,36.0194,36.0194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111787,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,34.56941,34.56941,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1111787,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,33.32479,33.32479,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1111787,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,32.1175,32.1175,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1111787,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,31.40185,31.40185,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1111787,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,30.80443,30.80443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1111787,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,30.15722,30.15722,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1111787,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,29.6656,29.6656,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1111787,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,29.24865,29.24865,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1111787,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,28.82548,28.82548,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1111787,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,28.49565,28.49565,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1111787,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2953617,28.38211,28.30273,27.91944,27.91944,0,0,0,27.91944,1.057907,0,0,0,0.2953617,29.38888,27.91944,0,0,201.3281,137.563,0,29.09352,-29.09352,198.337,47.223,0.1111787,30.71138,0.2362894,0,137.8583
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.492483,28.72504,28.05381,56.49958,56.49958,0,0,0,56.49958,4.411508,0,7.105427E-15,0,2.492483,59.47324,56.49958,0,0,233.6542,108.4695,0,56.98076,-56.98076,138.274,32.92232,0.1111787,62.14954,1.993987,0,110.9619
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5579293,29.11921,28.96861,50.75981,50.75981,20.25,0,7.39125,50.75981,1.099156,0,7.105427E-15,0,0.5579293,32.11559,30.50981,0,0,296.9662,51.48869,0,31.55766,-31.55766,105.0093,25.00217,0.1111787,55.83579,0.4463435,81,52.04662
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.496848,32.51619,31.27738,43.46464,23.20649,0,-1,0,23.20649,19.37755,0,20.25815,28.02222,4.496848,24.42788,23.20649,0,0,332.0302,19.93103,0,19.93103,-19.93103,84.00017,20,0.1111787,47.8111,3.597478,0,24.42788
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,16.47002,38.32467,33.6235,0,0,0,0,0,0,0,0,0,0,16.47002,0,0,0,0,354.1758,0,16.47002,0,16.47002,99.625,23.72019,0.1111565,0,13.17601,0,16.47002
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.89108,38.93481,35.52777,17.98861,17.98861,81,0,22.761,17.98861,66.10339,0,0,0,11.89108,0,0,63.01139,59.86082,337.7058,14.82302,71.7519,0,71.7519,167.6948,39.92726,0.1112665,19.78747,9.512866,81,26.7141
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,18.33661,42.48015,37.10844,28.34076,28.34076,81,0,22.761,28.34076,64.70049,0,0,0,18.33661,0,0,52.65924,50.02628,265.9539,79.39973,68.36288,0,68.36288,232.5496,55.36883,0.1113808,31.17484,14.66929,81,97.73634
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.807446,41.539,38.68289,20.025,20.025,81,0,22.761,20.025,48.97601,0,0,0,9.807446,0,0,60.975,57.92625,197.591,140.9263,67.7337,0,67.7337,296.8074,70.66828,0.1114957,22.0275,7.845957,81,150.7338
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.190594,40.69965,39.48568,1.850837,1.850837,0,-1,0,1.850837,226.4162,0,0,0,4.190594,1.948249,1.850837,0,0,129.8573,201.8867,2.242345,0,2.242345,298.9347,71.17477,0.1114927,2.03592,3.352475,0,206.0772
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.77063,44.30247,39.62881,28.66192,28.66192,0,0,0,28.66192,55.02293,0,0,0,15.77063,30.17044,28.66192,0,0,127.615,203.9048,0,14.39981,-14.39981,283.7559,67.5608,0.1114927,31.52811,12.6165,0,219.6754
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.589055,42.31662,39.80305,28.0679,28.0679,0,0,0,28.0679,30.60099,0,0,0,8.589055,29.54516,28.0679,0,0,143.6147,189.5049,0,20.9561,-20.9561,261.6663,62.30136,0.1114927,30.87469,6.871244,0,198.094
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.460843,40.6439,39.0625,0,0,0,0,0,0,0,0,0,0,5.460843,0,0,0,0,166.8993,168.5488,5.460843,0,5.460843,266.8469,63.53484,0.1114854,0,4.368674,0,174.0097
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,37.63118,37.63118,49.71039,49.71039,0,0,0,49.71039,0,0,7.105427E-15,0,0,52.32673,49.71039,0,0,161.4385,173.4636,0,52.32673,-52.32673,211.6897,50.40219,0.1114854,54.68143,0,0,173.4636
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,36.16253,36.16253,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,219.5793,121.1369,0,72.31579,-72.31579,135.4621,32.25282,0.1114854,78.03791,0,0,121.1369
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,34.67521,34.67521,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,299.9301,48.82109,0,27.02013,-27.02013,106.9804,25.47147,0.1114854,28.23604,0,0,48.82109
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,33.39324,33.39324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.9525,21.80096,0,0,0,106.9804,25.47147,0.1114854,0,0,0,21.80096
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,32.18596,32.18596,24.72027,20.71091,0,-1,0,20.71091,0,0,4.00936,6.481387,0,21.80096,20.71091,0,0,329.9525,21.80096,0,21.80096,-21.80096,84.00017,20,0.1114854,27.1923,0,0,21.80096
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,31.45163,31.45163,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114854,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,30.84176,30.84176,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114854,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,30.19456,30.19456,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114854,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,29.68427,29.68427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114854,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,29.27976,29.27976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114854,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,28.84414,28.84414,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114854,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,28.49565,28.49565,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.111595,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.226645,28.61419,28.28407,45.02996,45.02996,81,0,22.761,45.02996,2.724064,7.105427E-15,0,0,1.226645,0,0,35.97004,34.17154,285.4758,61.83,35.39818,0,35.39818,182.7564,43.51334,0.1116731,49.53296,0.9813161,81,63.05664
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.04201,31.33523,28.04136,34.38622,34.38622,81,0,22.761,34.38622,35.01988,0,0,0,12.04201,0,0,46.61378,44.28309,250.0776,93.68836,56.3251,0,56.3251,236.1911,56.23586,0.1117938,37.82484,9.633611,81,105.7304
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,29.14896,37.23292,28.96861,0,0,72.31579,0,20.56389,0,0,0,0,0,29.14896,0,0,72.31579,68.7,193.7525,144.381,97.84896,0,97.84896,329.0187,78.33764,0.1118383,0,23.31917,81,173.5299
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,34.98574,41.51407,31.32717,27.54273,27.54273,0,-1,0,27.54273,127.0235,0,0,0,34.98574,28.99235,27.54273,0,0,95.90356,232.445,5.993394,0,5.993394,334.7046,79.69141,0.1118302,30.29701,27.9886,0,267.4308
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,55.62959,50.89597,33.69195,24.97259,24.97259,0,0,0,24.97259,222.7626,0,0,0,55.62959,26.28693,24.97259,0,0,89.91016,237.8391,29.34265,0,29.34265,362.5414,86.31922,0.1117908,27.46984,44.50367,0,293.4687
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,33.60439,45.66037,35.61489,42.08935,42.08935,0,0,0,42.08935,79.84061,0,0,0,33.60439,44.30458,42.08935,0,0,60.56751,264.2475,0,10.70018,-10.70018,351.2625,83.63375,0.1117908,46.29829,26.88352,0,297.8519
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,61.0574,56.82037,37.1769,59.84095,59.84095,0,0,0,59.84095,102.0328,0,0,0,61.0574,62.99048,59.84095,0,0,72.4566,253.5473,0,1.933082,-1.933082,349.2248,83.1486,0.1117908,65.82505,48.84592,0,314.6047
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,53.38251,55.84391,38.78246,49.524,49.524,0,0,0,49.524,107.7912,0,0,0,53.38251,52.13052,49.524,0,0,74.60448,251.6142,1.251989,0,1.251989,350.4126,83.4314,0.1117891,54.4764,42.70601,0,304.9967
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,39.21916,51.79218,39.59147,4.398911,4.398911,0,-1,0,4.398911,891.5654,0,0,0,39.21916,4.630432,4.398911,0,0,73.35249,252.741,34.58873,0,34.58873,383.2263,91.24418,0.1117427,4.838801,31.37533,0,291.9601
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,20.95422,46.0451,39.76571,20.882,20.882,0,0,0,20.882,100.3459,0,0,0,20.95422,21.98105,20.882,0,0,38.76376,283.8708,0,1.026829,-1.026829,382.144,90.98647,0.1117427,22.9702,16.76338,0,304.8251
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,19.10707,45.61907,39.90884,27.95192,27.95192,0,0,0,27.95192,68.35691,0,3.552714E-15,0,19.10707,29.42307,27.95192,0,0,39.90467,282.844,0,10.316,-10.316,371.2699,88.39742,0.1117427,30.74711,15.28565,0,301.9511
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.60288,41.97247,39.1683,20.29256,20.29256,0,0,0,20.29256,47.32217,0,3.552714E-15,0,9.60288,21.36059,20.29256,0,0,51.3669,272.528,0,11.75771,-11.75771,358.8762,85.44655,0.1117427,22.32181,7.682304,0,282.1309
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,37.73698,37.73698,31.13883,31.13883,0,0,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,64.43102,260.7703,0,32.77771,-32.77771,324.3255,77.22019,0.1117427,34.25271,0,0,260.7703
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,36.2621,36.2621,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,100.8507,227.9926,0,52.57346,-52.57346,268.9082,64.02563,0.1117427,54.93927,0,0,227.9926
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,34.74366,34.74366,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,159.2657,175.4191,0,35.30433,-35.30433,231.6941,55.16516,0.1117427,36.89303,0,0,175.4191
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,33.4617,33.4617,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,198.4927,140.1148,0,25.44392,-25.44392,204.8739,48.7794,0.1117427,26.5889,0,0,140.1148
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,32.2233,32.2233,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,226.7637,114.6709,0,55.25201,-55.25201,146.6332,34.91259,0.1117427,57.73835,0,0,114.6709
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,31.4703,31.4703,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,288.1548,59.41887,0,22.07824,-22.07824,123.3607,29.37152,0.1117427,23.07176,0,0,59.41887
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,30.84176,30.84176,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,0,0,23.03463,21.8829,0,0,312.6862,37.34063,0,23.03463,-23.03463,99.08002,23.59043,0.1117427,24.07119,0,0,37.34063
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,30.19456,30.19456,3.491315,3.491315,0,-1,0,3.491315,0,0,4.440892E-16,0,0,3.675068,3.491315,0,0,338.2802,14.306,0,3.675068,-3.675068,95.20616,22.66809,0.1117427,3.840446,0,0,14.306
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,29.6656,29.6656,12.12992,10.09939,0,-1,0,10.09939,0,0,2.030532,3.243524,0,10.63094,10.09939,0,0,342.3636,10.63094,0,10.63094,-10.63094,84.00017,20,0.1117427,13.34291,0,0,10.63094
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,29.2611,29.2611,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117427,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,28.82548,28.82548,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117427,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,28.45831,28.45831,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1118463,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2176211,28.30519,28.24673,10.49323,10.49323,81,0,22.761,10.49323,2.073918,0,0,0,0.2176211,0,0,70.50677,66.98143,307.3089,42.18019,67.19905,0,67.19905,192.2126,45.76482,0.1119609,11.54256,0.1740969,81,42.39781
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.251945,28.61006,28.00402,2.145279,2.145279,74.46107,0,21.10665,2.145279,104.9721,0,0,0,2.251945,0,0,72.31579,68.7,240.1099,102.6593,70.95194,0,70.95194,259.5235,61.79119,0.1120484,2.359807,1.801556,81,104.9113
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.696751,30.22614,28.94994,0,0,72.31579,0,20.56389,0,0,0,0,0,4.696751,0,0,72.31579,68.7,169.1579,166.5161,73.39675,0,73.39675,329.1538,78.3698,0.1121251,0,3.757401,81,171.2128
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.88479,34.11407,31.36451,46.35733,46.35733,0,-1,0,46.35733,21.32304,0,7.105427E-15,0,9.88479,48.79719,46.35733,0,0,95.76118,232.5732,0,38.9124,-38.9124,288.1365,68.6038,0.1121251,50.99306,7.907833,0,242.4579
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.702274,35.96454,33.79774,23.41147,23.41147,0,0,0,23.41147,32.89958,0,0,0,7.702274,24.64365,23.41147,0,0,138.9972,193.6608,0,16.94137,-16.94137,270.2787,64.35196,0.1121251,25.75261,6.161819,0,201.363
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,12.29976,39.27085,35.73936,0,0,0,0,0,0,0,0,0,0,12.29976,0,0,0,0,157.8209,176.7194,12.29976,0,12.29976,281.9473,67.13018,0.1121086,0,9.83981,0,189.0191
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.06133,39.05176,37.31381,39.75814,39.75814,0,0,0,39.75814,15.24551,0,0,0,6.06133,41.85067,39.75814,0,0,145.5212,187.7892,0,35.78934,-35.78934,244.2221,58.14799,0.1121086,43.73395,4.849064,0,193.8505
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.47243,42.28225,38.92559,35.94883,35.94883,0,0,0,35.94883,31.91323,0,0,0,11.47243,37.84087,35.94883,0,0,185.2871,151.9998,0,26.36844,-26.36844,216.4273,51.5302,0.1121086,39.54371,9.177946,0,163.4723
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,21.62884,46.21709,39.72838,12.53379,12.53379,0,-1,0,12.53379,172.5642,0,0,0,21.62884,13.19347,12.53379,0,0,214.5854,125.6314,8.435373,0,8.435373,224.4298,53.43555,0.1120973,13.78717,17.30307,0,147.2602
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,12.36665,43.51818,39.87151,0,0,0,0,0,0,0,0,0,0,12.36665,0,0,0,0,206.15,133.2232,12.36665,0,12.36665,236.1618,56.22889,0.1120807,0,9.893318,0,145.5899
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.878433,42.35187,40.04575,0,0,0,0,0,0,0,0,0,0,7.878433,0,0,0,0,193.7834,144.3532,7.878433,0,7.878433,243.636,58.00844,0.1120702,0,6.302746,0,152.2316
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.493879,40.2836,39.27409,41.02013,41.02013,0,0,0,41.02013,8.517473,0,7.105427E-15,0,3.493879,43.17909,41.02013,0,0,185.9049,151.4438,0,39.68521,-39.68521,201.8041,48.04849,0.1120702,45.12215,2.795103,0,154.9377
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,37.84277,37.84277,57.29836,57.29836,0,0,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,229.9996,111.7586,0,60.31406,-60.31406,138.2275,32.91124,0.1120702,63.02819,0,0,111.7586
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,36.36789,36.36789,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,297.0152,51.44453,0,8.465701,-8.465701,129.3038,30.78657,0.1120702,8.846658,0,0,51.44453
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,34.83078,34.83078,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,306.4215,42.97884,0,0.5124624,-0.5124624,128.7637,30.65795,0.1120702,0.5355232,0,0,42.97884
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,33.53637,33.53637,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,306.9909,42.46637,0,9.6566,-9.6566,118.5847,28.2344,0.1120702,10.09115,0,0,42.46637
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,32.27308,32.27308,35.60571,31.16928,0,-1,0,31.16928,0,0,4.436423,7.996994,0,32.80977,31.16928,0,0,317.7205,32.80977,0,32.80977,-32.80977,84.00017,20,0.1120702,39.16628,0,0,32.80977
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,31.50764,31.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120702,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,30.87288,30.87288,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120702,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,30.20701,30.20701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120702,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,29.6656,29.6656,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120702,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,29.24865,29.24865,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120702,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,28.79436,28.79436,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120702,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,28.42719,28.42719,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.112178,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.567276,29.4321,28.19694,34.75729,34.75729,81,0,22.761,34.75729,13.14048,0,0,0,4.567276,0,0,46.24271,43.93057,305.1456,44.12716,48.49785,0,48.49785,176.5234,42.02929,0.1122829,38.23302,3.653821,81,48.69444
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,27.12132,35.56537,27.95424,51.02853,51.02853,81,0,22.761,51.02853,53.14933,0,0,0,27.12132,0,0,29.97147,28.4729,256.6478,87.77522,55.59422,0,55.59422,229.2647,54.58672,0.1123955,56.13138,21.69705,81,114.8965
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,49.02719,43.39585,28.94994,35.8771,35.8771,81,0,22.761,35.8771,136.6532,0,0,0,49.02719,0,0,45.1229,42.86675,201.0536,137.81,91.89394,0,91.89394,316.4429,75.34341,0.112476,39.46481,39.22176,81,186.8372
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,57.00325,48.80368,31.41429,50.41296,50.41296,0,-1,0,50.41296,113.0726,0,0,0,57.00325,53.06628,50.41296,0,0,109.1596,220.5146,3.93697,0,3.93697,320.1779,76.23267,0.1124707,55.45426,45.6026,0,277.5178
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,62.84777,53.70434,33.90354,40.46851,40.46851,0,0,0,40.46851,155.3004,0,0,0,62.84777,42.59843,40.46851,0,0,105.2226,224.0578,20.24933,0,20.24933,339.3881,80.80653,0.1124436,44.51537,50.27821,0,286.9056
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,75.17054,60.68232,35.85137,53.77159,53.77159,0,0,0,53.77159,139.796,0,0,0,75.17054,56.60167,53.77159,0,0,84.97331,242.2822,18.56886,0,18.56886,357.0041,85.00079,0.1124187,59.14875,60.13643,0,317.4528
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,78.91614,64.16579,37.45694,44.94718,44.94718,0,0,0,44.94718,175.5753,0,0,0,78.91614,47.31282,44.94718,0,0,66.40445,258.9942,31.60332,0,31.60332,386.9856,92.13924,0.1123763,49.44189,63.13291,0,337.9104
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,82.15238,67.54096,39.0625,13.97077,13.97077,0,0,0,13.97077,588.0306,32.64518,0,0,82.15238,14.70607,13.97077,0,0,34.80113,287.4372,34.80113,0,34.80113,420.0009,100,0.1123297,15.36784,65.7219,0,369.5896
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,72.7557,64.56464,39.87151,44.50365,44.50365,0,-1,0,44.50365,163.4825,25.90975,0,0,72.7557,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1123297,48.95402,58.20456,0,391.5139
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,57.29665,58.67607,40.00842,11.977,11.977,0,0,0,11.977,478.3889,44.68928,0,0,57.29665,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1123297,13.1747,45.83732,0,376.0549
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,35.29332,51.11308,40.18266,34.67331,34.67331,0,0,0,34.67331,101.7881,0,0,0,35.29332,36.49822,34.67331,0,0,0,318.7582,0,1.2049,-1.2049,418.7308,99.6976,0.1123297,38.14064,28.23466,0,354.0515
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,17.15936,44.50914,39.41722,49.51394,49.51394,0,0,0,49.51394,34.6556,0,7.105427E-15,0,17.15936,52.11994,49.51394,0,0,1.338778,317.5533,0,34.96059,-34.96059,381.8791,90.92341,0.1123297,54.46534,13.72748,0,334.7127
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,37.94234,37.94234,83.27309,83.27309,20.25,0,7.39125,83.27309,0,0,1.421085E-14,0,0,66.34009,63.02308,0,0,40.18387,282.5927,0,66.34009,-66.34009,311.9505,74.27377,0.1123297,91.6004,0,81,282.5927
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,36.44257,36.44257,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,113.8951,216.2527,0,21.28608,-21.28608,289.513,68.93153,0.1123297,22.24395,0,0,216.2527
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,34.91791,34.91791,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,137.5463,194.9666,0,5.365739,-5.365739,283.857,67.58486,0.1123297,5.607198,0,0,194.9666
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,33.60483,33.60483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.5082,189.6008,0,0,0,283.857,67.58486,0.1123297,0,0,0,189.6008
