Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,28.5641,28.5641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1094076,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,27.70531,27.70531,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1094076,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,26.93365,26.93365,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1094076,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,26.30511,26.30511,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1094076,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,25.62679,25.62679,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1094076,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,24.96092,24.96092,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1094076,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.48827,28.32442,24.43196,25.95348,25.95348,0,0,0,25.95348,55.82398,0,0,0,14.48827,27.31945,25.95348,0,0,319.1667,31.50818,0,12.83119,-12.83119,103.6874,24.68744,0.1094076,28.54883,11.59061,0,45.99644
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,25.74898,30.98748,23.959,33.34089,33.34089,81,0,22.761,33.34089,77.22943,0,0,0,25.74898,0,0,47.65911,45.27615,333.4236,18.67699,71.02513,0,71.02513,171.0678,40.73035,0.1095069,36.67498,20.59919,81,44.42598
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,42.75431,37.58167,25.43388,0,0,72.31579,0,20.56389,0,0,0,0,0,42.75431,0,0,72.31579,68.7,262.3985,82.59961,111.4543,0,111.4543,276.8026,65.90526,0.1095328,0,34.20345,81,125.3539
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,69.17168,50.17225,28.88148,26.6099,26.6099,0,-1,0,26.6099,259.9472,0,0,0,69.17168,28.01042,26.6099,0,0,150.9442,182.9085,41.16127,0,41.16127,315.8517,75.20262,0.1094848,29.27089,55.33735,0,252.0802
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,82.91617,59.53409,32.36021,2.728083,2.728083,0,0,0,2.728083,3039.356,0,0,0,82.91617,2.871666,2.728083,0,0,109.7829,219.9536,80.0445,0,80.0445,391.7885,93.2828,0.1093915,3.000891,66.33293,0,302.8698
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,67.28934,56.60296,34.98636,1.3546,1.3546,0,0,0,1.3546,4967.47,36.12506,0,0,67.28934,1.425895,1.3546,0,0,29.73839,291.9937,29.73839,0,29.73839,420.0009,100,0.1093569,1.49006,53.83147,0,359.283
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,94.33425,70.24226,36.89686,1.478389,1.478389,0,0,0,1.478389,6380.881,92.77805,0,0,94.33425,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1093569,1.626228,75.4674,0,413.0925
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,78.97,65.65531,38.64555,0,0,0,0,0,0,0,78.97,0,0,78.97,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093569,0,63.176,0,397.7282
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,80.21174,67.27605,39.52301,44.08471,44.08471,0,-1,0,44.08471,181.9491,33.80678,0,0,80.21174,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1093569,48.49319,64.16939,0,398.97
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,63.55148,60.61137,39.62881,47.59159,47.59159,0,0,0,47.59159,133.5351,13.45507,0,0,63.55148,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1093569,52.35075,50.84118,0,382.3097
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,42.34245,53.00706,39.72838,11.48911,11.48911,0,0,0,11.48911,368.5441,30.24865,0,0,42.34245,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1093569,12.63803,33.87396,0,361.1007
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,10.15887,41.78279,38.8198,45.11618,45.11618,0,0,0,45.11618,22.51714,0,7.105427E-15,0,10.15887,47.49071,45.11618,0,0,0,318.7582,0,37.33184,-37.33184,380.6496,90.63068,0.1093569,49.6278,8.127097,0,328.9171
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,36.75373,36.75373,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.47982,281.4264,0,31.97159,-31.97159,346.9486,82.60664,0.1093569,33.41032,0,0,281.4264
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,34.91791,34.91791,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,77.00381,249.4548,0,41.38877,-41.38877,303.321,72.21914,0.1093569,43.25127,0,0,249.4548
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,33.275,33.275,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,122.9913,208.066,0,29.52232,-29.52232,272.2018,64.80981,0.1093569,30.85083,0,0,208.066
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,31.81879,31.81879,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,155.7939,178.5437,0,64.12656,-64.12656,204.6064,48.71572,0.1093569,67.01225,0,0,178.5437
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,30.36881,30.36881,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,227.0457,114.4171,0,13.49071,-13.49071,190.386,45.3299,0.1093569,14.09779,0,0,114.4171
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,29.2611,29.2611,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,242.0353,100.9264,0,1.39693,-1.39693,188.9135,44.97931,0.1093569,1.459792,0,0,100.9264
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,28.42719,28.42719,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,243.5875,99.5295,0,32.55327,-32.55327,154.5993,36.80928,0.1093569,34.01817,0,0,99.5295
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,27.56841,27.56841,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,279.7578,66.97623,0,20.65779,-20.65779,132.8241,31.62472,0.1093569,21.58739,0,0,66.97623
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,26.81541,26.81541,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,302.7109,46.31844,0,22.47118,-22.47118,109.1374,25.98504,0.1093569,23.48238,0,0,46.31844
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,26.16821,26.16821,24.99272,22.6549,0,-1,0,22.6549,0,0,2.337817,4.837088,0,23.84726,22.6549,0,0,327.6788,23.84726,0,23.84726,-23.84726,84.00017,20,0.1093569,27.49199,0,0,23.84726
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,25.48366,25.48366,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093569,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,24.79912,24.79912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093569,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,15.93201,28.56277,24.27638,4.490319,4.490319,76.80611,0,21.69995,4.490319,354.8079,0,0,0,15.93201,0,0,72.31579,68.7,354.1758,0,84.632,0,84.632,164.2891,39.11638,0.1094275,4.939352,12.74561,81,15.93201
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.23651,30.37622,23.78475,21.48976,21.48976,81,0,22.761,21.48976,112.7817,0,0,0,24.23651,0,0,59.51024,56.53473,269.5438,76.16881,80.77124,0,80.77124,240.9155,57.36071,0.1095151,23.63874,19.38921,81,100.4053
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,23.85709,31.81665,25.27208,39.52341,39.52341,81,0,22.761,39.52341,60.36192,0,0,0,23.85709,0,0,41.47659,39.40276,188.7726,148.8629,63.25985,0,63.25985,300.929,71.64963,0.1096228,43.47575,19.08567,81,172.72
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,39.93048,40.25502,28.71968,7.160967,7.160967,0,-1,0,7.160967,557.613,0,0,0,39.93048,7.53786,7.160967,0,0,125.5127,205.7968,32.39262,0,32.39262,331.6594,78.96635,0.1095851,7.877063,31.94438,0,245.7273
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,62.68624,51.71439,32.2233,1.509286,1.509286,0,0,0,1.509286,4153.371,0,0,0,62.68624,1.588722,1.509286,0,0,93.12009,234.9501,61.09752,0,61.09752,389.6216,92.76685,0.1095141,1.660214,50.149,0,297.6364
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,42.67501,47.79545,34.8619,22.035,22.035,0,0,0,22.035,193.6692,0,0,0,42.67501,23.19474,22.035,0,0,32.02257,289.9379,19.48027,0,19.48027,408.1022,97.16699,0.1094915,24.2385,34.14,0,332.6129
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,65.60859,58.08006,36.79107,16.10229,16.10229,0,0,0,16.10229,407.4487,36.1165,0,0,65.60859,16.94978,16.10229,0,0,12.5423,307.4702,12.5423,0,12.5423,420.0009,100,0.1094769,17.71252,52.48687,0,373.0787
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,63.91902,59.44365,38.50864,41.45348,41.45348,0,0,0,41.45348,154.1946,20.28378,0,0,63.91902,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1094769,45.59882,51.13522,0,382.6772
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,77.72292,66.03482,39.37988,2.882904,2.882904,0,-1,0,2.882904,2695.994,74.68829,0,0,77.72292,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1094769,3.171194,62.17834,0,396.4811
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,45.57041,53.89906,39.52301,29.7734,29.7734,0,0,0,29.7734,153.0575,14.22999,0,0,45.57041,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1094769,32.75074,36.45633,0,364.3286
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,28.83867,48.40348,39.62881,5.451625,5.451625,0,0,0,5.451625,528.9922,23.10012,0,0,28.83867,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1094769,5.996788,23.07094,0,347.5969
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,19.98338,44.61689,38.68289,0,0,0,0,0,0,0,19.98338,0,0,19.98338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1094769,0,15.98671,0,338.7416
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,36.64793,36.64793,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1094769,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,34.77478,34.77478,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1094769,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,33.13187,33.13187,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1094769,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,31.68188,31.68188,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1094769,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,30.22568,30.22568,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1094769,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,29.12419,29.12419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1094769,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,28.28407,28.28407,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1094769,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,27.42527,27.42527,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1094769,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,26.65361,26.65361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1094769,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,25.99396,25.99396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1094769,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,25.30941,25.30941,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1094769,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,24.62487,24.62487,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1094769,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.54672,27.72882,24.10213,28.70941,28.70941,0,0,0,28.70941,47.18563,0,3.552714E-15,0,13.54672,30.22043,28.70941,0,0,306.2834,43.1032,0,16.67372,-16.67372,111.8593,26.63311,0.1094769,31.58035,10.83737,0,56.64991
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,20.8352,29.25794,23.62917,25.05267,25.05267,0,0,0,25.05267,83.16557,0,3.552714E-15,0,20.8352,26.37123,25.05267,0,0,324.8097,26.42948,0,5.536036,-5.536036,106.0238,25.24371,0.1094769,27.55794,16.66816,0,47.26468
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,36.18369,35.23146,25.09783,33.73376,33.73376,81,0,22.761,33.73376,107.2625,0,0,0,36.18369,0,0,47.26624,44.90293,330.9609,20.89344,81.08662,0,81.08662,182.9493,43.55927,0.1095638,37.10714,28.94695,81,57.07713
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,45.73068,41.9131,28.5641,28.60426,28.60426,0,-1,0,28.60426,159.8737,0,0,0,45.73068,30.10975,28.60426,0,0,249.8743,93.87139,15.62093,0,15.62093,197.7686,47.08767,0.1095457,31.46469,36.58455,0,139.6021
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,80.89794,58.3622,32.0615,68.2167,68.2167,81,0,22.761,68.2167,118.5897,0,0,0,80.89794,0,0,12.78331,12.14414,234.2533,107.9302,93.04208,0,93.04208,286.0361,68.1037,0.1096186,75.03836,64.71835,81,188.8282
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,89.77886,65.36953,34.72499,55.22211,55.22211,81,0,22.761,55.22211,162.5777,0,0,0,89.77886,0,0,25.77789,24.48899,141.2112,191.6681,114.2679,0,114.2679,394.4401,93.91412,0.1096667,60.74432,71.82309,81,281.447
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,94.89039,70.17303,36.64793,53.34694,53.34694,0,0,0,53.34694,177.8741,11.79234,0,0,94.89039,56.15467,53.34694,0,0,26.94338,294.5092,26.94338,0,26.94338,420.0009,100,0.1096354,58.68163,75.91231,0,389.3996
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,91.37663,70.79604,38.36551,22.66031,22.66031,0,0,0,22.66031,403.2454,67.52368,0,0,91.37663,23.85295,22.66031,0,0,0,318.7582,0,0,0,420.0009,100,0.1096354,24.92634,73.1013,0,410.1349
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,56.54194,57.55577,39.27409,4.936138,4.936138,0,-1,0,4.936138,1145.469,51.34601,0,0,56.54194,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1096354,5.429752,45.23355,0,375.3002
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,52.75201,56.29068,39.37988,44.82814,44.82814,0,0,0,44.82814,117.6761,5.564493,0,0,52.75201,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1096354,49.31096,42.20161,0,371.5102
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,38.26499,51.35532,39.48568,17.093,17.093,0,0,0,17.093,223.8634,20.27235,0,0,38.26499,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1096354,18.8023,30.61199,0,357.0232
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,13.9406,42.66578,38.5771,36.32231,36.32231,0,0,0,36.32231,38.38028,0,0,0,13.9406,38.23401,36.32231,0,0,0,318.7582,0,24.29341,-24.29341,394.3933,93.90299,0.1096354,39.95454,11.15248,0,332.6988
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,36.51102,36.51102,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,26.99267,294.4648,0,57.65631,-57.65631,333.6183,79.43275,0.1096354,60.25085,0,0,294.4648
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,34.63787,34.63787,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,91.05524,236.8085,0,12.66738,-12.66738,320.2657,76.25358,0.1096354,13.23742,0,0,236.8085
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,32.99496,32.99496,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,105.1301,224.1411,0,39.0389,-39.0389,279.1151,66.45583,0.1096354,40.79565,0,0,224.1411
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,31.53876,31.53876,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,148.5067,185.1022,0,18.66262,-18.66262,259.4429,61.772,0.1096354,19.50244,0,0,185.1022
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,30.10744,30.10744,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,169.2429,166.4396,0,33.44225,-33.44225,224.1917,53.37887,0.1096354,34.94715,0,0,166.4396
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,28.98105,28.98105,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,206.401,132.9974,0,11.77179,-11.77179,211.7831,50.42445,0.1096354,12.30152,0,0,132.9974
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,28.14093,28.14093,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,219.4807,121.2256,0,23.14666,-23.14666,187.3844,44.61525,0.1096354,24.18826,0,0,121.2256
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,27.2697,27.2697,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,245.1992,98.0789,0,17.089,-17.089,169.371,40.32635,0.1096354,17.85801,0,0,98.0789
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,26.49803,26.49803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.187,80.9899,0,0,0,169.371,40.32635,0.1096354,0,0,0,80.9899
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,25.83216,25.83216,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,264.187,80.9899,0,16.26134,-16.26134,152.2301,36.24518,0.1096354,16.9931,0,0,80.9899
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,25.15384,25.15384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.2552,64.72856,0,0,0,152.2301,36.24518,0.1096354,0,0,0,64.72856
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,24.45062,24.45062,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,282.2552,64.72856,0,12.75816,-12.75816,138.7818,33.04321,0.1096354,13.33228,0,0,64.72856
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.239269,24.51617,23.92788,14.57734,14.57734,0,0,0,14.57734,15.36131,0,3.552714E-15,0,2.239269,15.34457,14.57734,0,0,296.4309,51.9704,0,13.1053,-13.1053,124.9676,29.75413,0.1096354,16.03507,1.791416,0,54.20967
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.56207,27.32551,23.43626,11.38552,11.38552,0,0,0,11.38552,127.9,0,0,0,14.56207,11.98475,11.38552,0,0,310.9924,38.8651,2.577321,0,2.577321,127.4126,30.33628,0.1096325,12.52407,11.64966,0,53.42718
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,27.15636,32.41897,24.94225,36.72692,36.72692,0,0,0,36.72692,73.9413,0,7.105427E-15,0,27.15636,38.65992,36.72692,0,0,308.415,41.18469,0,11.50355,-11.50355,115.2868,27.44919,0.1096325,40.39962,21.72509,0,68.34106
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,49.8485,43.06577,28.40853,22.06627,22.06627,0,-1,0,22.06627,225.9036,0,0,0,49.8485,23.22766,22.06627,0,0,321.1968,29.68114,26.62084,0,26.62084,140.5416,33.46222,0.1096016,24.2729,39.8788,0,79.52964
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,81.13686,58.28997,31.92459,22.06736,22.06736,0,0,0,22.06736,367.6782,0,0,0,81.13686,23.2288,22.06736,0,0,294.5759,53.6399,57.90806,0,57.90806,195.478,46.54229,0.1095346,24.27409,64.90948,0,134.7767
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,94.47596,67.26851,34.58186,9.916186,9.916186,0,0,0,9.916186,952.7449,0,0,0,94.47596,10.43809,9.916186,0,0,236.6679,105.7571,84.03786,0,84.03786,275.2033,65.52447,0.1094375,10.90781,75.58076,0,200.2331
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,67.69673,58.54778,36.51102,7.145542,7.145542,0,0,0,7.145542,947.3981,0,0,0,67.69673,7.521624,7.145542,0,0,152.63,181.3912,60.17511,0,60.17511,332.2904,79.11661,0.1093681,7.860096,54.15738,0,249.088
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,51.8077,54.69005,38.25972,19.78938,19.78938,0,0,0,19.78938,261.7955,0,0,0,51.8077,20.83092,19.78938,0,0,92.45489,235.5488,30.97677,0,30.97677,361.6776,86.11353,0.1093324,21.76832,41.44616,0,287.3565
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,60.29684,58.83475,39.1683,0,0,0,-1,0,0,0,0,0,0,60.29684,0,0,0,0,61.47812,263.4279,60.29684,0,60.29684,418.8802,99.73318,0.1092629,0,48.23747,0,323.7248
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,50.70466,55.43517,39.27409,38.8773,38.8773,0,0,0,38.8773,130.4223,8.599904,0,0,50.70466,40.92347,38.8773,0,0,1.181281,317.6951,1.181281,0,1.181281,420.0009,100,0.1092616,42.76503,40.56372,0,368.3997
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,30.19351,48.61686,39.41722,46.51282,46.51282,0,0,0,46.51282,64.91438,0,7.105427E-15,0,30.19351,48.96086,46.51282,0,0,0,318.7582,0,18.76735,-18.76735,400.2183,95.28989,0.1092616,51.1641,24.15481,0,348.9517
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.111276,40.82287,38.47131,11.07525,11.07525,0,0,0,11.07525,73.23787,0,0,0,8.111276,11.65816,11.07525,0,0,20.85261,299.9909,0,3.546881,-3.546881,396.4796,94.39971,0.1092616,12.18277,6.48902,0,308.1021
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,36.40523,36.40523,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,24.79359,296.444,0,26.76527,-26.76527,368.2665,87.68233,0.1092616,27.96971,0,0,296.444
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,34.5134,34.5134,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,54.53278,269.6787,0,32.27217,-32.27217,334.2487,79.58286,0.1092616,33.72442,0,0,269.6787
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,32.8705,32.8705,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,90.39075,237.4066,0,66.25667,-66.25667,264.408,62.95415,0.1092616,69.23822,0,0,237.4066
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,31.41429,31.41429,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,164.0093,171.1499,0,36.94049,-36.94049,225.4693,53.68306,0.1092616,38.60281,0,0,171.1499
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,29.98298,29.98298,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,205.0543,134.2094,0,35.79542,-35.79542,187.7376,44.69934,0.1092616,37.40621,0,0,134.2094
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,28.84414,28.84414,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,244.827,98.41397,0,9.095579,-9.095579,178.15,42.41659,0.1092616,9.50488,0,0,98.41397
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,28.00402,28.00402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.9332,89.31839,0,0,0,178.15,42.41659,0.1092616,0,0,0,89.31839
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,27.12657,27.12657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.9332,89.31839,0,0,0,178.15,42.41659,0.1092616,0,0,0,89.31839
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,26.34245,26.34245,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,254.9332,89.31839,0,15.15257,-15.15257,162.1778,38.61369,0.1092616,15.83444,0,0,89.31839
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,25.69525,25.69525,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,271.7693,74.16582,0,14.59301,-14.59301,146.7954,34.95122,0.1092616,15.2497,0,0,74.16582
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,24.99204,24.99204,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,287.9838,59.57281,0,15.02114,-15.02114,130.9617,31.1813,0.1092616,15.6971,0,0,59.57281
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,24.29505,24.29505,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,304.674,44.55166,0,23.65895,-23.65895,106.023,25.24353,0.1092616,24.7236,0,0,44.55166
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.065998,24.57183,23.76608,0,0,0,0,0,0,0,0,0,0,3.065998,0,0,0,0,330.9617,20.89272,3.065998,0,3.065998,108.9317,25.93606,0.1092581,0,2.452799,0,23.95872
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.34216,26.8338,23.28068,11.49301,11.49301,0,0,0,11.49301,116.0894,0,0,0,13.34216,12.0979,11.49301,0,0,327.8957,23.65212,1.244261,0,1.244261,110.1121,26.21711,0.1092566,12.64231,10.67373,0,36.99428
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,33.46955,34.07576,24.768,10.07226,10.07226,0,0,0,10.07226,332.2942,0,0,0,33.46955,10.60238,10.07226,0,0,326.6514,24.77195,22.86716,0,22.86716,131.8058,31.38227,0.1092303,11.07949,26.77564,0,58.2415
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,19.84846,33.75579,28.24673,25.21993,25.21993,0,-1,0,25.21993,78.70148,0,0,0,19.84846,26.54729,25.21993,0,0,303.7842,45.3524,0,6.698833,-6.698833,124.7446,29.70104,0.1092303,27.74192,15.87877,0,65.20086
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,14.76571,35.93457,31.78146,8.492719,8.492719,0,0,0,8.492719,173.8631,0,0,0,14.76571,8.939704,8.492719,0,0,311.2274,38.65357,5.826002,0,5.826002,130.2716,31.01699,0.1092236,9.34199,11.81256,0,53.41927
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.01982,38.17657,34.46362,63.98678,63.98678,20.25,0,7.39125,63.98678,20.34768,0,0,0,13.01982,46.03872,43.73678,0,0,305.4014,43.89697,0,33.01889,-33.01889,95.46667,22.73011,0.1092236,70.38546,10.41586,81,56.91679
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,23.3857,43.25225,36.36789,11.84601,11.84601,81,0,22.761,11.84601,197.4142,0,0,0,23.3857,0,0,69.15399,65.69629,342.0891,10.87808,89.08199,0,89.08199,179.9773,42.85165,0.1093009,13.03061,18.70856,81,34.26378
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,43.38045,51.60106,38.12281,28.79215,28.79215,81,0,22.761,28.79215,150.6676,0,0,0,43.38045,0,0,52.20785,49.59746,253.0071,91.05187,92.97791,0,92.97791,268.1839,63.85317,0.1093736,31.67137,34.70436,81,134.4323
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,17.40588,44.18584,39.03139,6.225687,6.225687,0,-1,0,6.225687,279.5817,0,0,0,17.40588,6.553355,6.225687,0,0,160.0291,174.732,10.85253,0,10.85253,278.4795,66.3045,0.1093611,6.848256,13.92471,0,192.1379
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.864352,39.99442,39.1683,4.811909,4.811909,0,0,0,4.811909,59.52632,0,0,0,2.864352,5.065167,4.811909,0,0,149.1766,184.4993,0,2.200815,-2.200815,276.1596,65.75216,0.1093611,5.2931,2.291482,0,187.3636
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.162173,39.60847,39.27409,38.30865,38.30865,0,0,0,38.30865,3.033709,0,7.105427E-15,0,1.162173,40.3249,38.30865,0,0,151.622,182.2984,0,39.16273,-39.16273,234.8785,55.92333,0.1093611,42.13952,0.9297386,0,183.4606
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.835902,39.46823,38.36551,0,0,0,0,0,0,0,0,0,0,3.835902,0,0,0,0,195.1361,143.1357,3.835902,0,3.835902,238.5175,56.78977,0.1093567,0,3.068722,0,146.9716
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,36.2621,36.2621,101.4909,101.4909,32.79091,0,10.5641,101.4909,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,191.3002,146.588,0,72.31579,-72.31579,162.29,38.6404,0.1093567,111.64,0,81,146.588
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,34.3765,34.3765,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,271.6511,74.27225,0,4.047002,-4.047002,158.0241,37.6247,0.1093567,4.229117,0,0,74.27225
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,32.72737,32.72737,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,276.1478,70.22524,0,0.7958193,-0.7958193,157.1852,37.42497,0.1093567,0.8316311,0,0,70.22524
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,31.29605,31.29605,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,277.032,69.42942,0,19.01977,-19.01977,137.1366,32.65151,0.1093567,19.87566,0,0,69.42942
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,29.85851,29.85851,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0.02833251,0,45.85407,43.56136,0,0,298.1651,50.40965,0,45.85407,-45.85407,88.80218,21.14333,0.1093567,47.9175,0,0,50.40965
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,28.73835,28.73835,57.58865,4.327804,0,-1,0,4.327804,0,0,53.26085,59.01971,0,4.555583,4.327804,0,0,349.114,4.555583,0,4.555583,-4.555583,84.00017,20,0.1093567,63.34752,0,0,4.555583
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,27.87956,27.87956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093567,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,27.00833,27.00833,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093567,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,26.21799,26.21799,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093567,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,25.55212,25.55212,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093567,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,24.85513,24.85513,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093567,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,24.15192,24.15192,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1094597,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.48345,25.07446,23.62917,34.58229,34.58229,81,0,22.761,34.58229,15.85624,0,0,0,5.48345,0,0,46.41771,44.09682,287.7657,59.76908,49.58027,0,49.58027,194.0383,46.1995,0.1095551,38.04052,4.38676,81,65.25253
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.77143,27.90009,23.13755,28.93235,28.93235,81,0,22.761,28.93235,61.42408,0,0,0,17.77143,0,0,52.06765,49.46427,238.1854,104.3913,67.23569,0,67.23569,257.8237,61.38647,0.1096569,31.82558,14.21714,81,122.1628
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,41.85096,36.43217,24.62487,0,0,72.31579,0,20.56389,0,0,0,0,0,41.85096,0,0,72.31579,68.7,170.9497,164.9035,110.551,0,110.551,362.7015,86.35734,0.1096833,0,33.48077,81,206.7544
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,43.0251,40.54286,28.09115,43.11295,43.11295,0,-1,0,43.11295,99.79624,0,7.105427E-15,0,43.0251,45.38205,43.11295,0,0,60.39878,264.3993,0,2.356949,-2.356949,360.2171,85.7658,0.1096833,47.42424,34.42008,0,307.4244
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,58.08196,49.41503,31.62588,9.223259,9.223259,0,0,0,9.223259,629.7336,0,0,0,58.08196,9.708694,9.223259,0,0,63.01761,262.0424,48.37327,0,48.37327,406.108,96.69218,0.1096277,10.14559,46.46557,0,320.1243
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,65.95631,55.31304,34.30804,57.41884,57.41884,0,0,0,57.41884,114.8688,0,0,0,65.95631,60.44088,57.41884,0,0,14.64434,305.5783,5.515435,0,5.515435,411.3404,97.938,0.1096214,63.16072,52.76505,0,371.5346
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,53.69293,53.07703,36.23098,43.86059,43.86059,0,0,0,43.86059,122.4173,0,0,0,53.69293,46.16904,43.86059,0,0,9.128902,310.5422,7.523886,0,7.523886,418.4782,99.63747,0.1096127,48.24665,42.95435,0,364.2351
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,42.29972,51.07687,37.97968,12.86792,12.86792,0,0,0,12.86792,328.7224,27.14953,0,0,42.29972,13.54517,12.86792,0,0,1.605016,317.3137,1.605016,0,1.605016,420.0009,100,0.1096109,14.15471,33.83978,0,359.6134
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,20.54761,45.00492,38.88826,21.67467,21.67467,0,-1,0,21.67467,94.80008,0,0,0,20.54761,22.81544,21.67467,0,0,0,318.7582,0,2.267838,-2.267838,417.6103,99.43083,0.1096109,23.84214,16.43809,0,339.3058
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,18.35739,44.47772,39.03139,54.19201,54.19201,0,0,0,54.19201,33.87471,0,7.105427E-15,0,18.35739,57.04422,54.19201,0,0,2.519821,316.4904,0,38.68683,-38.68683,376.8308,89.72144,0.1096109,59.61121,14.68591,0,334.8478
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,20.98666,45.43277,39.1683,15.47825,15.47825,0,0,0,15.47825,135.588,0,0,0,20.98666,16.2929,15.47825,0,0,45.50519,277.8036,4.693758,0,4.693758,381.2837,90.78165,0.1096055,17.02608,16.78933,0,298.7902
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.322538,40.96486,38.25972,41.76661,41.76661,0,0,0,41.76661,22.32055,0,0,0,9.322538,43.96486,41.76661,0,0,40.81143,282.0279,0,34.64232,-34.64232,344.7675,82.08733,0.1096055,45.94328,7.458031,0,291.3505
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,36.16253,36.16253,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,79.3029,247.3856,0,19.09996,-19.09996,324.6344,77.29375,0.1096055,19.95946,0,0,247.3856
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,34.21469,34.21469,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,100.5251,228.2857,0,42.44469,-42.44469,279.8938,66.64124,0.1096055,44.3547,0,0,228.2857
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,32.59046,32.59046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.6858,185.841,0,0,0,279.8938,66.64124,0.1096055,0,0,0,185.841
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,31.15292,31.15292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.6858,185.841,0,0,0,279.8938,66.64124,0.1096055,0,0,0,185.841
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,29.7216,29.7216,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,147.6858,185.841,0,1.917661,-1.917661,277.8724,66.15995,0.1096055,2.003956,0,0,185.841
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,28.60144,28.60144,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,149.8166,183.9233,0,22.91875,-22.91875,253.7139,60.40795,0.1096055,23.95009,0,0,183.9233
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,27.74265,27.74265,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,175.2818,161.0046,0,13.3546,-13.3546,239.6369,57.05629,0.1096055,13.95556,0,0,161.0046
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,26.84653,26.84653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.1203,147.65,0,0,0,239.6369,57.05629,0.1096055,0,0,0,147.65
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,26.08108,26.08108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.1203,147.65,0,0,0,239.6369,57.05629,0.1096055,0,0,0,147.65
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,25.41521,25.41521,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,190.1203,147.65,0,30.24195,-30.24195,207.7591,49.46635,0.1096055,31.60284,0,0,147.65
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,24.712,24.712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.7225,117.408,0,0,0,207.7591,49.46635,0.1096055,0,0,0,117.408
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,24.01501,24.01501,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,223.7225,117.408,0,5.499236,-5.499236,201.9624,48.08618,0.1096055,5.746702,0,0,117.408
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.70526,26.32847,23.48604,29.04002,29.04002,0,0,0,29.04002,36.86383,0,0,0,10.70526,30.56845,29.04002,0,0,229.8327,111.9088,0,19.86318,-19.86318,181.0247,43.10104,0.1096055,31.94403,8.564211,0,122.614
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,26.77635,30.25909,22.98197,24.6234,24.6234,0,0,0,24.6234,108.7435,0,0,0,26.77635,25.91937,24.6234,0,0,251.9029,92.04559,0.8569818,0,0.8569818,181.8377,43.29461,0.1096045,27.08574,21.42108,0,118.8219
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,52.84491,39.68084,24.46929,7.176021,7.176021,0,0,0,7.176021,736.4097,0,0,0,52.84491,7.553706,7.176021,0,0,251.0459,92.81687,45.29121,0,45.29121,224.8048,53.52483,0.1095526,7.893623,42.27593,0,145.6618
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,68.76202,48.92923,27.93557,37.54487,37.54487,0,-1,0,37.54487,183.1462,0,0,0,68.76202,39.52092,37.54487,0,0,205.7547,133.579,29.2411,0,29.2411,252.5453,60.12971,0.1095191,41.29936,55.00961,0,202.341
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,85.54903,59.52372,31.48897,9.071074,9.071074,0,0,0,9.071074,943.097,0,0,0,85.54903,9.548498,9.071074,0,0,176.5136,159.896,76.00053,0,76.00053,324.6457,77.29645,0.1094321,9.978181,68.43922,0,245.445
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,100.6156,69.52805,34.14624,22.03028,22.03028,0,0,0,22.03028,456.7151,0,0,0,100.6156,23.18977,22.03028,0,0,100.5131,228.2964,77.42586,0,77.42586,398.0984,94.78513,0.1093436,24.23331,80.49251,0,328.912
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,101.6176,72.64574,36.08785,36.66121,36.66121,0,0,0,36.66121,277.1801,39.93959,0,0,101.6176,38.59075,36.66121,0,0,23.08725,297.9797,23.08725,0,23.08725,420.0009,100,0.1093173,40.32734,81.29408,0,399.5973
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,91.08704,70.01931,37.87389,34.40702,34.40702,0,0,0,34.40702,264.7339,54.86912,0,0,91.08704,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1093173,37.84772,72.86963,0,409.8453
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,82.58051,67.37541,38.78246,0,0,0,-1,0,0,0,82.58051,0,0,82.58051,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093173,0,66.06441,0,401.3387
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,66.71807,61.01521,38.92559,26.18361,26.18361,0,0,0,26.18361,254.8085,39.15637,0,0,66.71807,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1093173,28.80198,53.37445,0,385.4763
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,40.78749,51.74735,39.0625,45.37143,45.37143,0,0,0,45.37143,89.89686,0,0,0,40.78749,47.7594,45.37143,0,0,0,318.7582,0,6.97191,-6.97191,412.6518,98.25023,0.1093173,49.90857,32.62999,0,359.5457
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,20.65391,44.24127,38.12281,29.61787,29.61787,0,0,0,29.61787,69.73462,3.552714E-15,0,0,20.65391,31.17671,29.61787,0,0,7.746567,311.7863,0,10.5228,-10.5228,401.5598,95.60928,0.1093173,32.57966,16.52313,0,332.4402
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,36.0194,36.0194,107.4953,107.4953,38.79527,0,12.0832,107.4953,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,19.43857,301.2635,0,72.31579,-72.31579,325.3323,77.45991,0.1093173,118.2448,0,81,301.2635
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,34.09645,34.09645,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,99.78944,228.9477,0,35.95644,-35.95644,287.4308,68.43578,0.1093173,37.57448,0,0,228.9477
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,32.466,32.466,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,139.741,192.9913,0,72.31579,-72.31579,211.2033,50.2864,0.1093173,87.72681,0,0,192.9913
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,31.01601,31.01601,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,220.0919,120.6755,0,11.31646,-11.31646,199.2747,47.44627,0.1093173,11.8257,0,0,120.6755
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,29.57847,29.57847,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,232.6658,109.359,0,27.05622,-27.05622,170.7549,40.65586,0.1093173,28.27376,0,0,109.359
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,28.45831,28.45831,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,262.7282,82.30281,0,11.08757,-11.08757,159.0676,37.87317,0.1093173,11.58651,0,0,82.30281
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,27.58085,27.58085,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,275.0478,71.21524,0,37.76721,-37.76721,119.2575,28.39458,0.1093173,39.46673,0,0,71.21524
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,26.70962,26.70962,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,317.0113,33.44803,0,21.99862,-21.99862,96.06891,22.8735,0.1093173,22.98855,0,0,33.44803
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,25.91928,25.91928,14.55343,10.87694,0,-1,0,10.87694,0,0,3.676485,5.131827,0,11.44941,10.87694,0,0,341.4542,11.44941,0,11.44941,-11.44941,84.00017,20,0.1093173,16.00877,0,0,11.44941
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,25.25341,25.25341,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093173,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,24.53775,24.53775,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093173,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,23.85321,23.85321,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1094149,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,23.33046,23.33046,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1095114,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,31.83802,31.54613,22.82639,0,0,72.31579,0,20.56389,0,0,0,0,0,31.83802,0,0,72.31579,68.7,235.8464,106.4965,100.538,0,100.538,291.636,69.43701,0.1095492,0,25.47042,81,138.3345
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,61.72794,42.3651,24.29505,39.34495,39.34495,81,0,22.761,39.34495,156.8891,0,0,0,61.72794,0,0,41.65505,39.5723,135.3084,196.9807,101.3002,0,101.3002,387.7379,92.31836,0.1096114,43.27944,49.38235,81,258.7086
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,72.49809,50.07405,27.77377,43.07795,43.07795,0,-1,0,43.07795,168.2951,0,0,0,72.49809,45.34521,43.07795,0,0,34.00816,288.1509,27.15288,0,27.15288,413.4973,98.45155,0.1095805,47.38575,57.99847,0,360.649
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,82.93552,58.27411,31.32717,37.29381,37.29381,0,0,0,37.29381,222.3841,36.82359,0,0,82.93552,39.25664,37.29381,0,0,6.855281,312.5885,6.855281,0,6.855281,420.0009,100,0.1095727,41.02319,66.34841,0,395.524
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,96.15888,67.28128,34.00933,6.973438,6.973438,0,0,0,6.973438,1378.931,88.81842,0,0,96.15888,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1095727,7.670782,76.92711,0,414.9171
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,83.23706,64.11143,35.95094,26.48149,26.48149,0,0,0,26.48149,314.3216,55.3618,0,0,83.23706,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1095727,29.12964,66.58965,0,401.9953
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,74.51861,62.69975,37.73698,0,0,0,0,0,0,0,74.51861,0,0,74.51861,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1095727,0,59.61489,0,393.2768
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,74.32539,63.72245,38.64555,14.34955,14.34955,0,-1,0,14.34955,517.9631,59.2206,0,0,74.32539,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1095727,15.78451,59.46031,0,393.0836
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,65.12637,60.22827,38.78246,21.40485,21.40485,0,0,0,21.40485,304.2598,42.59494,0,0,65.12637,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1095727,23.54534,52.1011,0,383.8846
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,37.8285,50.60188,38.92559,31.77374,31.77374,0,0,0,31.77374,119.0558,4.382452,0,0,37.8285,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1095727,34.95111,30.26279,0,356.5867
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,15.65474,42.60674,38.01702,28.7187,28.7187,0,0,0,28.7187,54.51061,0,0,0,15.65474,30.23021,28.7187,0,0,0,318.7582,0,14.57547,-14.57547,404.6369,96.34193,0.1095727,31.59057,12.52379,0,334.413
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,35.88249,35.88249,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,16.19497,304.1827,0,12.62943,-12.62943,391.3244,93.17228,0.1095727,13.19775,0,0,304.1827
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,33.95332,33.95332,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,30.22767,291.5533,0,3.339183,-3.339183,387.8045,92.33423,0.1095727,3.489446,0,0,291.5533
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,32.31042,32.31042,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,33.93787,288.2141,0,38.57771,-38.57771,347.1401,82.65224,0.1095727,40.31371,0,0,288.2141
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,30.85421,30.85421,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,76.80199,249.6364,0,44.03371,-44.03371,300.7245,71.60092,0.1095727,46.01523,0,0,249.6364
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,29.4229,29.4229,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,125.7283,205.6027,0,24.11264,-24.11264,275.3075,65.54928,0.1095727,25.19771,0,0,205.6027
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,28.28407,28.28407,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,152.5202,181.4901,0,16.88036,-16.88036,257.514,61.31275,0.1095727,17.63997,0,0,181.4901
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,27.42527,27.42527,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,171.2761,164.6097,0,18.64682,-18.64682,237.8586,56.63288,0.1095727,19.48592,0,0,164.6097
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,26.53537,26.53537,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,191.9948,145.9629,0,21.9158,-21.9158,214.7573,51.13259,0.1095727,22.90201,0,0,145.9629
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,25.74503,25.74503,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,216.3457,124.0471,0,9.658978,-9.658978,204.5758,48.70844,0.1095727,10.09363,0,0,124.0471
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,25.07916,25.07916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.0779,114.3881,0,0,0,204.5758,48.70844,0.1095727,0,0,0,114.3881
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,24.3635,24.3635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.0779,114.3881,0,0,0,204.5758,48.70844,0.1095727,0,0,0,114.3881
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,23.67896,23.67896,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,227.0779,114.3881,0,16.37408,-16.37408,187.316,44.59897,0.1095727,17.11091,0,0,114.3881
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,23.13755,23.13755,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,245.2713,98.01405,0,12.1334,-12.1334,174.5263,41.5538,0.1095727,12.6794,0,0,98.01405
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.27346,26.69765,22.63347,0,0,0,0,0,0,0,0,0,0,15.27346,0,0,0,0,258.7529,85.88065,15.27346,0,15.27346,189.016,45.00372,0.1095553,0,12.21877,0,101.1541
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,32.21667,33.02315,24.1208,11.23053,11.23053,0,0,0,11.23053,286.867,0,0,0,32.21667,11.82161,11.23053,0,0,243.4794,99.62677,20.39507,0,20.39507,208.3645,49.61049,0.109532,12.35358,25.77334,0,131.8434
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,25.85595,34.82272,27.59952,53.69987,53.69987,0,-1,0,53.69987,48.14899,0,7.105427E-15,0,25.85595,56.52618,53.69987,0,0,223.0843,117.9823,0,30.67023,-30.67023,176.0352,41.91306,0.109532,59.06985,20.68476,0,143.8383
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,29.87011,39.75509,31.15292,60.38329,60.38329,0,0,0,60.38329,49.46751,0,0,0,29.87011,63.56136,60.38329,0,0,257.1624,87.3121,0,33.69125,-33.69125,140.5215,33.45744,0.109532,66.42162,23.89609,0,117.1822
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,57.13098,51.59765,33.84753,0.5796354,0.5796354,0,0,0,0.5796354,9856.365,0,0,0,57.13098,0.6101425,0.5796354,0,0,294.5971,53.62085,56.52084,0,56.52084,194.1419,46.22417,0.1094677,0.6375989,45.70478,0,110.7518
