Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,82.83917,63.7502,35.79536,75.71371,75.71371,81,0,22.761,75.71371,109.4111,0,0,0,82.83917,0,0,5.286283,5.021969,238.0762,104.4896,87.86115,0,87.86115,277.4943,66.06994,0.1095451,83.28509,66.27134,81,187.3288
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,81.75504,65.49286,37.56273,28.27121,28.27121,81,0,22.761,28.27121,289.1813,0,0,0,81.75504,0,0,52.72879,50.09235,150.2151,183.5646,131.8474,0,131.8474,402.5757,95.85117,0.1095724,31.09833,65.40403,81,265.3197
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,61.73856,58.61513,38.50864,19.51874,19.51874,0,-1,0,19.51874,316.304,22.82481,0,0,61.73856,20.54604,19.51874,0,0,18.36771,302.2273,18.36771,0,18.36771,420.0009,100,0.1095516,21.47061,49.39085,0,363.9659
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,49.6059,54.3409,38.64555,15.26879,15.26879,0,0,0,15.26879,324.8842,33.53349,0,0,49.6059,16.07241,15.26879,0,0,0,318.7582,0,0,0,420.0009,100,0.1095516,16.79567,39.68472,0,368.3641
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,41.50324,51.68457,38.78246,43.72318,43.72318,0,0,0,43.72318,94.92274,0,0,0,41.50324,46.02439,43.72318,0,0,0,318.7582,0,4.521157,-4.521157,415.2351,98.86531,0.1095516,48.09549,33.20259,0,360.2615
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.7368,41.28645,37.87389,0,0,0,0,0,0,0,6.713289,0,0,11.7368,0,0,0,0,5.023508,314.2371,5.023508,0,5.023508,420.0009,100,0.1095459,0,9.389438,0,325.9739
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,35.75803,35.75803,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1095459,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,33.79774,33.79774,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1095459,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,32.16729,32.16729,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1095459,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,30.69863,30.69863,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1095459,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,29.2611,29.2611,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1095459,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,28.14093,28.14093,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1095459,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,27.2697,27.2697,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1095459,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,26.37357,26.37357,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1095459,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,25.58945,25.58945,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1095459,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,24.92358,24.92358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1095459,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,24.18925,24.18925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1095459,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,23.50471,23.50471,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1095459,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,22.9633,22.9633,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1095459,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,32.00257,31.19959,22.453,14.86177,14.86177,0,0,0,14.86177,215.3349,0,0,0,32.00257,15.64396,14.86177,0,0,202.817,136.2229,16.35861,0,16.35861,243.1108,57.88342,0.1095273,16.34794,25.60206,0,168.2255
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,57.68571,40.64564,23.94033,38.73534,38.73534,0,0,0,38.73534,148.9227,0,0,0,57.68571,40.77405,38.73534,0,0,186.4584,150.9456,16.91166,0,16.91166,259.1547,61.70337,0.1095081,42.60888,46.14857,0,208.6313
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,71.68986,49.37672,27.42527,0,0,0,-1,0,0,0,0,0,0,71.68986,0,0,0,0,169.5468,166.1661,71.68986,0,71.68986,327.1656,77.89642,0.1094268,0,57.35189,0,237.856
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,88.04445,59.90732,30.97867,0,0,0,0,0,0,0,0,0,0,88.04445,0,0,0,0,97.85692,230.687,88.04445,0,88.04445,410.6919,97.78359,0.1093272,0,70.43556,0,318.7314
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,99.07379,68.19889,33.69195,33.25806,33.25806,0,0,0,33.25806,297.8941,54.25285,0,0,99.07379,35.00848,33.25806,0,0,9.812467,309.927,9.812467,0,9.812467,420.0009,100,0.1093161,36.58386,79.25903,0,409.0008
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,93.91496,68.41276,35.65223,0,0,0,0,0,0,0,93.91496,0,0,93.91496,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093161,0,75.13197,0,412.6732
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,96.86391,72.13699,37.4196,29.19441,29.19441,0,0,0,29.19441,331.7892,66.13295,0,0,96.86391,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1093161,32.11385,77.49113,0,415.6221
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,85.31279,68.04716,38.36551,44.31373,44.31373,0,-1,0,44.31373,192.52,38.66676,0,0,85.31279,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1093161,48.7451,68.25023,0,404.071
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,68.51926,61.26499,38.53976,0,0,0,0,0,0,0,68.51926,0,0,68.51926,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093161,0,54.8154,0,387.2775
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,45.15656,52.82719,38.68289,43.88475,43.88475,0,0,0,43.88475,102.8981,0,0,0,45.15656,46.19447,43.88475,0,0,0,318.7582,0,1.037913,-1.037913,418.9068,99.73951,0.1093161,48.27322,36.12524,0,363.9148
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,16.53823,42.58506,37.73698,5.51573,5.51573,0,0,0,5.51573,299.8376,9.578963,0,0,16.53823,5.806032,5.51573,0,0,1.153237,317.7203,1.153237,0,1.153237,420.0009,100,0.1093148,6.067303,13.23059,0,334.2585
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,35.61489,35.61489,47.6885,47.6885,0,0,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1093148,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,33.65461,33.65461,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1093148,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,32.01171,32.01171,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1093148,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,30.56173,30.56173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1093148,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,29.10552,29.10552,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1093148,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,27.98536,27.98536,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1093148,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,27.11412,27.11412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1093148,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.21799,26.21799,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1093148,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,25.43388,25.43388,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1093148,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.74933,24.74933,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1093148,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,24.01501,24.01501,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1093148,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,23.33046,23.33046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1093148,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,22.78905,22.78905,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1093148,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,31.28088,30.78838,22.26009,0,0,0,0,0,0,0,0,0,0,31.28088,0,0,0,0,316.5419,33.8705,31.28088,0,31.28088,149.3785,35.56623,0.1092794,0,25.0247,0,65.15137
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,59.44198,41.0065,23.75364,43.60201,43.60201,0,0,0,43.60201,136.3285,0,0,0,59.44198,45.89686,43.60201,0,0,285.261,62.02329,13.54512,0,13.54512,162.2285,38.62576,0.1092641,47.96222,47.55359,0,121.4653
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,79.28408,51.93957,27.25103,32.54898,32.54898,0,-1,0,32.54898,243.5839,0,0,0,79.28408,34.26209,32.54898,0,0,271.7159,74.21391,45.02199,0,45.02199,204.9401,48.79517,0.1092133,35.80388,63.42727,0,153.498
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,80.31161,56.64995,30.84176,4.629015,4.629015,0,0,0,4.629015,1734.961,0,0,0,80.31161,4.872648,4.629015,0,0,226.6939,114.7337,75.43897,0,75.43897,276.5078,65.83506,0.1091282,5.091917,64.24929,0,195.0453
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,100.5545,68.70581,33.55504,30.21559,30.21559,0,0,0,30.21559,332.7903,0,0,0,100.5545,31.80588,30.21559,0,0,151.255,182.6288,68.74865,0,68.74865,341.7285,81.36376,0.1090508,33.23714,80.44362,0,283.1833
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,101.6714,71.88959,35.51532,26.74313,26.74313,0,0,0,26.74313,380.1776,0,0,0,101.6714,28.15066,26.74313,0,0,82.5063,244.5025,73.52071,0,73.52071,411.4763,97.97037,0.1089682,29.41744,81.3371,0,346.1739
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,96.80924,71.96871,37.31381,45.44222,45.44222,0,0,0,45.44222,213.0381,39.98973,0,0,96.80924,47.83392,45.44222,0,0,8.985595,310.6712,8.985595,0,8.985595,420.0009,100,0.1089581,49.98644,77.4474,0,407.4804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,86.32081,68.35965,38.25972,9.191622,9.191622,0,-1,0,9.191622,939.1249,76.64542,0,0,86.32081,9.675391,9.191622,0,0,0,318.7582,0,0,0,420.0009,100,0.1089581,10.11078,69.05665,0,405.079
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,65.7994,60.0426,38.40285,24.7838,24.7838,0,0,0,24.7838,265.4936,39.71119,0,0,65.7994,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1089581,27.26218,52.63952,0,384.5576
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,44.02448,52.3206,38.5771,31.20181,31.20181,0,0,0,31.20181,141.0959,11.18047,0,0,44.02448,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1089581,34.32199,35.21959,0,362.7827
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,17.83834,42.8698,37.63118,7.891765,7.891765,0,0,0,7.891765,226.0374,9.531221,0,0,17.83834,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1089581,8.680942,14.27067,0,336.5966
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,35.49665,35.49665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1089581,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,33.49903,33.49903,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1089581,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,31.85613,31.85613,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1089581,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,30.39993,30.39993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1089581,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,28.94994,28.94994,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1089581,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,27.82978,27.82978,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1089581,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,26.93365,26.93365,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1089581,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,26.04374,26.04374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1089581,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,25.25341,25.25341,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1089581,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,24.57509,24.57509,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1089581,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,23.84076,23.84076,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1089581,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,23.15622,23.15622,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1089581,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,22.61481,22.61481,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1089581,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,33.25809,31.17418,22.08584,62.17967,62.17967,0,0,0,62.17967,53.48708,0,7.105427E-15,0,33.25809,65.45229,62.17967,0,0,272.7303,73.30094,0,32.1942,-32.1942,127.3305,30.31672,0.1089581,68.39764,26.60647,0,106.559
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,60.78043,41.24041,23.57317,44.31506,44.31506,0,0,0,44.31506,137.1553,0,0,0,60.78043,46.64743,44.31506,0,0,308.5016,41.10675,14.133,0,14.133,140.7382,33.50903,0.1089422,48.74657,48.62435,0,101.8872
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,72.53933,49.27338,27.07678,13.25792,13.25792,0,-1,0,13.25792,547.1397,0,0,0,72.53933,13.9557,13.25792,0,0,294.3687,53.82645,58.58363,0,58.58363,196.3155,46.7417,0.1088764,14.58371,58.03146,0,126.3658
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,83.96051,57.88834,30.67996,21.13031,21.13031,0,0,0,21.13031,397.3463,0,0,0,83.96051,22.24243,21.13031,0,0,235.785,106.5517,61.71807,0,61.71807,254.8664,60.68237,0.1088073,23.24334,67.1684,0,190.5122
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,87.9235,62.93153,33.43058,2.772763,2.772763,0,0,0,2.772763,3170.97,0,0,0,87.9235,2.918698,2.772763,0,0,174.0669,162.098,85.0048,0,85.0048,335.5091,79.88295,0.1087121,3.050039,70.3388,0,250.0215
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,89.77729,66.2205,35.39087,15.00421,15.00421,0,0,0,15.00421,598.3472,0,0,0,89.77729,15.79391,15.00421,0,0,89.06214,238.6023,73.98338,0,73.98338,405.6959,96.59406,0.1086295,16.50463,71.82183,0,328.3796
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,79.4716,64.05228,37.1769,0,0,0,0,0,0,0,64.39284,0,0,79.4716,0,0,0,0,15.07876,305.1873,15.07876,0,15.07876,420.0009,100,0.1086126,0,63.57728,0,384.6589
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,75.3528,63.50816,38.12281,11.29506,11.29506,0,-1,0,11.29506,667.1307,63.46326,0,0,75.3528,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.1086126,12.42456,60.28224,0,394.111
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,61.0018,58.09296,38.29706,0,0,0,0,0,0,0,61.0018,0,0,61.0018,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1086126,0,48.80144,0,379.76
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,44.53286,52.37888,38.47131,25.73681,25.73681,0,0,0,25.73681,173.0317,17.44147,0,0,44.53286,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.1086126,28.31049,35.62628,0,363.2911
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,20.67905,43.62745,37.52539,53.08849,53.08849,0,0,0,53.08849,38.95205,0,0,0,20.67905,55.88262,53.08849,0,0,0,318.7582,0,35.20356,-35.20356,382.893,91.16483,0.1086126,58.39734,16.54324,0,339.4373
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,35.3722,35.3722,47.58625,47.58625,0,0,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,39.11507,283.5547,0,50.09079,-50.09079,330.0927,78.59335,0.1086126,52.34487,0,0,283.5547
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,33.37457,33.37457,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,94.7715,233.4639,0,33.26487,-33.26487,295.0284,70.24473,0.1086126,34.76179,0,0,233.4639
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,31.73167,31.73167,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,131.7325,200.199,0,11.76833,-11.76833,282.6235,67.29118,0.1086126,12.2979,0,0,200.199
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,30.28168,30.28168,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,144.8084,188.4307,0,28.43853,-28.43853,252.6467,60.15386,0.1086126,29.71826,0,0,188.4307
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,28.82548,28.82548,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,176.4068,159.9922,0,16.81769,-16.81769,234.9193,55.93306,0.1086126,17.57449,0,0,159.9922
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,27.68665,27.68665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.0931,143.1745,0,0,0,234.9193,55.93306,0.1086126,0,0,0,143.1745
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,26.79674,26.79674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.0931,143.1745,0,0,0,234.9193,55.93306,0.1086126,0,0,0,143.1745
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,25.88816,25.88816,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,195.0931,143.1745,0,15.48484,-15.48484,218.5968,52.04676,0.1086126,16.18166,0,0,143.1745
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,25.09783,25.09783,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,212.2984,127.6896,0,35.30725,-35.30725,181.3797,43.18557,0.1086126,36.89608,0,0,127.6896
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,24.40084,24.40084,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,251.5287,92.38237,0,25.37457,-25.37457,154.6326,36.81721,0.1086126,26.51643,0,0,92.38237
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,23.66029,23.66029,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,279.7227,67.0078,0,25.624,-25.624,127.6225,30.38625,0.1086126,26.77708,0,0,67.0078
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,23.00064,23.00064,33.98584,33.98584,0,0,0,33.98584,0,0,0,0,0,35.77456,33.98584,0,0,308.1938,41.3838,0,35.77456,-35.77456,89.91282,21.40777,0.1086126,37.38442,0,0,41.3838
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,22.453,22.453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.9433,5.609234,0,0,0,89.91282,21.40777,0.1086126,0,0,0,5.609234
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,27.41331,29.32022,21.91159,52.64864,52.64864,21.27722,0,7.651138,52.64864,52.06841,7.105427E-15,0,0,27.41331,33.02255,31.37142,0,0,347.9433,5.609234,0,5.609234,-5.609234,84.00017,20,0.1086126,57.91351,21.93065,81,33.02255
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,44.16215,35.8109,23.39892,30.677,30.677,81,0,22.761,30.677,143.9585,0,0,0,44.16215,0,0,50.323,47.80685,354.1758,0,91.969,0,91.969,171.2496,40.77364,0.1086854,33.7447,35.32972,81,44.16215
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,52.45173,42.26619,26.9212,13.41637,13.41637,0,-1,0,13.41637,390.9531,0,0,0,52.45173,14.1225,13.41637,0,0,262.2068,82.7721,38.32924,0,38.32924,207.6119,49.43131,0.1086427,14.75801,41.96139,0,135.2238
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,63.02277,49.88628,30.52439,0,0,0,0,0,0,0,0,0,0,63.02277,0,0,0,0,223.8776,117.2684,63.02277,0,63.02277,267.4006,63.66668,0.1085724,0,50.41822,0,180.2912
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,87.39098,62.51141,33.275,47.177,47.177,0,0,0,47.177,185.2406,0,0,0,87.39098,49.66,47.177,0,0,160.8548,173.9889,37.73098,0,37.73098,303.1953,72.18922,0.1085304,51.8947,69.91278,0,261.3799
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,87.56908,65.07599,35.24773,19.73786,19.73786,0,0,0,19.73786,443.6605,0,0,0,87.56908,20.7767,19.73786,0,0,123.1238,207.9468,66.79239,0,66.79239,366.5602,87.27605,0.1084562,21.71165,70.05527,0,295.5159
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,72.25304,60.98895,37.07111,24.14882,24.14882,0,0,0,24.14882,299.1991,0,0,0,72.25304,25.41981,24.14882,0,0,56.33142,268.0599,46.83323,0,46.83323,410.9901,97.85458,0.1084042,26.5637,57.80243,0,340.313
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,62.62007,58.37754,38.01702,3.039105,3.039105,0,-1,0,3.039105,2060.477,49.92282,0,0,62.62007,3.199058,3.039105,0,0,9.498192,310.2098,9.498192,0,9.498192,420.0009,100,0.1083936,3.343016,50.09606,0,372.8299
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,55.77504,56.04108,38.19127,51.99349,51.99349,0,0,0,51.99349,107.2731,1.045047,0,0,55.77504,54.72999,51.99349,0,0,0,318.7582,0,0,0,420.0009,100,0.1083936,57.19284,44.62003,0,374.5333
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,38.95596,50.37167,38.36551,0,0,0,0,0,0,0,38.95596,0,0,38.95596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083936,0,31.16477,0,357.7142
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,16.39233,42.25216,37.45694,22.92529,22.92529,0,0,0,22.92529,71.50327,0,0,0,16.39233,24.13188,22.92529,0,0,0,318.7582,0,7.73955,-7.73955,411.8427,98.05757,0.1083936,25.21782,13.11386,0,335.1505
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,35.2664,35.2664,7.39821,7.39821,0,0,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,8.5995,311.0187,0,7.78759,-7.78759,403.6338,96.1031,0.1083936,8.138031,0,0,311.0187
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,33.25634,33.25634,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,17.25238,303.2311,0,21.06443,-21.06443,381.4299,90.81647,0.1083936,22.01233,0,0,303.2311
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,31.60721,31.60721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.6573,282.1667,0,0,0,381.4299,90.81647,0.1083936,0,0,0,282.1667
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,30.13855,30.13855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.6573,282.1667,0,0,0,381.4299,90.81647,0.1083936,0,0,0,282.1667
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,28.68857,28.68857,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,40.6573,282.1667,0,22.94252,-22.94252,357.2464,85.05849,0.1083936,23.97494,0,0,282.1667
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,27.54974,27.54974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.14899,259.2241,0,0,0,357.2464,85.05849,0.1083936,0,0,0,259.2241
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,26.65361,26.65361,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,66.14899,259.2241,0,6.839826,-6.839826,350.0366,83.34187,0.1083936,7.147618,0,0,259.2241
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,25.74503,25.74503,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,73.7488,252.3843,0,35.79884,-35.79884,312.3013,74.3573,0.1083936,37.40979,0,0,252.3843
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,24.94225,24.94225,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,113.5253,216.5855,0,34.21494,-34.21494,276.2356,65.77025,0.1083936,35.7546,0,0,216.5855
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,24.25771,24.25771,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,151.5419,182.3705,0,23.26597,-23.26597,251.7111,59.9311,0.1083936,24.31293,0,0,182.3705
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,23.50471,23.50471,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,177.393,159.1046,0,23.85613,-23.85613,226.5645,53.94383,0.1083936,24.92966,0,0,159.1046
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,22.83884,22.83884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.8998,135.2484,0,0,0,226.5645,53.94383,0.1083936,0,0,0,135.2484
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,22.29743,22.29743,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,203.8998,135.2484,0,11.1887,-11.1887,214.7706,51.13576,0.1083936,11.69219,0,0,135.2484
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.18975,29.11388,21.77468,58.48466,58.48466,0,0,0,58.48466,46.49039,0,7.105427E-15,0,27.18975,61.56281,58.48466,0,0,216.3317,124.0597,0,34.37306,-34.37306,178.5382,42.50901,0.1083936,64.33313,21.7518,0,151.2495
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,44.17859,35.66773,23.26201,17.2022,17.2022,0,0,0,17.2022,256.8195,0,0,0,44.17859,18.10758,17.2022,0,0,254.5239,89.68668,26.07101,0,26.07101,203.2714,48.39785,0.1083647,18.92242,35.34288,0,133.8653
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,72.27551,48.80842,26.7594,34.90578,34.90578,0,-1,0,34.90578,207.0588,0,0,0,72.27551,36.74293,34.90578,0,0,228.4529,113.1506,35.53258,0,35.53258,236.9805,56.42382,0.1083253,38.39636,57.8204,0,185.4261
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,85.41634,58.0863,30.36881,12.38472,12.38472,0,0,0,12.38472,689.6916,0,0,0,85.41634,13.03654,12.38472,0,0,192.9203,145.1299,72.37979,0,72.37979,305.646,72.77272,0.1082451,13.62319,68.33307,0,230.5462
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,87.03616,62.18305,33.13187,16.95482,16.95482,0,0,0,16.95482,513.3417,0,0,0,87.03616,17.84718,16.95482,0,0,120.5406,210.2717,69.18898,0,69.18898,371.2845,88.40089,0.1081686,18.6503,69.62893,0,297.3079
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,83.2694,63.07901,35.11082,58.35198,58.35198,0,0,0,58.35198,142.7019,0,0,0,83.2694,61.42313,58.35198,0,0,51.35158,272.5418,21.84627,0,21.84627,392.0096,93.33544,0.1081445,64.18718,66.61552,0,355.8112
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,67.07662,58.80062,36.92797,0,0,0,0,0,0,0,37.57131,0,0,67.07662,0,0,0,0,29.50531,292.2034,29.50531,0,29.50531,420.0009,100,0.1081119,0,53.6613,0,359.2801
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,64.04638,58.79495,37.91122,33.52105,33.52105,0,-1,0,33.52105,191.0631,28.76106,0,0,64.04638,35.28532,33.52105,0,0,0,318.7582,0,0,0,420.0009,100,0.1081119,36.87316,51.2371,0,382.8046
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,55.20733,55.71482,38.08547,4.396285,4.396285,0,0,0,4.396285,1255.772,50.57966,0,0,55.20733,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1081119,4.835913,44.16586,0,373.9655
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,34.77935,48.87438,38.25972,11.0587,11.0587,0,0,0,11.0587,314.4976,23.13861,0,0,34.77935,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1081119,12.16457,27.82348,0,353.5376
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,12.52178,40.94686,37.31381,5.929113,5.929113,0,0,0,5.929113,211.1914,6.280607,0,0,12.52178,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1081119,6.522025,10.01742,0,331.28
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,35.16061,35.16061,30.61977,30.61977,0,0,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1081119,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,33.13187,33.13187,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1081119,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,31.48897,31.48897,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1081119,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,30.01409,30.01409,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1081119,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,28.5641,28.5641,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1081119,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1081119,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,26.53537,26.53537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1081119,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,25.62679,25.62679,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1081119,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,24.83646,24.83646,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1081119,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,24.13325,24.13325,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1081119,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,23.38025,23.38025,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1081119,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,22.73305,22.73305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1081119,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,22.17296,22.17296,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1081119,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,20.92525,27.236,21.65022,0,0,0,0,0,0,0,0,0,0,20.92525,0,0,0,0,190.4032,147.3954,20.92525,0,20.92525,259.2199,61.71891,0.1080888,0,16.7402,0,168.3206
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.39359,27.52102,23.13755,6.498725,6.498725,0,0,0,6.498725,252.2585,0,0,0,16.39359,6.840764,6.498725,0,0,169.4779,166.2281,9.552827,0,9.552827,268.2826,63.87667,0.1080782,7.148598,13.11487,0,182.6217
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,39.511,37.86868,26.62249,30.50932,30.50932,0,-1,0,30.50932,129.5047,0,0,0,39.511,32.11507,30.50932,0,0,159.9251,174.8256,7.395928,0,7.395928,275.299,65.54724,0.1080701,33.56025,31.6088,0,214.3366
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,43.6542,43.0612,30.22568,42.91486,42.91486,0,0,0,42.91486,101.7228,0,0,0,43.6542,45.17354,42.91486,0,0,152.5292,181.482,0,1.519337,-1.519337,273.6974,65.16592,0.1080701,47.20635,34.92336,0,225.1362
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,12.35261,36.46194,32.9763,55.86288,55.86288,0,0,0,55.86288,22.11238,0,7.105427E-15,0,12.35261,58.80303,55.86288,0,0,154.2173,179.9626,0,46.45042,-46.45042,224.7344,53.50808,0.1080701,61.44917,9.882091,0,192.3152
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,60.44429,54.05596,34.96769,67.13871,67.13871,81,0,22.761,67.13871,90.02897,0,0,0,60.44429,0,0,13.86129,13.16822,205.8289,133.5122,73.61252,0,73.61252,294.5694,70.13542,0.1081631,73.85258,48.35543,81,193.9565
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,34.69852,47.27163,36.79107,34.0503,34.0503,81,0,22.761,34.0503,101.9037,0,0,0,34.69852,0,0,46.9497,44.60221,132.2164,199.7635,79.30073,0,79.30073,369.8006,88.04759,0.1082498,37.45534,27.75881,81,234.462
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,30.77296,47.04966,37.76809,33.91932,33.91932,0,-1,0,33.91932,90.72398,0,0,0,30.77296,35.70455,33.91932,0,0,52.91566,271.1341,0,4.93159,-4.93159,364.6023,86.80989,0.1082498,37.31125,24.61837,0,301.9071
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.208544,40.60844,37.94234,54.1082,54.1082,0,0,0,54.1082,17.01876,0,0,0,9.208544,56.95601,54.1082,0,0,58.39521,266.2025,0,47.74746,-47.74746,314.272,74.82652,0.1082498,59.51902,7.366835,0,275.4111
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.117563,40.7968,38.15393,0,0,0,0,0,0,0,0,0,0,9.117563,0,0,0,0,111.4479,218.4551,9.117563,0,9.117563,322.9217,76.88597,0.1082397,0,7.29405,0,227.5726
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.009232,37.77959,37.20802,9.827579,9.827579,0,0,0,9.827579,20.44483,0,1.776357E-15,0,2.009232,10.34482,9.827579,0,0,102.3304,226.6609,0,8.335589,-8.335589,314.1352,74.79395,0.1082397,10.81034,1.607385,0,228.6701
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,35.04237,35.04237,20.70167,20.70167,0,0,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,111.5921,218.3253,0,21.79123,-21.79123,291.1653,69.32492,0.1082397,22.77184,0,0,218.3253
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,33.00741,33.00741,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,135.8046,196.5341,0,17.24426,-17.24426,272.9882,64.99706,0.1082397,18.02025,0,0,196.5341
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,31.36451,31.36451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.9649,179.2898,0,0,0,272.9882,64.99706,0.1082397,0,0,0,179.2898
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,29.91452,29.91452,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,154.9649,179.2898,0,70.37677,-70.37677,198.8046,47.33433,0.1082397,73.54372,0,0,179.2898
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,28.45831,28.45831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.1613,108.913,0,0,0,198.8046,47.33433,0.1082397,0,0,0,108.913
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,27.31948,27.31948,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,233.1613,108.913,0,17.12377,-17.12377,180.7545,43.03671,0.1082397,17.89434,0,0,108.913
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,26.42957,26.42957,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,252.1877,91.78927,0,49.76359,-49.76359,128.2991,30.54735,0.1082397,52.00295,0,0,91.78927
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,25.521,25.521,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,307.4806,42.02568,0,8.875861,-8.875861,118.9431,28.31974,0.1082397,9.275275,0,0,42.02568
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,24.712,24.712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.3427,33.14982,0,0,0,118.9431,28.31974,0.1082397,0,0,0,33.14982
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,24.01501,24.01501,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,317.3427,33.14982,0,2.660906,-2.660906,116.1383,27.65192,0.1082397,2.780646,0,0,33.14982
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,23.26201,23.26201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.2992,30.48891,0,0,0,116.1383,27.65192,0.1082397,0,0,0,30.48891
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,22.61481,22.61481,51.31778,51.31778,22.35331,0,7.923388,51.31778,0,0,7.105427E-15,0,0,30.48891,28.96447,0,0,320.2992,30.48891,0,30.48891,-30.48891,84.00017,20,0.1082397,56.44955,0,81,30.48891
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,22.07339,22.07339,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,354.1758,0,59.60889,0,59.60889,140.5501,33.46425,0.1083479,20.07919,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.66454,25.6689,21.52576,47.48022,47.48022,81,0,22.761,47.48022,32.9917,0,0,0,15.66454,0,0,33.51978,31.84379,294.5669,53.64799,47.50832,0,47.50832,185.6205,44.19526,0.108434,52.22825,12.53163,81,69.31253
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.1423,30.68074,23.01309,0,0,72.31579,0,20.56389,0,0,0,0,0,28.1423,0,0,72.31579,68.7,247.0586,96.40549,96.8423,0,96.8423,277.4931,66.06966,0.1084761,0,22.51384,81,124.5478
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,47.72451,40.26734,26.47936,28.48113,28.48113,0,-1,0,28.48113,167.5654,0,0,0,47.72451,29.98014,28.48113,0,0,150.2163,183.5636,17.74437,0,17.74437,294.3269,70.0777,0.1084565,31.32924,38.17961,0,231.2881
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,67.08955,50.78436,30.05143,0,0,0,0,0,0,0,0,0,0,67.08955,0,0,0,0,132.4719,199.5335,67.08955,0,67.08955,357.9737,85.23165,0.1083826,0,53.67163,0,266.623
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,69.65023,54.94051,32.8145,0,0,0,0,0,0,0,4.267845,0,0,69.65023,0,0,0,0,65.38239,259.9141,65.38239,0,65.38239,420.0009,100,0.1083106,0,55.72018,0,329.5643
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,71.26438,57.90949,34.81211,0,0,0,0,0,0,0,71.26438,0,0,71.26438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083106,0,57.0115,0,390.0226
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,72.03689,60.39693,36.64793,5.295994,5.295994,0,0,0,5.295994,1360.215,66.46216,0,0,72.03689,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.1083106,5.825593,57.62951,0,390.7951
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,73.70664,62.24356,37.63118,46.35714,46.35714,0,-1,0,46.35714,158.9974,24.90965,0,0,73.70664,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.1083106,50.99286,58.96532,0,392.4649
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,58.78867,56.74694,37.84277,20.56968,20.56968,0,0,0,20.56968,285.8026,37.13638,0,0,58.78867,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.1083106,22.62664,47.03093,0,377.5469
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,27.9761,46.42092,38.01702,25.64245,25.64245,0,0,0,25.64245,109.1008,0.9840528,0,0,27.9761,26.99205,25.64245,0,0,0,318.7582,0,0,0,420.0009,100,0.1083106,28.20669,22.38088,0,346.7343
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,13.30242,40.96851,37.10844,53.42,53.42,0,0,0,53.42,24.90158,0,7.105427E-15,0,13.30242,56.23158,53.42,0,0,0,318.7582,0,42.92916,-42.92916,374.7495,89.2259,0.1083106,58.762,10.64194,0,332.0606
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,34.91791,34.91791,62.49153,62.49153,20.25,0,7.39125,62.49153,0,0,7.105427E-15,0,0,44.46477,42.24153,0,0,47.69907,275.8291,0,44.46477,-44.46477,327.8795,78.06641,0.1083106,68.74068,0,81,275.8291
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,32.88917,32.88917,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,97.10436,231.3643,0,15.89444,-15.89444,311.1253,74.07732,0.1083106,16.60969,0,0,231.3643
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,31.2276,31.2276,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,114.7649,215.4699,0,19.45082,-19.45082,290.6224,69.19566,0.1083106,20.3261,0,0,215.4699
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,29.77139,29.77139,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,136.3769,196.019,0,16.6847,-16.6847,273.0352,65.00824,0.1083106,17.43552,0,0,196.019
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,28.33385,28.33385,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,154.9154,179.3343,0,12.43318,-12.43318,259.9294,61.88784,0.1083106,12.99267,0,0,179.3343
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,27.20124,27.20124,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,168.7301,166.9012,0,28.32855,-28.32855,230.0685,54.77811,0.1083106,29.60334,0,0,166.9012
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,26.30511,26.30511,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,200.2062,138.5726,0,48.59032,-48.59032,178.8498,42.58321,0.1083106,50.77688,0,0,138.5726
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,25.37787,25.37787,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,254.1955,89.98229,0,23.49923,-23.49923,154.0795,36.68552,0.1083106,24.55669,0,0,89.98229
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,24.59376,24.59376,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,280.3057,66.48306,0,20.43916,-20.43916,132.5347,31.55582,0.1083106,21.35892,0,0,66.48306
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,23.89054,23.89054,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,303.0159,46.04391,0,12.51982,-12.51982,119.3377,28.41367,0.1083106,13.08321,0,0,46.04391
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,23.13755,23.13755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.9268,33.52409,0,0,0,119.3377,28.41367,0.1083106,0,0,0,33.52409
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,22.49034,22.49034,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,316.9268,33.52409,0,6.036421,-6.036421,112.9747,26.89869,0.1083106,6.30806,0,0,33.52409
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,21.94893,21.94893,6.341525,6.341525,0,0,0,6.341525,0,0,0,0,0,6.67529,6.341525,0,0,323.634,27.48766,0,6.67529,-6.67529,105.9383,25.22336,0.1083106,6.975677,0,0,27.48766
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66036,25.00659,21.40752,0,0,0,0,0,0,0,0,0,0,13.66036,0,0,0,0,331.0509,20.81237,13.66036,0,13.66036,118.8977,28.30892,0.1082956,0,10.92829,0,34.47274
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.37692,28.35159,22.87618,29.93153,29.93153,0,0,0,29.93153,68.07844,0,3.552714E-15,0,20.37692,31.50688,29.93153,0,0,317.3906,33.1067,0,11.12996,-11.12996,107.1657,25.51559,0.1082956,32.92469,16.30154,0,53.48362
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,26.72433,33.76016,26.34245,29.35789,29.35789,0,-1,0,29.35789,91.02946,0,0,6.338153,26.72433,30.90305,29.35789,0,0,329.7572,21.97674,0,4.178714,-4.178714,102.7609,24.46684,0.1082956,32.29368,21.37947,0,48.70108
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.12571,33.55317,29.91452,21.18316,21.18316,81,0,22.761,21.18316,61.96295,0,0,0,13.12571,0,0,59.81684,56.826,334.4002,17.79803,69.95171,0,69.95171,169.123,40.26729,0.108392,23.30147,10.50057,81,30.92374
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,52.69639,48.72638,32.65892,0,0,72.31579,0,20.56389,0,0,0,0,0,52.69639,0,0,72.31579,68.7,264.4485,80.75457,121.3964,0,121.3964,284.2897,67.68788,0.108407,0,42.15711,81,133.451
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,35.86333,45.37648,34.67521,32.97271,32.97271,81,0,22.761,32.97271,108.7667,0,0,0,35.86333,0,0,48.02729,45.62593,143.0521,190.0113,81.48927,0,81.48927,361.5972,86.0944,0.1084905,36.26997,28.69067,81,225.8746
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,27.60335,44.71276,36.51102,44.6255,44.6255,0,0,0,44.6255,61.85555,0,0,0,27.60335,46.97421,44.6255,0,0,61.56285,263.3517,0,19.37086,-19.37086,341.1785,81.23282,0.1084905,49.08805,22.08268,0,290.955
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,49.79139,53.11382,37.48806,0,0,0,-1,0,0,0,0,0,0,49.79139,0,0,0,0,83.08604,243.9808,49.79139,0,49.79139,388.4148,92.47952,0.1084358,0,39.83311,0,293.7722
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,40.31459,50.10265,37.69964,59.28761,59.28761,0,0,0,59.28761,67.99834,0,7.105427E-15,0,40.31459,62.408,59.28761,0,0,33.29465,288.793,0,22.09341,-22.09341,365.1263,86.93465,0.1084358,65.21637,32.25167,0,329.1076
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,20.53084,43.98325,37.91122,48.72638,48.72638,0,0,0,48.72638,42.13496,0,7.105427E-15,0,20.53084,51.29093,48.72638,0,0,57.84289,266.6996,0,30.76008,-30.76008,332.7023,79.21467,0.1084358,53.59902,16.42467,0,287.2305
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.96565,38.38321,36.96531,27.12596,27.12596,0,0,0,27.12596,18.30589,0,3.552714E-15,0,4.96565,28.55364,27.12596,0,0,92.02076,235.9395,0,23.588,-23.588,307.8383,73.2947,0.1084358,29.83856,3.97252,0,240.9052
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,34.77478,34.77478,37.10776,37.10776,0,0,0,37.10776,0,0,0,0,0,39.0608,37.10776,0,0,118.2296,212.3515,0,39.0608,-39.0608,266.6646,63.49146,0.1084358,40.81853,0,0,212.3515
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,32.74604,32.74604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.6305,173.2908,0,0,0,266.6646,63.49146,0.1084358,0,0,0,173.2908
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,31.10314,31.10314,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,161.6305,173.2908,0,20.57281,-20.57281,244.979,58.32822,0.1084358,21.49859,0,0,173.2908
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,29.64693,29.64693,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,184.4892,152.7179,0,28.63541,-28.63541,214.7946,51.14148,0.1084358,29.924,0,0,152.7179
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,28.23428,28.23428,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,216.3063,124.0825,0,9.105356,-9.105356,205.1967,48.85627,0.1084358,9.515098,0,0,124.0825
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,27.07678,27.07678,29.49597,29.49597,0,-1,0,29.49597,0,0,3.552714E-15,0,0,31.04839,29.49597,0,0,226.4234,114.9772,0,31.04839,-31.04839,172.4689,41.06393,0.1084358,32.44557,0,0,114.9772
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,26.18065,26.18065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.9216,83.92878,0,0,0,172.4689,41.06393,0.1084358,0,0,0,83.92878
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,25.25341,25.25341,17.1189,17.1189,0,-1,0,17.1189,0,0,3.552714E-15,0,0,18.0199,17.1189,0,0,260.9216,83.92878,0,18.0199,-18.0199,153.4742,36.54141,0.1084358,18.83079,0,0,83.92878
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,24.46929,24.46929,4.879493,4.879493,0,-1,0,4.879493,0,0,8.881784E-16,0,0,5.136308,4.879493,0,0,280.9437,65.90888,0,5.136308,-5.136308,148.0601,35.25233,0.1084358,5.367442,0,0,65.90888
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,23.75364,23.75364,21.38299,21.38299,0,-1,0,21.38299,0,0,0,0,0,22.50841,21.38299,0,0,286.6507,60.77258,0,22.50841,-22.50841,124.3341,29.60331,0.1084358,23.52128,0,0,60.77258
