Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,52.80506,35.32735,20.53006,13.1569,13.1569,0,0,0,13.1569,401.3488,0,0,0,52.80506,13.84937,13.1569,0,0,193.6918,144.4356,38.95569,0,38.95569,273.2053,65.04874,0.1089488,14.47259,42.24405,0,197.2406
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,74.28982,45.92425,23.67896,40.11102,40.11102,0,-1,0,40.11102,185.2105,0,0,0,74.28982,42.22212,40.11102,0,0,154.7361,179.4957,32.0677,0,32.0677,303.6273,72.29208,0.1089154,44.12212,59.43185,0,253.7855
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,80.3886,51.97139,26.93365,15.30945,15.30945,0,0,0,15.30945,525.0913,0,0,0,80.3886,16.11521,15.30945,0,0,122.6684,208.3566,64.27339,0,64.27339,364.6024,86.80993,0.1088485,16.8404,64.31088,0,288.7452
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,85.64907,57.18264,29.5598,0,0,0,0,0,0,0,27.25402,0,0,85.64907,0,0,0,0,58.39505,266.2027,58.39505,0,58.39505,420.0009,100,0.1087878,0,68.51926,0,351.8517
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,94.30524,63.41199,31.66322,2.88278,2.88278,0,0,0,2.88278,3271.33,91.27074,0,0,94.30524,3.034505,2.88278,0,0,0,318.7582,0,0,0,420.0009,100,0.1087878,3.171058,75.4442,0,413.0635
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,83.59325,61.36799,33.6235,25.90421,25.90421,0,0,0,25.90421,322.7014,56.32566,0,0,83.59325,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1087878,28.49463,66.8746,0,402.3515
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,62.52174,54.58964,34.77478,0,0,0,-1,0,0,0,62.52174,0,0,62.52174,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087878,0,50.01739,0,381.28
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,62.03008,54.81871,35.12949,31.79,31.79,0,0,0,31.79,195.1245,28.56693,0,0,62.03008,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1087878,34.96899,49.62407,0,380.7883
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,45.12679,49.30833,35.49665,41.17506,41.17506,0,0,0,41.17506,109.5974,1.784624,0,0,45.12679,43.34217,41.17506,0,0,0,318.7582,0,0,0,420.0009,100,0.1087878,45.29257,36.10144,0,363.885
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,18.46901,40.00222,34.67521,15.13082,15.13082,0,0,0,15.13082,122.0622,2.541832,0,0,18.46901,15.92718,15.13082,0,0,0,318.7582,0,0,0,420.0009,100,0.1087878,16.6439,14.77521,0,337.2272
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,32.53445,32.53445,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,0,318.7582,0,35.21273,-35.21273,382.8834,91.16252,0.1087878,36.79731,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,30.50572,30.50572,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,39.12526,283.5455,0,36.90831,-36.90831,343.9786,81.8995,0.1087878,38.56919,0,0,283.5455
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,28.96861,28.96861,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,80.1345,246.6372,0,4.857763,-4.857763,338.8581,80.68033,0.1087878,5.076362,0,0,246.6372
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,27.56841,27.56841,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,85.53201,241.7794,0,16.11353,-16.11353,321.8729,76.63625,0.1087878,16.83864,0,0,241.7794
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,26.16821,26.16821,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,103.4359,225.6659,0,19.40008,-19.40008,301.4234,71.76733,0.1087878,20.27309,0,0,225.6659
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,24.97337,24.97337,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,124.9916,206.2658,0,27.01522,-27.01522,272.9469,64.98722,0.1087878,28.23091,0,0,206.2658
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,24.06479,24.06479,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,155.0085,179.2506,0,18.70546,-18.70546,253.2296,60.29264,0.1087878,19.5472,0,0,179.2506
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,23.13755,23.13755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.7923,160.5451,0,0,0,253.2296,60.29264,0.1087878,0,0,0,160.5451
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,22.3161,22.3161,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,175.7923,160.5451,0,19.80799,-19.80799,232.3501,55.32135,0.1087878,20.69935,0,0,160.5451
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,21.5631,21.5631,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,197.8012,140.7371,0,23.99138,-23.99138,207.061,49.30014,0.1087878,25.071,0,0,140.7371
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,20.77276,20.77276,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,224.4583,116.7457,0,27.60558,-27.60558,177.9621,42.37186,0.1087878,28.84783,0,0,116.7457
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,20.18157,20.18157,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,255.1312,89.14016,0,18.95911,-18.95911,157.9775,37.61361,0.1087878,19.81227,0,0,89.14016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,19.62149,19.62149,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,276.1969,70.18105,0,14.08191,-14.08191,143.1339,34.07942,0.1087878,14.71559,0,0,70.18105
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.36887,26.03194,19.04274,88.99091,88.99091,20.2909,0,7.401598,88.99091,29.63097,0,0,0,26.36887,72.31579,68.7,0,0,291.8434,56.09914,0,45.94692,-45.94692,94.70155,22.54794,0.1087878,97.88999,21.09509,81,82.46801
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,45.16675,32.8618,20.39315,55.88765,55.88765,81,0,22.761,55.88765,80.81705,0,0,0,45.16675,0,0,25.11235,23.85673,342.8956,10.15222,69.02348,0,69.02348,160.183,38.13873,0.1088791,61.47642,36.1334,81,55.31897
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,64.51979,42.41689,23.52338,26.53468,26.53468,0,-1,0,26.53468,243.1527,0,0,0,64.51979,27.93124,26.53468,0,0,273.8721,72.27335,36.58855,0,36.58855,194.8939,46.40322,0.1088411,29.18814,51.61583,0,136.7932
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,78.6301,51.11096,26.7594,0,0,0,0,0,0,0,0,0,0,78.6301,0,0,0,0,237.2835,105.2031,78.6301,0,78.6301,269.489,64.16392,0.1087595,0,62.90408,0,183.8332
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,84.4258,56.46289,29.36689,70.86075,70.86075,81,0,22.761,70.86075,119.1432,0,0,0,84.4258,0,0,10.13925,9.632291,158.6534,175.9702,94.05809,0,94.05809,358.7203,85.40943,0.1088247,77.94682,67.54063,81,260.3959
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,92.19763,62.26099,31.4703,17.94951,17.94951,0,0,0,17.94951,513.6498,8.708084,0,0,92.19763,18.89422,17.94951,0,0,64.59533,260.6224,64.59533,0,64.59533,420.0009,100,0.1087578,19.74446,73.75811,0,352.8201
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,90.4073,64.01476,33.44925,35.46144,35.46144,0,0,0,35.46144,254.9453,53.07946,0,0,90.4073,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1087578,39.00759,72.32584,0,409.1655
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,76.27468,59.61102,34.60053,38.98029,38.98029,0,-1,0,38.98029,195.675,35.24279,0,0,76.27468,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1087578,42.87832,61.01974,0,395.0329
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,63.51001,55.17487,34.96769,63.37934,63.37934,20.25,0,7.39125,63.37934,100.2062,18.11071,0,0,63.51001,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1087578,69.71727,50.80801,81,382.2682
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,39.31342,47.20417,35.33486,23.17723,23.17723,0,0,0,23.17723,169.6208,14.91633,0,0,39.31342,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1087578,25.49496,31.45074,0,358.0717
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,13.09126,38.24839,34.5134,0,0,0,0,0,0,0,13.09126,0,0,13.09126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087578,0,10.47301,0,331.8495
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,32.39754,32.39754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087578,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,30.36881,30.36881,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1087578,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,28.84414,28.84414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1087578,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,27.42527,27.42527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1087578,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,26.02507,26.02507,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1087578,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,24.83646,24.83646,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1087578,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,23.92788,23.92788,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1087578,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,23.00064,23.00064,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1087578,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,22.17296,22.17296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1087578,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,21.42619,21.42619,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1087578,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,20.65452,20.65452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1087578,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,20.0571,20.0571,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1087578,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,19.49702,19.49702,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1087578,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18422,25.01441,18.90583,52.19036,52.19036,0,0,0,52.19036,44.42242,0,0,0,23.18422,54.93722,52.19036,0,0,203.634,135.4876,0,31.75299,-31.75299,193.3461,46.03469,0.1087578,57.40939,18.54738,0,158.6719
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,52.21374,34.85846,20.26869,20.78149,20.78149,0,0,0,20.78149,251.2512,0,0,0,52.21374,21.87525,20.78149,0,0,238.9151,103.7346,30.33849,0,30.33849,222.1277,52.88744,0.1087264,22.85964,41.77099,0,155.9484
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,59.11224,40.46712,23.3678,15.86069,15.86069,0,-1,0,15.86069,372.6965,0,0,0,59.11224,16.69547,15.86069,0,0,208.5766,131.0393,42.41677,0,42.41677,262.3678,62.4684,0.1086826,17.44676,47.28979,0,190.1515
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,74.01297,49.22563,26.58515,15.02557,15.02557,0,0,0,15.02557,492.5801,0,0,0,74.01297,15.81639,15.02557,0,0,166.1598,169.2144,58.19658,0,58.19658,317.5779,75.61364,0.1086225,16.52813,59.21037,0,243.2274
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,87.07595,57.29757,29.19264,6.02377,6.02377,0,0,0,6.02377,1445.539,0,0,0,87.07595,6.340811,6.02377,0,0,107.9632,221.5913,80.73514,0,80.73514,394.17,93.84981,0.1085392,6.626147,69.66076,0,308.6673
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,90.30808,61.24331,31.29605,0,0,0,0,0,0,0,63.07998,0,0,90.30808,0,0,0,0,27.2281,294.2529,27.2281,0,27.2281,420.0009,100,0.1085111,0,72.24647,0,384.561
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,91.89048,64.44962,33.28745,9.799164,9.799164,0,0,0,9.799164,937.738,81.57557,0,0,91.89048,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1085111,10.77908,73.51238,0,410.6487
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,78.98672,60.50448,34.44495,18.87957,18.87957,0,-1,0,18.87957,418.3713,59.11348,0,0,78.98672,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1085111,20.76753,63.18937,0,397.7449
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,62.40936,54.59163,34.81211,80.5969,80.5969,20.25,0,7.39125,80.5969,77.43394,0,1.421085E-14,0,62.40936,63.52305,60.3469,0,0,0,318.7582,0,1.113695,-1.113695,418.8269,99.72049,0.1085111,88.65659,49.92749,81,381.1676
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,44.04648,48.59814,35.17928,47.07325,47.07325,0,0,0,47.07325,93.57008,0,0,0,44.04648,49.55079,47.07325,0,0,1.237439,317.6445,0,5.504309,-5.504309,413.0248,98.33905,0.1085111,51.78058,35.23719,0,361.691
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,19.63177,40.02088,34.35783,0,0,0,0,0,0,0,12.27843,0,0,19.63177,0,0,0,0,7.353338,312.1402,7.353338,0,7.353338,420.0009,100,0.1085035,0,15.70542,0,331.772
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,32.25441,32.25441,75.87458,75.87458,20.25,0,7.39125,75.87458,0,0,0,0,0,58.55219,55.62458,0,0,0,318.7582,0,58.55219,-58.55219,358.2814,85.30492,0.1085035,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,30.24435,30.24435,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,65.05799,260.206,0,28.14887,-28.14887,328.6099,78.2403,0.1085035,29.41557,0,0,260.206
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,28.71968,28.71968,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,96.33451,232.0572,0,13.26985,-13.26985,314.6223,74.9099,0.1085035,13.867,0,0,232.0572
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,27.30704,27.30704,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,111.0788,218.7873,0,67.94888,-67.94888,242.9978,57.85651,0.1085035,71.00658,0,0,218.7873
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,25.90683,25.90683,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,186.5776,150.8384,0,41.48477,-41.48477,199.269,47.44492,0.1085035,43.35159,0,0,150.8384
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,24.712,24.712,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,232.6717,109.3537,0,10.50179,-10.50179,188.1992,44.80924,0.1085035,10.97437,0,0,109.3537
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,23.80342,23.80342,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,244.3404,98.85187,0,12.39072,-12.39072,175.1382,41.69949,0.1085035,12.94831,0,0,98.85187
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,22.87618,22.87618,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,258.1079,86.46114,0,56.27633,-56.27633,115.8178,27.5756,0.1085035,58.80877,0,0,86.46114
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,22.05472,22.05472,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,320.6371,30.18481,0,9.683473,-9.683473,105.6105,25.1453,0.1085035,10.11923,0,0,30.18481
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,21.30173,21.30173,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,331.3965,20.50134,0,14.36108,-14.36108,90.47257,21.54104,0.1085035,15.00733,0,0,20.50134
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,20.51139,20.51139,18.05433,5.833247,0,-1,0,5.833247,0,0,12.22108,14.02652,0,6.14026,5.833247,0,0,347.3533,6.14026,0,6.14026,-6.14026,84.00017,20,0.1085035,19.85976,0,0,6.14026
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,19.93264,19.93264,32.64151,32.64151,81,0,22.761,32.64151,0,0,0,0,0,0,0,48.35849,45.94057,354.1758,0,45.94057,0,45.94057,127.5832,30.3769,0.1085852,35.90565,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,19.37256,19.37256,6.930011,6.930011,79.2458,0,22.31719,6.930011,0,0,0,0,0,0,0,72.31579,68.7,308.2352,41.34651,68.7,0,68.7,192.7578,45.89462,0.1086718,7.623012,0,81,41.34651
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,25.94961,25.66326,18.80003,47.02071,47.02071,81,0,22.761,47.02071,55.18763,0,0,0,25.94961,0,0,33.97929,32.28033,239.5352,103.1765,58.22994,0,58.22994,247.9995,59.04739,0.108768,51.72278,20.75969,81,129.1261
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,53.15393,34.98996,20.12556,20.81457,20.81457,81,0,22.761,20.81457,255.3689,-7.105427E-15,0,0,53.15393,0,0,60.18543,57.17616,181.3053,155.5835,110.3301,0,110.3301,352.6678,83.96837,0.1088161,22.89602,42.52314,81,208.7374
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,75.97401,45.96096,23.206,0,0,0,-1,0,0,0,4.998798,0,0,75.97401,0,0,0,0,70.97521,254.8805,70.97521,0,70.97521,420.0009,100,0.108743,0,60.77921,0,330.8546
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,84.17844,52.7449,26.39224,23.37369,23.37369,0,0,0,23.37369,360.1419,59.57456,0,0,84.17844,24.60388,23.37369,0,0,0,318.7582,0,0,0,420.0009,100,0.108743,25.71105,67.34275,0,402.9367
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,96.57468,60.96299,28.99972,0,0,0,0,0,0,0,96.57468,0,0,96.57468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108743,0,77.25975,0,415.3329
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,99.44762,64.94655,31.10314,20.53407,20.53407,0,0,0,20.53407,484.3056,77.83281,0,0,99.44762,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.108743,22.58747,79.55809,0,418.2058
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,86.55873,61.93694,33.09454,27.88426,27.88426,0,0,0,27.88426,310.4215,57.20688,0,0,86.55873,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.108743,30.67268,69.24699,0,405.317
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,73.39185,58.08626,34.2707,28.07285,28.07285,0,-1,0,28.07285,261.4336,43.84148,0,0,73.39185,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.108743,30.88014,58.71348,0,392.1501
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,63.36523,54.74033,34.63787,36.52277,36.52277,0,0,0,36.52277,173.4951,24.92021,0,0,63.36523,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.108743,40.17505,50.69218,0,382.1234
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,46.4696,49.24003,35.0237,41.7473,41.7473,0,0,0,41.7473,111.3116,2.525074,0,0,46.4696,43.94453,41.7473,0,0,0,318.7582,0,0,0,420.0009,100,0.108743,45.92204,37.17568,0,365.2278
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,23.73891,41.10929,34.21469,42.45919,42.45919,0,0,0,42.45919,55.90995,0,7.105427E-15,0,23.73891,44.69389,42.45919,0,0,0,318.7582,0,20.95497,-20.95497,397.9124,94.74085,0.108743,46.70511,18.99113,0,342.4971
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,32.09883,32.09883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2833,297.8033,0,0,0,397.9124,94.74085,0.108743,0,0,0,297.8033
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,30.10744,30.10744,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,23.2833,297.8033,0,28.343,-28.343,368.0362,87.62749,0.108743,29.61844,0,0,297.8033
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,28.58277,28.58277,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,54.77553,269.4603,0,5.323264,-5.323264,362.425,86.2915,0.108743,5.56281,0,0,269.4603
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.18257,27.18257,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,60.69026,264.137,0,72.31579,-72.31579,286.1975,68.14212,0.108743,95.32394,0,0,264.137
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,25.78237,25.78237,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,141.0411,191.8212,0,1.670014,-1.670014,284.4371,67.72298,0.108743,1.745164,0,0,191.8212
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,24.6062,24.6062,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,142.8967,190.1512,0,12.79889,-12.79889,270.9459,64.5108,0.108743,13.37484,0,0,190.1512
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,23.69763,23.69763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.1177,177.3523,0,0,0,270.9459,64.5108,0.108743,0,0,0,177.3523
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,22.77038,22.77038,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,157.1177,177.3523,0,40.22406,-40.22406,228.546,54.41561,0.108743,42.03414,0,0,177.3523
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,21.94893,21.94893,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,201.8111,137.1282,0,39.34201,-39.34201,187.0759,44.54179,0.108743,41.1124,0,0,137.1282
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,21.19593,21.19593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5244,97.78622,0,0,0,187.0759,44.54179,0.108743,0,0,0,97.78622
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,20.42427,20.42427,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,245.5244,97.78622,0,14.95431,-14.95431,171.3127,40.78865,0.108743,15.62725,0,0,97.78622
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,19.83307,19.83307,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,262.1404,82.83192,0,2.070209,-2.070209,169.1305,40.26908,0.108743,2.163369,0,0,82.83192
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,19.27299,19.27299,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,264.4406,80.76171,0,31.65018,-31.65018,135.7683,32.32571,0.108743,33.07443,0,0,80.76171
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.26985,25.34663,18.67557,18.40087,18.40087,0,0,0,18.40087,137.3296,0,0,0,25.26985,19.36934,18.40087,0,0,299.6074,49.11153,5.900507,0,5.900507,141.366,33.6585,0.1087369,20.24096,20.21588,0,74.38139
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,49.08074,33.61867,20.00732,0,0,0,0,0,0,0,0,0,0,49.08074,0,0,0,0,293.7069,54.42199,49.08074,0,49.08074,187.9281,44.74469,0.1086865,0,39.26459,0,103.5027
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,76.20101,45.85836,23.05042,16.60061,16.60061,0,-1,0,16.60061,459.0254,0,0,0,76.20101,17.47432,16.60061,0,0,244.6262,98.59466,58.72669,0,58.72669,243.6411,58.00967,0.1086261,18.26067,60.96081,0,174.7957
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,89.98923,54.77312,26.21799,56.26504,56.26504,0,0,0,56.26504,159.9381,0,0,0,89.98923,59.22636,56.26504,0,0,185.8995,151.4487,30.76287,0,30.76287,272.8253,64.95827,0.1085946,61.89154,71.99139,0,241.4379
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,96.75785,60.79312,28.80681,22.33188,22.33188,0,0,0,22.33188,433.2722,0,0,0,96.75785,23.50725,22.33188,0,0,155.1366,179.1353,73.2506,0,73.2506,342.3169,81.50387,0.1085194,24.56507,77.40628,0,275.8931
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,97.86777,63.99295,30.91022,34.14428,34.14428,0,0,0,34.14428,286.6301,0,0,0,97.86777,35.94135,34.14428,0,0,81.88603,245.0608,61.92642,0,61.92642,401.0655,95.49159,0.108456,37.55871,78.29422,0,342.9286
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,93.19649,64.53105,32.90784,15.36851,15.36851,0,0,0,15.36851,606.4119,57.05951,0,0,93.19649,16.17738,15.36851,0,0,19.9596,300.7946,19.9596,0,19.9596,420.0009,100,0.1084356,16.90536,74.55719,0,393.9911
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,85.96972,62.92108,34.07779,0,0,0,-1,0,0,0,85.96972,0,0,85.96972,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084356,0,68.77578,0,404.7279
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,70.12092,57.05959,34.46362,35.32243,35.32243,0,0,0,35.32243,198.5167,32.93942,0,0,70.12092,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1084356,38.85467,56.09674,0,388.8792
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,47.85631,49.51642,34.84945,23.12072,23.12072,0,0,0,23.12072,206.9845,23.51871,0,0,47.85631,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1084356,25.43279,38.28505,0,366.6145
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,20.46965,39.96169,34.05912,38.73673,38.73673,0,0,0,38.73673,52.84299,0,7.105427E-15,0,20.46965,40.77551,38.73673,0,0,0,318.7582,0,20.30586,-20.30586,398.5966,94.90376,0.1084356,42.6104,16.37572,0,339.2279
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,31.97437,31.97437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.56206,298.4524,0,0,0,398.5966,94.90376,0.1084356,0,0,0,298.4524
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,29.98298,29.98298,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,22.56206,298.4524,0,25.37009,-25.37009,371.8542,88.53653,0.1084356,26.51175,0,0,298.4524
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,28.47698,28.47698,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,50.75106,273.0823,0,13.48391,-13.48391,357.6409,85.15242,0.1084356,14.09068,0,0,273.0823
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,27.09545,27.09545,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,65.73318,259.5984,0,22.61801,-22.61801,333.7994,79.47589,0.1084356,23.63582,0,0,259.5984
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,25.69525,25.69525,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,90.8643,236.9804,0,35.31079,-35.31079,296.5786,70.6138,0.1084356,36.89978,0,0,236.9804
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,24.50663,24.50663,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,130.0985,201.6696,0,22.28397,-22.28397,273.0892,65.0211,0.1084356,23.28675,0,0,201.6696
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,23.59184,23.59184,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,154.8585,179.3856,0,14.09997,-14.09997,258.2265,61.48238,0.1084356,14.73447,0,0,179.3856
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,22.66459,22.66459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5251,165.2856,0,0,0,258.2265,61.48238,0.1084356,0,0,0,165.2856
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,21.84314,21.84314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5251,165.2856,0,0,0,258.2265,61.48238,0.1084356,0,0,0,165.2856
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,21.09014,21.09014,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,170.5251,165.2856,0,21.64141,-21.64141,235.4145,56.05095,0.1084356,22.61527,0,0,165.2856
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,20.30603,20.30603,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,194.5711,143.6442,0,10.89215,-10.89215,223.9331,53.3173,0.1084356,11.3823,0,0,143.6442
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,19.72728,19.72728,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,206.6735,132.7521,0,27.17677,-27.17677,195.2863,46.49664,0.1084356,28.39972,0,0,132.7521
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,19.1672,19.1672,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,236.8699,105.5753,0,28.57011,-28.57011,165.1708,39.32629,0.1084356,29.85577,0,0,105.5753
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.67156,23.7137,18.56978,29.34464,29.34464,0,0,0,29.34464,67.03631,0,3.552714E-15,0,19.67156,30.8891,29.34464,0,0,268.6145,77.00518,0,11.21753,-11.21753,153.3464,36.51098,0.1084356,32.27911,15.73725,0,96.67674
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,44.10857,31.99596,19.88286,15.30768,15.30768,0,0,0,15.30768,288.1466,0,0,0,44.10857,16.11335,15.30768,0,0,281.0784,65.78764,27.99522,0,27.99522,179.905,42.83445,0.1084069,16.83845,35.28686,0,109.8962
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,60.8768,40.50924,22.89485,40.36245,40.36245,0,-1,0,40.36245,150.8254,0,0,0,60.8768,42.48678,40.36245,0,0,253.0832,90.98335,18.39002,0,18.39002,197.3513,46.98832,0.1083881,44.39869,48.70144,0,151.8601
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,63.85807,45.05986,26.04374,17.00272,17.00272,0,0,0,17.00272,375.5756,0,0,0,63.85807,17.8976,17.00272,0,0,234.6932,107.5344,45.96047,0,45.96047,240.9533,57.36971,0.1083412,18.70299,51.08646,0,171.3924
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,62.30591,47.45554,28.61389,13.97635,13.97635,0,0,0,13.97635,445.7953,0,0,0,62.30591,14.71195,13.97635,0,0,188.7327,148.8988,47.59396,0,47.59396,286.1049,68.12007,0.1082926,15.37399,49.84473,0,211.2047
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,72.17313,53.43393,30.73597,0,0,0,0,0,0,0,0,0,0,72.17313,0,0,0,0,141.1387,191.7334,72.17313,0,72.17313,354.5743,84.42229,0.108219,0,57.73851,0,263.9065
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,73.65419,56.37015,32.74604,31.45563,31.45563,0,0,0,31.45563,234.1527,0,0,0,73.65419,33.11119,31.45563,0,0,68.96561,256.6892,40.543,0,40.543,393.0368,93.58,0.1081777,34.60119,58.92335,0,330.3434
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,55.22104,51.01302,33.92221,21.26849,21.26849,0,-1,0,21.26849,259.6378,4.41055,0,0,55.22104,22.38788,21.26849,0,0,28.42261,293.1779,28.42261,0,28.42261,420.0009,100,0.1081487,23.39534,44.17683,0,348.3989
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,40.52969,46.50177,34.32049,64.17211,64.17211,20.25,0,7.39125,64.17211,63.15779,0,0,0,40.52969,46.2338,43.92211,0,0,0,318.7582,0,5.704109,-5.704109,413.9882,98.56842,0.1081487,70.58932,32.42375,81,359.2879
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,25.64761,42.20684,34.70632,48.73119,48.73119,0,0,0,48.73119,52.63079,0,0,0,25.64761,51.29599,48.73119,0,0,6.337899,313.0541,0,25.64838,-25.64838,386.9524,92.13134,0.1081487,53.60431,20.51809,0,338.7017
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,18.38896,39.21256,33.93465,0,0,0,0,0,0,0,0,0,0,18.38896,0,0,0,0,34.8361,287.4057,18.38896,0,18.38896,404.3977,96.28498,0.10813,0,14.71117,0,305.7947
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,31.83746,31.83746,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,16.44713,303.9558,0,15.09204,-15.09204,388.4893,92.49727,0.10813,15.77118,0,0,303.9558
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,29.85851,29.85851,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,33.21607,288.8638,0,12.62129,-12.62129,375.1853,89.32966,0.10813,13.18924,0,0,288.8638
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,28.37119,28.37119,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,47.23972,276.2425,0,42.5038,-42.5038,330.3824,78.66231,0.10813,44.41647,0,0,276.2425
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,26.98966,26.98966,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,94.46616,233.7387,0,13.41677,-13.41677,316.2398,75.29505,0.10813,14.02053,0,0,233.7387
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,25.58945,25.58945,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,109.3737,220.3219,0,5.732197,-5.732197,310.1976,73.85642,0.10813,5.990146,0,0,220.3219
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,24.40084,24.40084,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,115.7428,214.5897,0,13.99892,-13.99892,295.4414,70.34306,0.10813,14.62887,0,0,214.5897
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,23.48604,23.48604,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,131.2971,200.5908,0,44.54292,-44.54292,248.4891,59.16394,0.10813,46.54736,0,0,200.5908
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,22.54013,22.54013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.7893,156.0479,0,0,0,248.4891,59.16394,0.10813,0,0,0,156.0479
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,21.71868,21.71868,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,180.7893,156.0479,0,41.20953,-41.20953,205.0504,48.82143,0.10813,43.06396,0,0,156.0479
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,20.96568,20.96568,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,226.5777,114.8383,0,18.91996,-18.91996,185.107,44.07301,0.10813,19.77136,0,0,114.8383
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,20.20024,20.20024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.5998,95.91838,0,0,0,185.107,44.07301,0.10813,0,0,0,95.91838
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,19.62149,19.62149,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,247.5998,95.91838,0,58.18215,-58.18215,123.7776,29.47081,0.10813,60.80034,0,0,95.91838
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,19.06141,19.06141,55.15165,55.15165,20.25,0,7.39125,55.15165,0,0,7.105427E-15,0,0,36.73857,34.90165,0,0,312.2467,37.73623,0,36.73857,-36.73857,85.0518,20.25039,0.10813,60.66681,0,81,37.73623
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.87329,24.74421,18.46399,0,0,72.31579,0,20.56389,0,0,0,0,0,23.87329,0,0,72.31579,68.7,353.0673,0.9976589,92.57329,0,92.57329,172.8745,41.16052,0.1081735,0,19.09863,81,24.87094
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,50.56618,33.79686,19.7584,56.05951,56.05951,81,0,22.761,56.05951,90.2009,0,0,0,50.56618,0,0,24.9405,23.69347,260.494,84.31361,74.25965,0,74.25965,243.3234,57.93403,0.1082585,61.66545,40.45294,81,134.8798
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,68.8941,43.00071,22.75171,14.74161,14.74161,0,-1,0,14.74161,467.3445,0,0,0,68.8941,15.51748,14.74161,0,0,186.2344,151.1473,53.37662,0,53.37662,293.9609,69.99055,0.1082042,16.21577,55.11528,0,220.0414
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,76.81548,49.41494,25.88816,11.02384,11.02384,0,0,0,11.02384,696.8121,0,0,0,76.81548,11.60405,11.02384,0,0,132.8577,199.1863,65.21143,0,65.21143,355.8259,84.72028,0.108138,12.12623,61.45238,0,276.0017
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,95.1888,59.66329,28.43964,23.10302,23.10302,0,0,0,23.10302,412.0188,3.223519,0,0,95.1888,24.31897,23.10302,0,0,67.64632,257.8766,67.64632,0,67.64632,420.0009,100,0.1080694,25.41332,76.15104,0,353.0653
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,93.78275,61.77642,30.56173,48.91007,48.91007,0,0,0,48.91007,191.7453,42.29846,0,0,93.78275,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1080694,53.80107,75.02619,0,412.541
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,75.90224,57.04741,32.59046,0,0,0,0,0,0,0,75.90224,0,0,75.90224,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080694,0,60.7218,0,394.6605
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,69.37231,55.9698,33.77908,51.36828,51.36828,0,-1,0,51.36828,135.049,15.30044,0,0,69.37231,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1080694,56.5051,55.49785,0,388.1306
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,69.4217,56.44233,34.16491,20.88929,20.88929,0,0,0,20.88929,332.3315,47.43297,0,0,69.4217,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1080694,22.97822,55.53736,0,388.1799
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,37.67584,45.85875,34.58186,29.04207,29.04207,0,0,0,29.04207,129.7285,7.105238,0,0,37.67584,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1080694,31.94628,30.14067,0,356.4341
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,13.19314,37.56459,33.81641,38.328,38.328,0,0,0,38.328,34.42167,0,0,0,13.19314,40.34527,38.328,0,0,0,318.7582,0,27.15213,-27.15213,391.38,93.18552,0.1080694,42.1608,10.55451,0,331.9514
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,31.73167,31.73167,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,30.16903,291.6061,0,37.30919,-37.30919,352.0526,83.82189,0.1080694,38.9881,0,0,291.6061
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,29.75272,29.75272,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,71.62368,254.2969,0,1.252224,-1.252224,350.7327,83.50761,0.1080694,1.308574,0,0,254.2969
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,28.28407,28.28407,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,73.01505,253.0447,0,51.89619,-51.89619,296.0293,70.48302,0.1080694,54.23153,0,0,253.0447
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,26.88386,26.88386,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,130.6775,201.1485,0,36.70279,-36.70279,257.3412,61.27158,0.1080694,38.35442,0,0,201.1485
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,25.50233,25.50233,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,171.4584,164.4457,0,14.96485,-14.96485,241.5668,57.51579,0.1080694,15.63827,0,0,164.4457
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,24.29505,24.29505,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,188.086,149.4809,0,39.51758,-39.51758,199.9116,47.59791,0.1080694,41.29588,0,0,149.4809
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,23.39892,23.39892,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,231.9944,109.9633,0,34.41938,-34.41938,163.6304,38.95955,0.1080694,35.96825,0,0,109.9633
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,22.453,22.453,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,270.2382,75.54388,0,31.22989,-31.22989,130.7112,31.12166,0.1080694,32.63523,0,0,75.54388
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,21.63155,21.63155,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,304.938,44.314,0,15.55491,-15.55491,114.3149,27.21778,0.1080694,16.25488,0,0,44.314
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,20.87856,20.87856,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,0.3994309,0,26.52686,25.20051,0,0,322.2213,28.75909,0,26.52686,-26.52686,86.35315,20.56023,0.1080694,27.72057,0,0,28.75909
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,20.11311,20.11311,25.08834,2.12062,0,-1,0,2.12062,0,0,22.96771,25.47655,0,2.232232,2.12062,0,0,351.6956,2.232232,0,2.232232,-2.232232,84.00017,20,0.1080694,27.59717,0,0,2.232232
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,19.53436,19.53436,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1081635,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,18.97428,18.97428,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.108231,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.91496,25.21287,18.37686,30.00925,30.00925,81,0,22.761,30.00925,86.35656,0,0,0,25.91496,0,0,50.99075,48.44121,220.3382,120.4538,74.35617,0,74.35617,281.5101,67.02608,0.1083155,33.01017,20.73196,81,146.3688
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,54.96719,35.02761,19.6526,37.53217,37.53217,81,0,22.761,37.53217,146.4535,0,0,0,54.96719,0,0,43.46783,41.29444,145.9821,187.3744,96.26163,0,96.26163,372.8319,88.76932,0.1083777,41.28539,43.97375,81,242.3416
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,71.49316,43.74582,22.63347,20.32541,20.32541,0,-1,0,20.32541,351.7428,0.3775514,0,0,71.49316,21.39517,20.32541,0,0,49.72044,274.0098,49.72044,0,49.72044,420.0009,100,0.1083273,22.35795,57.19453,0,345.503
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,90.93518,54.53587,25.72636,1.237003,1.237003,0,0,0,1.237003,7351.251,89.63307,0,0,90.93518,1.302108,1.237003,0,0,0,318.7582,0,0,0,420.0009,100,0.1083273,1.360703,72.74815,0,409.6934
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,90.74668,57.61912,28.2654,34.0237,34.0237,0,0,0,34.0237,266.7161,54.93226,0,0,90.74668,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1083273,37.42606,72.59734,0,409.5049
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,90.80521,60.32071,30.39993,0,0,0,0,0,0,0,90.80521,0,0,90.80521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083273,0,72.64417,0,409.5634
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,91.60748,63.23784,32.43488,19.4029,19.4029,0,0,0,19.4029,472.1329,71.18337,0,0,91.60748,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1083273,21.34319,73.28599,0,410.3657
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,79.3959,59.66755,33.6235,10.28148,10.28148,0,-1,0,10.28148,772.2227,68.5733,0,0,79.3959,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1083273,11.30963,63.51673,0,398.1541
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,65.04121,54.66408,34.04045,0,0,0,0,0,0,0,65.04121,0,0,65.04121,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083273,0,52.03297,0,383.7994
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,44.1928,47.84259,34.44495,63.20641,63.20641,20.25,0,7.39125,63.20641,69.91822,0,0,0,44.1928,45.21728,42.95641,0,0,0,318.7582,0,1.024478,-1.024478,418.921,99.74288,0.1083273,69.52705,35.35424,81,362.951
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,21.18224,39.7936,33.69195,28.3187,28.3187,0,0,0,28.3187,74.79949,0,0,0,21.18224,29.80915,28.3187,0,0,1.138309,317.7337,0,8.626912,-8.626912,409.8274,97.57775,0.1083273,31.15057,16.94579,0,338.916
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,31.62588,31.62588,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,10.72377,309.1068,0,10.93061,-10.93061,398.3055,94.83445,0.1083273,11.42249,0,0,309.1068
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,29.6656,29.6656,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,22.86889,298.1762,0,33.85717,-33.85717,362.6169,86.33719,0.1083273,35.38074,0,0,298.1762
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,28.19694,28.19694,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,60.48798,264.3191,0,34.76265,-34.76265,325.9738,77.61267,0.1083273,36.32697,0,0,264.3191
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,26.81541,26.81541,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,99.11314,229.5564,0,29.66698,-29.66698,294.7021,70.16703,0.1083273,31.002,0,0,229.5564
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,25.41521,25.41521,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,132.0765,199.8894,0,20.90902,-20.90902,272.6621,64.91941,0.1083273,21.84993,0,0,199.8894
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,24.22659,24.22659,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,155.3087,178.9804,0,52.02001,-52.02001,217.8282,51.86374,0.1083273,54.36091,0,0,178.9804
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,23.31179,23.31179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.1087,126.9604,0,0,0,217.8282,51.86374,0.1083273,0,0,0,126.9604
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,22.38455,22.38455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.1087,126.9604,0,0,0,217.8282,51.86374,0.1083273,0,0,0,126.9604
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,21.5631,21.5631,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,213.1087,126.9604,0,51.65182,-51.65182,163.3824,38.90048,0.1083273,53.97615,0,0,126.9604
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,20.8101,20.8101,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,270.4996,75.30856,0,30.08649,-30.08649,131.6684,31.34956,0.1083273,31.44038,0,0,75.30856
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,20.03843,20.03843,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,303.9291,45.22206,0,24.69812,-24.69812,105.6343,25.15098,0.1083273,25.80953,0,0,45.22206
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,19.44724,19.44724,28.8827,28.8827,20.25,0,7.39125,28.8827,0,0,0,0,0,9.087051,8.632699,0,0,331.3714,20.52395,0,9.087051,-9.087051,96.05572,22.87036,0.1083273,31.77097,0,81,20.52395
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.90583,18.90583,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,341.4681,11.4369,68.7,0,68.7,161.2303,38.38808,0.1084146,8.415477,0,81,11.4369
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.34035,24.9839,18.30841,14.67104,14.67104,81,0,22.761,14.67104,172.7236,0,0,0,25.34035,0,0,66.32896,63.01251,272.7681,73.2669,88.35287,0,88.35287,245.0491,58.34492,0.1084846,16.13814,20.27228,81,98.60725
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,51.66838,33.94118,19.58415,3.871535,3.871535,76.18732,0,21.54339,3.871535,1334.571,0,0,0,51.66838,0,0,72.31579,68.7,184.4153,152.7845,120.3684,0,120.3684,359.2406,85.53331,0.1085095,4.258688,41.3347,81,204.4529
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,73.29841,44.24141,22.52768,41.94903,41.94903,0,-1,0,41.94903,174.7321,0,0,0,73.29841,44.15688,41.94903,0,0,64.0469,261.116,29.14153,0,29.14153,386.8867,92.1157,0.10848,46.14394,58.63873,0,334.4144
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,88.45374,53.40156,25.58945,21.45343,21.45343,0,0,0,21.45343,412.3059,30.96582,0,0,88.45374,22.58255,21.45343,0,0,34.90537,287.3434,34.90537,0,34.90537,420.0009,100,0.1084447,23.59877,70.763,0,375.7971
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,98.65064,60.70113,28.10982,27.14384,27.14384,0,0,0,27.14384,363.4366,70.07818,0,0,98.65064,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1084447,29.85822,78.92052,0,417.4089
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,97.16357,62.82029,30.24435,3.271698,3.271698,0,0,0,3.271698,2969.821,93.71968,0,0,97.16357,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1084447,3.598868,77.73086,0,415.9218
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,93.93327,64.03526,32.27308,11.30698,11.30698,0,0,0,11.30698,830.7545,82.03118,0,0,93.93327,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1084447,12.43768,75.14661,0,412.6915
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,86.78931,62.51653,33.48037,17.10085,17.10085,0,-1,0,17.10085,507.5146,68.78842,0,0,86.78931,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1084447,18.81093,69.43145,0,405.5475
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,65.1968,54.54078,33.88487,57.57943,57.57943,0,0,0,57.57943,113.2293,4.586873,0,0,65.1968,60.60992,57.57943,0,0,0,318.7582,0,0,0,420.0009,100,0.1084447,63.33737,52.15744,0,383.955
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,44.24957,47.71152,34.30804,20.32166,20.32166,0,0,0,20.32166,217.7458,22.85834,0,0,44.24957,21.39122,20.32166,0,0,0,318.7582,0,0,0,420.0009,100,0.1084447,22.35383,35.39965,0,363.0078
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,21.21137,39.67294,33.56749,20.40162,20.40162,0,0,0,20.40162,103.969,0,0,0,21.21137,21.47539,20.40162,0,0,0,318.7582,0,0.2640199,-0.2640199,419.7225,99.93374,0.1084447,22.44179,16.9691,0,339.9696
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,31.50764,31.50764,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,0.2933554,318.4942,0,2.967113,-2.967113,416.5949,99.18907,0.1084447,3.100634,0,0,318.4942
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,29.5598,29.5598,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,3.590148,315.5271,0,24.40191,-24.40191,390.873,93.06483,0.1084447,25.49999,0,0,315.5271
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,28.09115,28.09115,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,30.70338,291.1252,0,30.52439,-30.52439,358.6975,85.404,0.1084447,31.89799,0,0,291.1252
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,26.70962,26.70962,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,64.61936,260.6008,0,3.000107,-3.000107,355.5351,84.65105,0.1084447,3.135112,0,0,260.6008
