Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,25.32808,25.32808,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,67.95281,257.6007,0,45.79947,-45.79947,307.2583,73.15659,0.1084447,47.86044,0,0,257.6007
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,24.1208,24.1208,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,118.8411,211.8012,0,33.9761,-33.9761,271.4443,64.62947,0.1084447,35.50502,0,0,211.8012
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,23.22467,23.22467,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,156.5923,177.8251,0,46.83183,-46.83183,222.0792,52.8759,0.1084447,48.93926,0,0,177.8251
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,22.3161,22.3161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.6277,130.9933,0,0,0,222.0792,52.8759,0.1084447,0,0,0,130.9933
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,21.51331,21.51331,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.6277,130.9933,0,33.26161,-33.26161,187.0184,44.52811,0.1084447,34.75838,0,0,130.9933
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,20.76032,20.76032,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.585,97.73169,0,3.265561,-3.265561,183.5762,43.70853,0.1084447,3.412511,0,0,97.73169
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,19.98865,19.98865,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,249.2134,94.46613,0,4.356942,-4.356942,178.9836,42.61506,0.1084447,4.553004,0,0,94.46613
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,19.39123,19.39123,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.0545,90.10918,0,10.81711,-10.81711,167.5814,39.90024,0.1084447,11.30388,0,0,90.10918
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,18.83115,18.83115,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.0735,79.29208,0,19.51299,-19.51299,147.0128,35.00299,0.1084447,20.39108,0,0,79.29208
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.85287,25.32815,18.23995,49.89922,49.89922,0,0,0,49.89922,53.81421,0,0,0,26.85287,52.52549,49.89922,0,0,287.7546,59.77908,0,25.67262,-25.67262,119.9515,28.55983,0.1084447,54.88914,21.4823,0,86.63195
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.40258,31.68688,19.51569,25.79908,25.79908,0,0,0,25.79908,172.1092,0,0,0,44.40258,27.15693,25.79908,0,0,316.2798,34.10646,17.24566,0,17.24566,136.3122,32.45522,0.1084273,28.37899,35.52206,0,78.50903
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,73.32516,44.14952,22.44056,0,0,0,-1,0,0,0,0,0,0,73.32516,0,0,0,0,299.0341,49.62755,73.32516,0,73.32516,205.8746,49.01765,0.1083533,0,58.66013,0,122.9527
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,86.47176,52.4899,25.46499,54.1437,54.1437,0,0,0,54.1437,159.7079,0,0,0,86.47176,56.99336,54.1437,0,0,225.7089,115.6202,29.4784,0,29.4784,233.8402,55.67613,0.1083235,59.55806,69.17741,0,202.092
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,84.20544,54.69039,27.98536,0,0,0,0,0,0,0,0,0,0,84.20544,0,0,0,0,196.2305,142.1508,84.20544,0,84.20544,313.7245,74.69617,0.1082387,0,67.36435,0,226.3562
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,83.91961,57.18547,30.11988,42.63691,42.63691,0,0,0,42.63691,196.8238,0,0,0,83.91961,44.88096,42.63691,0,0,112.0251,217.9357,39.03865,0,39.03865,350.7598,83.51408,0.1081994,46.9006,67.13569,0,301.8553
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,61.96624,51.3796,32.15484,0,0,0,0,0,0,0,0,0,0,61.96624,0,0,0,0,72.98643,253.0704,61.96624,0,61.96624,409.5462,97.5108,0.1081371,0,49.57299,0,315.0367
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,67.37025,54.73431,33.36213,45.6316,45.6316,0,-1,0,45.6316,147.6395,8.316786,0,0,67.37025,48.03326,45.6316,0,0,11.0202,308.8401,11.0202,0,11.0202,420.0009,100,0.1081261,50.19476,53.89619,0,376.2103
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,50.9789,49.39019,33.77908,3.843473,3.843473,0,0,0,3.843473,1326.376,46.93314,0,0,50.9789,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.1081261,4.22782,40.78312,0,369.7371
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,41.84585,46.8171,34.21469,0,0,0,0,0,0,0,41.84585,0,0,41.84585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081261,0,33.47668,0,360.6041
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.54032,38.17868,33.4617,0,0,0,0,0,0,0,16.54032,0,0,16.54032,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081261,0,13.23226,0,335.2986
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,31.41429,31.41429,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1081261,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,29.47268,29.47268,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1081261,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,28.02269,28.02269,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1081261,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,26.64116,26.64116,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1081261,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,25.25341,25.25341,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1081261,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,24.04612,24.04612,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1081261,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,23.13755,23.13755,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1081261,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,22.2103,22.2103,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1081261,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,21.42619,21.42619,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1081261,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,20.67319,20.67319,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1081261,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,19.90153,19.90153,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1081261,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,19.30411,19.30411,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1081261,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,18.7627,18.7627,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1081261,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.49302,21.38843,18.16528,21.35045,21.35045,81,0,22.761,21.35045,58.51406,0,0,0,12.49302,0,0,59.64955,56.66707,338.7447,13.88801,69.16009,0,69.16009,164.2504,39.10717,0.1082152,23.4855,9.994413,81,26.38103
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.13428,26.62718,19.4099,0,0,72.31579,0,20.56389,0,0,0,0,0,27.13428,0,0,72.31579,68.7,269.5846,76.13209,95.83428,0,95.83428,255.1668,60.75388,0.1082548,0,21.70742,81,103.2664
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,45.29962,34.98355,22.3161,24.5208,24.5208,0,-1,0,24.5208,184.7395,0,0,0,45.29962,25.81137,24.5208,0,0,173.7503,162.3829,19.48825,0,19.48825,273.655,65.15582,0.1082352,26.97288,36.23969,0,207.6826
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,47.53776,38.94989,25.32808,29.91225,29.91225,0,0,0,29.91225,158.9241,0,0,0,47.53776,31.48658,29.91225,0,0,154.2621,179.9224,16.05118,0,16.05118,288.8825,68.7814,0.1082191,32.90347,38.03021,0,227.4601
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,59.96748,45.76847,27.82978,45.62938,45.62938,0,0,0,45.62938,131.4229,0,0,0,59.96748,48.03093,45.62938,0,0,138.2109,194.3684,11.93655,0,11.93655,300.2065,71.47759,0.1082071,50.19232,47.97399,0,254.3359
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,62.69152,49.12957,29.96431,57.62046,57.62046,0,0,0,57.62046,108.8008,0,0,0,62.69152,60.65311,57.62046,0,0,126.2743,205.1113,2.038415,0,2.038415,302.1403,71.93802,0.1082051,63.3825,50.15322,0,267.8029
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,70.19588,54.201,32.01171,54.49586,54.49586,0,0,0,54.49586,128.8096,0,0,0,70.19588,57.36407,54.49586,0,0,124.2359,206.9459,12.83182,0,12.83182,314.3136,74.83643,0.1081922,59.94545,56.15671,0,277.1418
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,49.50024,48.24629,33.20033,54.59734,54.59734,0,-1,0,54.59734,90.66421,0,0,0,49.50024,57.47088,54.59734,0,0,111.4041,218.4945,0,7.970638,-7.970638,305.9118,72.83601,0.1081922,60.05707,39.6002,0,267.9948
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,29.20804,42.18261,33.64217,0,0,0,0,0,0,0,0,0,0,29.20804,0,0,0,0,120.2604,210.5239,29.20804,0,29.20804,333.621,79.43342,0.1081629,0,23.36643,0,239.7319
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,15.41741,38.48282,34.07779,34.06293,34.06293,0,0,0,34.06293,45.26154,0,0,0,15.41741,35.85572,34.06293,0,0,91.05233,236.8111,0,20.43831,-20.43831,312.0771,74.30393,0.1081629,37.46923,12.33393,0,252.2285
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.87293,36.98769,33.34346,39.02394,39.02394,0,0,0,39.02394,32.98727,0,7.105427E-15,0,12.87293,41.07784,39.02394,0,0,113.7616,216.3728,0,28.2049,-28.2049,282.3466,67.22523,0.1081629,42.92634,10.29835,0,229.2457
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,31.31472,31.31472,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,145.1003,188.1679,0,47.03431,-47.03431,232.7681,55.42085,0.1081629,49.15086,0,0,188.1679
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,29.36689,29.36689,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,197.3607,141.1336,0,39.44218,-39.44218,191.1923,45.52189,0.1081629,41.21708,0,0,141.1336
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,27.9169,27.9169,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,241.1853,101.6914,0,43.97982,-43.97982,144.8335,34.48411,0.1081629,45.95891,0,0,101.6914
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,26.55404,26.55404,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,290.0518,57.71161,0,4.933872,-4.933872,139.6328,33.24583,0.1081629,5.155896,0,0,57.71161
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,25.15384,25.15384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.5339,52.77773,0,0,0,139.6328,33.24583,0.1081629,0,0,0,52.77773
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,23.959,23.959,46.72297,46.72297,0,-1,0,46.72297,0,0,0,1.256424,0,49.18208,46.72297,0,0,295.5339,52.77773,0,49.18208,-49.18208,87.79032,20.90242,0.1081629,51.39527,0,0,52.77773
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,23.05042,23.05042,18.00168,3.415873,0,-1,0,3.415873,0,0,14.58581,16.38597,0,3.595656,3.415873,0,0,350.1806,3.595656,0,3.595656,-3.595656,84.00017,20,0.1081629,19.80185,0,0,3.595656
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,22.12318,22.12318,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081629,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,21.3204,21.3204,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081629,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,20.57985,20.57985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081629,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,19.8144,19.8144,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081629,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,19.21698,19.21698,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1082399,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,18.67557,18.67557,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1083311,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.23425,23.61507,18.06571,26.67544,26.67544,81,0,22.761,26.67544,79.60226,0,0,0,21.23425,0,0,54.32457,51.60834,218.6794,121.9468,72.84259,0,72.84259,281.6479,67.05888,0.1084161,29.34298,16.9874,81,143.181
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,52.04685,33.74949,19.30411,32.11951,32.11951,81,0,22.761,32.11951,162.0412,0,0,0,52.04685,0,0,48.88049,46.43646,145.8368,187.5051,98.48331,0,98.48331,375.0774,89.30396,0.1084752,35.33146,41.63748,81,239.5519
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,74.2251,44.16988,22.19163,31.2212,31.2212,0,-1,0,31.2212,237.7394,0,0,0,74.2251,32.86442,31.2212,0,0,47.35352,276.1401,41.36068,0,41.36068,414.3155,98.64636,0.1084338,34.34332,59.38008,0,350.3652
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,87.43752,52.5165,25.18495,17.66425,17.66425,0,0,0,17.66425,494.9971,62.85074,0,0,87.43752,18.59395,17.66425,0,0,5.992837,313.3647,5.992837,0,5.992837,420.0009,100,0.1084278,19.43067,69.95002,0,400.8022
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,93.80375,58.09693,27.65553,42.83293,42.83293,0,0,0,42.83293,218.9992,48.71646,0,0,93.80375,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1084278,47.11622,75.043,0,412.562
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,91.01772,59.64093,29.79006,0,0,0,0,0,0,0,91.01772,0,0,91.01772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084278,0,72.81418,0,409.7759
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,79.04025,57.38206,31.85613,0,0,0,0,0,0,0,79.04025,0,0,79.04025,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084278,0,63.2322,0,397.7985
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,77.68721,58.31155,33.06342,0,0,0,-1,0,0,0,77.68721,0,0,77.68721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084278,0,62.14977,0,396.4454
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,68.12131,55.17315,33.49903,48.01419,48.01419,0,0,0,48.01419,141.8774,17.58006,0,0,68.12131,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1084278,52.81561,54.49705,0,386.8795
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,34.37259,44.12846,33.95332,0.6560212,0.6560212,0,0,0,0.6560212,5239.554,33.68204,0,0,34.37259,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1084278,0.7216233,27.49807,0,353.1308
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.83775,36.58046,33.23767,27.18992,27.18992,0,0,0,27.18992,43.53728,0,0,0,11.83775,28.62097,27.18992,0,0,0,318.7582,0,16.78322,-16.78322,402.3098,95.78785,0.1084278,29.90891,9.470201,0,330.596
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,31.20893,31.20893,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,18.64802,301.975,0,38.43188,-38.43188,361.799,86.14245,0.1084278,40.16132,0,0,301.975
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,29.27976,29.27976,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.35011,263.5431,0,20.67255,-20.67255,340.0082,80.95418,0.1084278,21.60281,0,0,263.5431
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,27.82978,27.82978,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.3196,242.8706,0,2.574538,-2.574538,337.2944,80.30804,0.1084278,2.690392,0,0,242.8706
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,26.46069,26.46069,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.18021,240.296,0,27.71353,-27.71353,308.0818,73.35266,0.1084278,28.96064,0,0,240.296
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,25.06049,25.06049,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,117.973,212.5825,0,28.43524,-28.43524,278.1084,66.21616,0.1084278,29.71482,0,0,212.5825
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,23.85321,23.85321,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,149.5677,184.1473,0,8.587646,-8.587646,269.0563,64.06089,0.1084278,8.97409,0,0,184.1473
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,22.94463,22.94463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.1096,175.5596,0,0,0,269.0563,64.06089,0.1084278,0,0,0,175.5596
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,22.01739,22.01739,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.1096,175.5596,0,16.73466,-16.73466,251.4164,59.86092,0.1084278,17.48772,0,0,175.5596
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,21.23327,21.23327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.7036,158.825,0,0,0,251.4164,59.86092,0.1084278,0,0,0,158.825
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,20.49272,20.49272,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,177.7036,158.825,0,55.65482,-55.65482,192.7511,45.89301,0.1084278,58.15929,0,0,158.825
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,19.72728,19.72728,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,239.5423,103.1701,0,48.03693,-48.03693,142.1157,33.837,0.1084278,50.1986,0,0,103.1701
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,19.14853,19.14853,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,292.9167,55.13321,0,28.12949,-28.12949,112.4646,26.77723,0.1084278,29.39532,0,0,55.13321
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,18.58845,18.58845,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.1717,27.00372,0,18.77222,-18.77222,92.67693,22.06589,0.1084278,41.89197,0,81,27.00372
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.79515,23.41947,17.99103,25.92887,25.92887,81,0,22.761,25.92887,80.20076,0,0,0,20.79515,0,0,55.07113,52.31757,345.0297,8.2315,73.11272,0,73.11272,162.0378,38.58034,0.1085122,28.52176,16.63612,81,29.02665
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,44.04863,31.26025,19.21698,14.91996,14.91996,81,0,22.761,14.91996,295.2329,0,0,0,44.04863,0,0,66.08004,62.77604,271.917,74.03295,106.8247,0,106.8247,263.3805,62.70953,0.1085628,16.41195,35.23891,81,118.0816
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,65.17374,40.98764,22.07339,44.85259,44.85259,0,-1,0,44.85259,145.3065,0,0,0,65.17374,47.21326,44.85259,0,0,165.0923,170.1752,17.96049,0,17.96049,280.4193,66.76638,0.1085449,49.33785,52.13899,0,235.3489
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,82.34648,50.43814,25.04804,12.74269,12.74269,0,0,0,12.74269,646.2253,0,0,0,82.34648,13.41336,12.74269,0,0,147.1318,186.3396,68.93313,0,68.93313,345.8151,82.33675,0.1084759,14.01696,65.87719,0,268.6861
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,92.70019,57.44363,27.49373,17.75913,17.75913,0,0,0,17.75913,521.9862,0,0,0,92.70019,18.69382,17.75913,0,0,78.19868,248.3794,74.00637,0,74.00637,416.0237,99.05305,0.108402,19.53504,74.16015,0,341.0796
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,91.17821,59.51141,29.63448,43.26744,43.26744,0,0,0,43.26744,210.7317,41.44121,0,0,91.17821,45.54468,43.26744,0,0,4.192316,314.9851,4.192316,0,4.192316,420.0009,100,0.1083978,47.59419,72.94257,0,406.1634
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,81.60639,58.17996,31.68188,29.5852,29.5852,0,0,0,29.5852,275.8352,50.46408,0,0,81.60639,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1083978,32.54372,65.28511,0,400.3646
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,75.36009,57.21823,32.90784,41.6148,41.6148,0,-1,0,41.6148,181.0896,31.55504,0,0,75.36009,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1083978,45.77628,60.28807,0,394.1183
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,52.5914,49.47606,33.36213,19.23341,19.23341,0,0,0,19.23341,273.4378,32.34571,0,0,52.5914,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1083978,21.15675,42.07312,0,371.3496
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,40.76075,46.03008,33.81641,22.39023,22.39023,0,0,0,22.39023,182.047,17.19209,0,0,40.76075,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1083978,24.62926,32.6086,0,359.519
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,21.84748,39.39071,33.1132,10.64352,10.64352,0,0,0,10.64352,205.2654,10.64377,0,0,21.84748,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1083978,11.70788,17.47798,0,340.6057
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,31.10314,31.10314,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1083978,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,29.19264,29.19264,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1083978,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,27.74265,27.74265,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1083978,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,26.37357,26.37357,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1083978,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,24.97337,24.97337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1083978,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,23.76608,23.76608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1083978,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,22.85751,22.85751,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1083978,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,21.93026,21.93026,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1083978,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,21.12748,21.12748,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1083978,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,20.39315,20.39315,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1083978,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,19.6526,19.6526,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1083978,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,19.06141,19.06141,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1083978,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.50133,18.50133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1083978,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,17.10269,22.33425,17.89768,40.55253,40.55253,0,0,0,40.55253,42.17417,0,0,0,17.10269,42.68687,40.55253,0,0,270.5991,75.21906,0,25.58418,-25.58418,136.3199,32.45706,0.1083978,44.60778,13.68216,0,92.32175
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,48.74742,32.54238,19.11119,0,0,0,0,0,0,0,0,0,0,48.74742,0,0,0,0,299.0259,49.63488,48.74742,0,48.74742,182.5658,43.46796,0.1083492,0,38.99794,0,98.3823
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,64.14545,40.50907,21.94893,68.86154,68.7,0,-1,0,68.7,93.37038,0,0.161541,7.047695,64.14545,72.31579,68.7,0,0,250.2785,93.50755,0,8.170339,-8.170339,173.9535,41.41742,0.1083492,75.7477,51.31636,0,157.653
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,83.56343,50.71749,24.90491,21.36143,21.36143,0,0,0,21.36143,391.1883,0,0,0,83.56343,22.48572,21.36143,0,0,259.3567,85.33722,61.07771,0,61.07771,231.8969,55.21344,0.1082883,23.49757,66.85075,0,168.9007
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,91.41579,56.73073,27.33815,2.972493,2.972493,0,0,0,2.972493,3075.392,0,0,0,91.41579,3.12894,2.972493,0,0,198.279,140.3072,88.28686,0,88.28686,315.6532,75.15536,0.1082004,3.269742,73.13264,0,231.7229
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,98.8613,62.55696,29.47268,19.36203,19.36203,0,0,0,19.36203,510.5936,0,0,0,98.8613,20.38109,19.36203,0,0,109.9921,219.7653,78.48021,0,78.48021,390.106,92.8822,0.1081224,21.29824,79.08904,0,318.6266
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,89.15341,61.0436,31.52009,19.45297,19.45297,0,0,0,19.45297,458.3023,37.1647,0,0,89.15341,20.47681,19.45297,0,0,31.5119,290.3975,31.5119,0,31.5119,420.0009,100,0.1080911,21.39827,71.32273,0,379.5509
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,78.10051,58.1128,32.76471,44.15467,44.15467,0,-1,0,44.15467,176.8794,31.6219,0,0,78.10051,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1080911,48.57014,62.48041,0,396.8587
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,61.92704,52.60661,33.23767,10.76279,10.76279,0,0,0,10.76279,575.381,50.59779,0,0,61.92704,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1080911,11.83907,49.54163,0,380.6853
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,38.84884,45.27668,33.69195,0,0,0,0,0,0,0,38.84884,0,0,38.84884,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1080911,0,31.07907,0,357.6071
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,16.14586,37.59533,33.00741,35.16039,35.16039,0,0,0,35.16039,45.92058,0,0,0,16.14586,37.01094,35.16039,0,0,0,318.7582,0,20.86508,-20.86508,398.0071,94.7634,0.1080911,38.67643,12.91669,0,334.9041
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,30.99734,30.99734,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,23.18343,297.8931,0,59.79172,-59.79172,334.9811,79.75725,0.1080911,62.48235,0,0,297.8931
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,29.08685,29.08685,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,89.61868,238.1014,0,6.616553,-6.616553,328.0067,78.09666,0.1080911,6.914298,0,0,238.1014
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,27.65553,27.65553,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,96.9704,231.4849,0,9.626837,-9.626837,317.8591,75.68058,0.1080911,10.06005,0,0,231.4849
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,26.274,26.274,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,107.6669,221.858,0,55.89972,-55.89972,258.9356,61.65121,0.1080911,58.4152,0,0,221.858
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,24.8738,24.8738,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,169.7777,165.9583,0,10.99131,-10.99131,247.3497,58.89268,0.1080911,11.48591,0,0,165.9583
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,23.66029,23.66029,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,181.9902,154.967,0,25.1816,-25.1816,220.806,52.57275,0.1080911,26.31477,0,0,154.967
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,22.75171,22.75171,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,209.9698,129.7854,0,15.1788,-15.1788,204.8061,48.76327,0.1080911,15.86185,0,0,129.7854
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,21.84314,21.84314,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,226.8351,114.6066,0,28.22856,-28.22856,175.0506,41.67864,0.1080911,29.49884,0,0,114.6066
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,21.0528,21.0528,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,258.2002,86.37805,0,14.74903,-14.74903,159.5038,37.97702,0.1080911,15.41273,0,0,86.37805
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,20.31848,20.31848,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,274.588,71.62903,0,13.45892,-13.45892,145.3168,34.59918,0.1080911,14.06457,0,0,71.62903
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,19.58415,19.58415,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,289.5424,58.1701,0,10.22733,-10.22733,134.5363,32.03238,0.1080911,10.68756,0,0,58.1701
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,18.97428,18.97428,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,300.9061,47.94277,0,10.49645,-10.49645,123.4721,29.39805,0.1080911,10.96879,0,0,47.94277
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,18.43287,18.43287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.5688,37.44632,0,0,0,123.4721,29.39805,0.1080911,0,0,0,37.44632
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.94765,18.83291,17.82923,37.25388,37.25388,20.25,0,7.39125,37.25388,10.59662,0,0,0,3.94765,17.89882,17.00387,0,0,312.5688,37.44632,0,13.95116,-13.95116,108.7662,25.89667,0.1080911,40.97926,3.15812,81,41.39397
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.59281,21.48163,19.0054,27.21969,27.21969,81,0,22.761,27.21969,35.24216,0,0,0,9.59281,0,0,53.7803,51.09129,328.0701,23.49516,60.6841,0,60.6841,166.3362,39.60379,0.1081876,29.94166,7.674248,81,33.08797
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.92538,25.52314,21.84314,4.496207,4.496207,0,-1,0,4.496207,309.714,0,0,0,13.92538,4.732849,4.496207,0,0,267.386,78.11085,9.192531,0,9.192531,175.057,41.68016,0.1081785,4.945827,11.1403,0,92.03623
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.75119,30.97784,24.768,41.49603,41.49603,0,0,0,41.49603,54.8274,0,0,0,22.75119,43.68003,41.49603,0,0,258.1935,86.38412,0,20.92884,-20.92884,152.9961,36.42757,0.1081785,45.64563,18.20096,0,109.1353
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,32.3281,36.31534,27.20124,13.5685,13.5685,0,0,0,13.5685,238.2584,0,0,0,32.3281,14.28263,13.5685,0,0,281.4477,65.45529,18.04546,0,18.04546,170.1155,40.50362,0.1081606,14.92535,25.86248,0,97.78339
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,21.51484,35.36619,29.33577,0,0,0,0,0,0,0,0,0,0,21.51484,0,0,0,0,263.4023,81.69621,21.51484,0,21.51484,190.5263,45.36332,0.1081392,0,17.21188,0,103.2111
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.932567,33.32096,31.40185,28.44577,28.44577,0,0,0,28.44577,24.37117,0,3.552714E-15,0,6.932567,29.94291,28.44577,0,0,241.8874,101.0596,0,23.01035,-23.01035,166.2713,39.58832,0.1081392,31.29034,5.546053,0,107.9921
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5122069,32.78158,32.64025,0,0,0,-1,0,0,0,0,0,0,0.5122069,0,0,0,0,267.4544,78.04922,0.5122069,0,0.5122069,166.7572,39.70401,0.1081387,0,0.4097655,0,78.56143
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.792377,35.01295,33.1132,47.60267,47.60267,0,0,0,47.60267,14.2689,0,7.105427E-15,0,6.792377,50.10807,47.60267,0,0,266.9422,78.51021,0,43.3157,-43.3157,121.0984,28.8329,0.1081387,52.36294,5.433902,0,85.30259
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3689636,33.68853,33.58616,20.86847,20.86847,0,0,0,20.86847,1.768044,0,0,0,0.3689636,21.96681,20.86847,0,0,315.0708,35.19451,0,21.59785,-21.59785,98.33231,23.41241,0.1081387,22.95532,0.2951709,0,35.56348
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.257905,33.25592,32.90784,0,0,0,0,0,0,0,0,0,0,1.257905,0,0,0,0,339.0684,13.59667,1.257905,0,1.257905,99.52567,23.69654,0.1081375,0,1.006324,0,14.85457
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,30.91022,30.91022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.8105,14.72878,0,0,0,99.52567,23.69654,0.1081375,0,0,0,14.72878
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,29.01839,29.01839,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,337.8105,14.72878,0,5.000198,-5.000198,94.255,22.44162,0.1081375,5.225207,0,0,14.72878
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,27.56841,27.56841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.3663,9.728583,0,0,0,94.255,22.44162,0.1081375,0,0,0,9.728583
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,26.19932,26.19932,18.7302,9.242154,0,-1,0,9.242154,0,0,9.488049,11.36107,0,9.728583,9.242154,0,0,343.3663,9.728583,0,9.728583,-9.728583,84.00017,20,0.1081375,20.60322,0,0,9.728583
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,24.79912,24.79912,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081375,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,23.59184,23.59184,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081375,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,22.68326,22.68326,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081375,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,21.75602,21.75602,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081375,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,20.96568,20.96568,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081375,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,20.25002,20.25002,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081375,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,19.49702,19.49702,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1081375,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,18.88716,18.88716,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1082186,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,18.33953,18.33953,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1083051,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.99708,22.94154,17.73588,0,0,72.31579,0,20.56389,0,0,0,0,0,19.99708,0,0,72.31579,68.7,238.352,104.2414,88.69707,0,88.69707,278.0257,66.19647,0.1083511,0,15.99766,81,124.2385
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.74711,26.84047,18.91827,35.82642,35.82642,81,0,22.761,35.82642,83.0312,0,0,0,29.74711,0,0,45.17358,42.9149,149.6549,184.0688,72.66201,0,72.66201,346.959,82.60911,0.1084353,39.40907,23.79769,81,213.8159
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,42.49707,33.51551,21.73735,0,0,0,-1,0,0,0,0,0,0,42.49707,0,0,0,0,76.9929,249.4646,42.49707,0,42.49707,387.2752,92.2082,0.1083932,0,33.99765,0,291.9617
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,60.56622,42.37458,24.64354,2.293325,2.293325,0,0,0,2.293325,2640.979,23.65636,0,0,60.56622,2.414026,2.293325,0,0,34.49584,287.712,34.49584,0,34.49584,420.0009,100,0.108359,2.522657,48.45298,0,348.2782
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,57.45114,44.05738,27.05811,36.08432,36.08432,0,0,0,36.08432,159.2136,19.46765,0,0,57.45114,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.108359,39.69275,45.96091,0,376.2094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,60.43815,47.47134,29.19264,22.58784,22.58784,0,0,0,22.58784,267.5694,36.66148,0,0,60.43815,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.108359,24.84662,48.35052,0,379.1964
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,62.15834,50.42214,31.25871,34.89646,34.89646,0,0,0,34.89646,178.1222,25.42523,0,0,62.15834,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.108359,38.38611,49.72668,0,380.9166
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,73.74563,56.1385,32.52201,44.45578,44.45578,0,-1,0,44.45578,165.8854,26.95008,0,0,73.74563,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.108359,48.90136,58.99651,0,392.5038
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,62.34161,52.47682,32.99496,78.36659,78.36659,20.25,0,7.39125,78.36659,79.55126,1.16625,0,0,62.34161,61.17536,58.1166,0,0,0,318.7582,0,0,0,420.0009,100,0.108359,86.20325,49.87329,81,381.0999
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,30.05362,42.27307,33.48037,15.12215,15.12215,0,0,0,15.12215,198.739,14.13556,0,0,30.05362,15.91806,15.12215,0,0,0,318.7582,0,0,0,420.0009,100,0.108359,16.63437,24.04289,0,348.8118
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.70441,38.13473,32.80205,0.8212879,0.8212879,0,0,0,0.8212879,2277.448,17.8399,0,0,18.70441,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.108359,0.9034167,14.96353,0,337.4626
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,30.8231,30.8231,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.108359,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,28.93127,28.93127,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.108359,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,27.5124,27.5124,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.108359,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,26.13087,26.13087,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.108359,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,24.73067,24.73067,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.108359,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,23.52338,23.52338,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.108359,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,22.61481,22.61481,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.108359,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,21.68756,21.68756,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.108359,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,20.89723,20.89723,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.108359,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,20.18157,20.18157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.108359,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,19.42857,19.42857,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.108359,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,18.81248,18.81248,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.108359,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,18.2524,18.2524,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1084154,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.17375,20.26917,17.66121,18.83669,18.83669,81,0,22.761,18.83669,54.01024,0,0,0,10.17375,0,0,62.1633,59.05514,321.2612,29.62313,69.22888,0,69.22888,180.902,43.07181,0.1085029,20.72036,8.138996,81,39.79687
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.92068,23.51174,18.83115,32.71317,32.71317,81,0,22.761,32.71317,54.78123,0,0,0,17.92068,0,0,48.28683,45.87249,252.0323,91.92912,63.79316,0,63.79316,241.4215,57.48119,0.1085956,35.98449,14.33654,81,109.8498
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,40.5385,32.81969,21.63155,5.733514,5.733514,0,-1,0,5.733514,707.0446,0,0,0,40.5385,6.035278,5.733514,0,0,188.2392,149.343,34.50322,0,34.50322,274.1541,65.27466,0.1085614,6.306866,32.4308,0,189.8815
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,66.71264,44.28768,24.51908,17.20489,17.20489,0,0,0,17.20489,387.754,0,0,0,66.71264,18.11041,17.20489,0,0,153.7359,180.3959,48.60223,0,48.60223,320.2622,76.25276,0.1085133,18.92537,53.37011,0,247.1085
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,71.9491,48.88102,26.9212,55.98763,55.98763,0,0,0,55.98763,128.5089,0,0,0,71.9491,58.93435,55.98763,0,0,105.1337,224.1379,13.01475,0,13.01475,332.6091,79.19249,0.1085004,61.5864,57.55928,0,296.087
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,66.63902,49.49503,29.0744,0,0,0,0,0,0,0,0,0,0,66.63902,0,0,0,0,92.11897,235.8512,66.63902,0,66.63902,395.8284,94.24468,0.1084345,0,53.31122,0,302.4902
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,59.03944,49.19017,31.13425,26.07807,26.07807,0,0,0,26.07807,226.395,6.108896,0,0,59.03944,27.4506,26.07807,0,0,25.47994,295.8263,25.47994,0,25.47994,420.0009,100,0.1084093,28.68588,47.23155,0,354.8657
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,72.70219,55.59478,32.39754,15.9635,15.9635,0,-1,0,15.9635,455.4277,55.89851,0,0,72.70219,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1084093,17.55985,58.16175,0,391.4604
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,50.20866,48.13995,32.88917,18.5586,18.5586,0,0,0,18.5586,270.5412,30.67329,0,0,50.20866,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1084093,20.41446,40.16693,0,368.9669
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,15.15851,37.6843,33.37457,50.37178,50.37178,0,0,0,50.37178,30.09327,0,7.105427E-15,0,15.15851,53.02293,50.37178,0,0,0,318.7582,0,37.86441,-37.86441,380.0883,90.49702,0.1084093,55.40896,12.12681,0,333.9167
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.665481,34.55531,32.69625,15.75272,15.75272,0,0,0,15.75272,42.3132,0,0,0,6.665481,16.58181,15.75272,0,0,42.07157,280.8938,0,9.916332,-9.916332,369.6355,88.00828,0.1084093,17.328,5.332385,0,287.5593
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,30.73597,30.73597,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,53.08972,270.9775,0,38.39702,-38.39702,329.1615,78.37163,0.1084093,40.12489,0,0,270.9775
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,28.86281,28.86281,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,95.75307,232.5805,0,13.89588,-13.89588,314.5139,74.88412,0.1084093,14.5212,0,0,232.5805
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,27.44394,27.44394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.1929,218.6846,0,0,0,314.5139,74.88412,0.1084093,0,0,0,218.6846
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,26.06241,26.06241,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,111.1929,218.6846,0,15.96198,-15.96198,297.6885,70.87808,0.1084093,16.68027,0,0,218.6846
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,24.66221,24.66221,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,128.9285,202.7226,0,4.610723,-4.610723,292.8284,69.72092,0.1084093,4.818205,0,0,202.7226
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,23.45493,23.45493,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,134.0515,198.1119,0,16.98389,-16.98389,274.9258,65.4584,0.1084093,17.74816,0,0,198.1119
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,22.54013,22.54013,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,152.9225,181.128,0,11.2273,-11.2273,263.0912,62.64064,0.1084093,11.73252,0,0,181.128
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,21.61288,21.61288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.3973,169.9007,0,0,0,263.0912,62.64064,0.1084093,0,0,0,169.9007
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,20.82877,20.82877,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,165.3973,169.9007,0,1.010957,-1.010957,262.0256,62.38692,0.1084093,1.05645,0,0,169.9007
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,20.11311,20.11311,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,166.5205,168.8897,0,31.90049,-31.90049,228.3995,54.38073,0.1084093,33.33601,0,0,168.8897
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,19.37256,19.37256,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,201.9655,136.9892,0,18.24707,-18.24707,209.1654,49.80119,0.1084093,19.06818,0,0,136.9892
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,18.74403,18.74403,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,222.2401,118.7422,0,52.44253,-52.44253,153.8861,36.63948,0.1084093,54.80244,0,0,118.7422
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,18.18395,18.18395,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,280.5095,66.29966,0,39.86288,-39.86288,111.867,26.63494,0.1084093,41.65671,0,0,66.29966
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.83153,20.89383,17.59275,48.254,48.254,20.25,0,7.39125,48.254,26.59164,0,0,0,12.83153,29.4779,28.004,0,0,324.8016,26.43678,0,16.64637,-16.64637,94.32017,22.45714,0.1084093,53.0794,10.26523,81,39.26831
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.40496,27.40271,18.74403,44.38995,44.38995,81,0,22.761,44.38995,73.00069,0,0,0,32.40496,0,0,36.61005,34.77955,343.2976,9.790412,67.18452,0,67.18452,158.057,37.63254,0.1084985,48.82894,25.92397,81,42.19538
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,69.78572,41.89409,21.52576,23.50229,23.50229,0,-1,0,23.50229,296.9316,0,0,0,69.78572,24.73925,23.50229,0,0,276.1131,70.25648,45.04647,0,45.04647,200.7918,47.80748,0.108454,25.85252,55.82858,0,140.0422
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,85.57116,50.858,24.40084,42.18162,42.18162,0,0,0,42.18162,202.8636,0,0,0,85.57116,44.4017,42.18162,0,0,231.0666,110.7983,41.16946,0,41.16946,239.8486,57.1067,0.1084134,46.39978,68.45693,0,196.3695
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,72.82225,49.06892,26.81541,41.165,41.165,0,0,0,41.165,176.9033,0,0,0,72.82225,43.33158,41.165,0,0,189.8971,147.8508,29.49067,0,29.49067,267.8259,63.76795,0.1083843,45.2815,58.2578,0,220.6731
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,72.20216,51.34528,28.94994,32.12397,32.12397,0,0,0,32.12397,224.761,0,0,0,72.20216,33.81471,32.12397,0,0,160.4064,174.3924,38.38745,0,38.38745,304.2434,72.43877,0.1083464,35.33637,57.76173,0,246.5946
