Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,22.92152,22.92152,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.5058,198.603,0,39.54258,-39.54258,251.6646,59.92002,0.09937347,41.32199,0,0,198.603
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,22.14785,22.14785,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,177.442,159.0604,0,8.227174,-8.227174,242.9924,57.85521,0.09937347,8.597396,0,0,159.0604
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,21.35451,21.35451,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,186.5833,150.8333,0,12.27897,-12.27897,230.0492,54.77351,0.09937347,12.83152,0,0,150.8333
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,20.54151,20.54151,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.2266,138.5543,0,38.5329,-38.5329,189.432,45.10276,0.09937347,40.26688,0,0,138.5543
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,19.8793,19.8793,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.0409,100.0214,0,17.30534,-17.30534,171.1905,40.75957,0.09937347,18.08408,0,0,100.0214
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.293996,21.09575,19.21709,20.68808,20.68808,0,0,0,20.68808,35.257,0,0,0,7.293996,21.77693,20.68808,0,0,262.2691,82.71604,0,14.48293,-14.48293,155.9242,37.12473,0.09937347,22.75689,5.835197,0,90.01004
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.16999,27.27314,20.2858,34.19189,34.19189,0,0,0,34.19189,76.53859,0,0,0,26.16999,35.99147,34.19189,0,0,278.3612,68.23312,0,9.821475,-9.821475,145.5714,34.6598,0.09937347,37.61108,20.93599,0,94.40311
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,43.76811,35.47269,23.19689,55.16306,55.16306,0,-1,0,55.16306,79.34315,0,0,0,43.76811,58.06638,55.16306,0,0,289.274,58.41164,0,14.29827,-14.29827,130.4997,31.0713,0.09937347,60.67937,35.01449,0,102.1797
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,35.33593,36.17281,26.21943,26.67218,26.67218,0,0,0,26.67218,132.4823,0,0,0,35.33593,28.07598,26.67218,0,0,305.1609,44.11337,7.259943,0,7.259943,137.3871,32.71115,0.09928332,29.3394,28.26874,0,79.4493
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,42.08989,41.04151,28.82236,36.07237,36.07237,0,0,0,36.07237,116.6818,0,0,0,42.08989,37.97092,36.07237,0,0,297.901,50.64732,4.118974,0,4.118974,141.2947,33.64154,0.09923224,39.67961,33.67191,0,92.73721
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,58.44356,49.12038,31.25483,30.36676,30.36676,0,0,0,30.36676,192.459,0,0,0,58.44356,31.96501,30.36676,0,0,293.782,54.35439,26.47855,0,26.47855,166.4145,39.62242,0.09890516,33.40343,46.75484,0,112.798
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,44.66364,47.06831,33.59549,48.05128,48.05128,0,0,0,48.05128,92.94996,0,0,0,44.66364,50.58029,48.05128,0,0,267.3035,78.18509,0,5.916649,-5.916649,160.1778,38.13749,0.09890516,52.8564,35.73092,0,122.8487
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,22.98949,41.77564,35.07071,0,0,0,-1,0,0,0,0,0,0,22.98949,0,0,0,0,273.8775,72.26844,22.98949,0,22.98949,181.9875,43.33028,0.09862292,0,18.3916,0,95.25793
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,42.06513,48.55077,35.73947,44.94886,44.94886,0,0,0,44.94886,93.58443,7.105427E-15,0,0,42.06513,47.31459,44.94886,0,0,250.888,92.95898,0,5.249457,-5.249457,176.4541,42.0128,0.09862292,49.44374,33.6521,0,135.0241
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,44.76508,50.18097,36.40168,0,0,0,0,0,0,0,0,0,0,44.76508,0,0,0,0,256.7208,87.70953,44.76508,0,44.76508,218.922,52.12418,0.09807794,0,35.81207,0,132.4746
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,23.18643,42.68496,35.88371,0,0,0,0,0,0,0,0,0,0,23.18643,0,0,0,0,211.9557,127.9981,23.18643,0,23.18643,240.9186,57.36145,0.09779803,0,18.54914,0,151.1845
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.802754,35.95497,34.04134,0,0,0,0,0,0,0,0,0,0,6.802754,0,0,0,0,188.7693,148.8659,6.802754,0,6.802754,247.3723,58.89804,0.0977162,0,5.442203,0,155.6686
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,32.17929,32.17929,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,181.9665,154.9884,0,40.01131,-40.01131,205.1966,48.85624,0.0977162,41.81181,0,0,154.9884
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,30.61229,30.61229,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,226.4235,114.9771,0,7.036528,-7.036528,197.7795,47.09026,0.0977162,7.353171,0,0,114.9771
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,29.04528,29.04528,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,234.2419,107.9405,0,37.88221,-37.88221,157.8481,37.58281,0.0977162,39.58691,0,0,107.9405
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,27.38649,27.38649,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,276.3332,70.05832,0,36.86993,-36.86993,118.9838,28.32942,0.0977162,38.52908,0,0,70.05832
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,26.07519,26.07519,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,317.2998,33.18839,0,10.13416,-10.13416,108.3015,25.78601,0.0977162,10.5902,0,0,33.18839
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,25.00648,25.00648,14.20322,14.20322,0,-1,0,14.20322,0,0,1.776357E-15,0,0,14.95075,14.20322,0,0,328.56,23.05422,0,14.95075,-14.95075,92.54198,22.03376,0.0977162,15.62354,0,0,23.05422
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,23.9181,23.9181,22.5088,7.698296,0,-1,0,7.698296,0,0,14.8105,17.06138,0,8.10347,7.698296,0,0,345.1719,8.10347,0,8.10347,-8.10347,84.00017,20,0.0977162,24.75968,0,0,8.10347
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,23.01331,23.01331,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0977162,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,22.21997,22.21997,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0977162,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,21.42664,21.42664,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0977162,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,20.61363,20.61363,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09897681,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,19.95142,19.95142,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1002341,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.48369,22.00358,19.28922,17.55689,17.55689,81,0,22.761,17.55689,59.71271,0,0,0,10.48369,0,0,63.44311,60.27095,217.9547,122.599,70.75465,0,70.75465,280.3546,66.75095,0.1014317,19.31258,8.386955,81,133.0827
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,30.84665,28.68257,20.37759,19.61995,19.61995,81,0,22.761,19.61995,157.2208,0,0,0,30.84665,0,0,61.38005,58.31105,147.2001,186.2781,89.15769,0,89.15769,364.937,86.88959,0.1023851,21.58195,24.67731,81,217.1248
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,58.21062,40.10926,23.30835,38.27586,38.27586,0,-1,0,38.27586,152.0818,0,0,0,58.21062,40.29038,38.27586,0,0,58.0424,266.5201,17.92024,0,17.92024,381.9376,90.93735,0.1021678,42.10344,46.5685,0,324.7307
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,78.3968,50.51543,26.3309,0,0,0,0,0,0,0,38.27464,0,0,78.3968,0,0,0,0,40.12215,282.6483,40.12215,0,40.12215,420.0009,100,0.1016847,0,62.71744,0,361.0451
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,55.90398,45.66561,28.95349,37.52954,37.52954,0,0,0,37.52954,148.9599,16.3992,0,0,55.90398,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1016847,41.28249,44.72318,0,374.6622
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,78.24026,56.52735,31.40562,22.22695,22.22695,0,0,0,22.22695,352.0063,54.84347,0,0,78.24026,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1016847,24.44965,62.59221,0,396.9985
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,74.63186,57.9166,33.72662,0,0,0,0,0,0,0,74.63186,0,0,74.63186,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1016847,0,59.70549,0,393.3901
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,73.47803,59.25644,35.2215,1.298352,1.298352,0,-1,0,1.298352,5659.329,72.11134,0,0,73.47803,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1016847,1.428188,58.78242,0,392.2363
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,46.32998,50.11927,35.86404,5.140494,5.140494,0,0,0,5.140494,901.2747,40.91893,0,0,46.32998,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1016847,5.654543,37.06398,0,365.0882
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,24.64069,43.81242,36.53281,22.68345,22.68345,0,0,0,22.68345,108.6285,0.7633736,0,0,24.64069,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.1016847,24.95179,19.71255,0,343.3989
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,19.51698,41.70446,36.01484,29.53273,29.53273,0,0,0,29.53273,66.08595,0,0,0,19.51698,31.08709,29.53273,0,0,0,318.7582,0,11.5701,-11.5701,407.8049,97.09621,0.1016847,32.486,15.61359,0,338.2752
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.22047,37.35611,34.17247,0,0,0,0,0,0,0,0,0,0,11.22047,0,0,0,0,12.85567,307.1881,11.22047,0,11.22047,418.4496,99.63065,0.1015504,0,8.976377,0,318.4086
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,32.30386,32.30386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.635197,317.2866,0,0,0,418.4496,99.63065,0.1015504,0,0,0,317.2866
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,30.72375,30.72375,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,1.635197,317.2866,0,69.20894,-69.20894,345.4969,82.26101,0.1015504,72.32334,0,0,317.2866
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,29.13708,29.13708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.53402,248.0776,0,0,0,345.4969,82.26101,0.1015504,0,0,0,248.0776
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,27.4914,27.4914,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,78.53402,248.0776,0,17.95893,-17.95893,326.5666,77.75378,0.1015504,18.76708,0,0,248.0776
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,26.18665,26.18665,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,98.48839,230.1187,0,2.178338,-2.178338,324.2704,77.20708,0.1015504,2.276364,0,0,230.1187
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,25.09827,25.09827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.9088,227.9403,0,0,0,324.2704,77.20708,0.1015504,0,0,0,227.9403
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,24.0099,24.0099,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,100.9088,227.9403,0,36.33323,-36.33323,285.9718,68.08839,0.1015504,37.96822,0,0,227.9403
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,23.1051,23.1051,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,141.279,191.6071,0,26.51831,-26.51831,258.019,61.43298,0.1015504,27.71163,0,0,191.6071
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,22.31176,22.31176,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,170.7438,165.0888,0,12.64584,-12.64584,244.6892,58.2592,0.1015504,13.2149,0,0,165.0888
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,21.51843,21.51843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.7947,152.443,0,0,0,244.6892,58.2592,0.1015504,0,0,0,152.443
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,20.69231,20.69231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.7947,152.443,0,0,0,244.6892,58.2592,0.1015504,0,0,0,152.443
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,20.02354,20.02354,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,184.7947,152.443,0,42.48139,-42.48139,199.9098,47.59748,0.1015504,44.39305,0,0,152.443
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.799829,21.39339,19.38101,55.4722,55.4722,0,0,0,55.4722,14.06079,0,7.105427E-15,0,7.799829,58.39179,55.4722,0,0,231.9963,109.9616,0,50.59196,-50.59196,146.5812,34.90022,0.1015504,61.01942,6.239863,0,117.7614
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.98828,24.40446,20.46939,15.02257,15.02257,0,0,0,15.02257,99.77172,0,0,0,14.98828,15.81323,15.02257,0,0,288.2096,59.36961,0,0.8249553,-0.8249553,145.7117,34.69318,0.1015504,16.52483,11.99062,0,74.35788
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,61.65936,41.33332,23.40014,0,0,0,-1,0,0,0,0,0,0,61.65936,0,0,0,0,289.1262,58.54465,61.65936,0,61.65936,204.2069,48.62058,0.1008188,0,49.32749,0,120.204
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,61.24522,44.6305,26.44236,0,0,0,0,0,0,0,0,0,0,61.24522,0,0,0,0,227.4668,114.0381,61.24522,0,61.24522,262.3092,62.45444,0.1001024,0,48.99617,0,175.2833
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,64.12325,48.61558,29.07807,12.74175,12.74175,0,0,0,12.74175,503.2531,0,0,0,64.12325,13.41237,12.74175,0,0,166.2216,169.1588,50.71088,0,50.71088,310.4177,73.90884,0.0995169,14.01592,51.2986,0,233.282
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,50.12845,46.60656,31.5302,0,0,0,0,0,0,0,0,0,0,50.12845,0,0,0,0,115.5107,214.7986,50.12845,0,50.12845,357.9738,85.23167,0.09894481,0,40.10276,0,264.927
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,60.36336,52.77886,33.87742,2.208919,2.208919,0,0,0,2.208919,2732.71,0,0,0,60.36336,2.325178,2.208919,0,0,65.38229,259.9142,58.03818,0,58.03818,413.0336,98.34114,0.09829062,2.429811,48.29068,0,320.2775
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,45.86555,49.39869,35.35263,14.40649,14.40649,0,-1,0,14.40649,318.3674,23.35672,0,0,45.86555,15.16472,14.40649,0,0,7.344108,312.1485,7.344108,0,7.344108,420.0009,100,0.09820846,15.84713,36.69244,0,358.0141
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,48.53801,51.0181,35.99517,54.16869,54.16869,0,0,0,54.16869,89.60529,0,0,0,48.53801,57.01967,54.16869,0,0,0,318.7582,0,8.481661,-8.481661,411.0604,97.87132,0.09820846,59.58556,38.83041,0,367.2962
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,20.22893,42.58745,36.65738,22.05546,22.05546,0,0,0,22.05546,91.71848,0,0,0,20.22893,23.21627,22.05546,0,0,9.424067,310.2766,0,2.987343,-2.987343,407.9114,97.12158,0.09820846,24.26101,16.18315,0,330.5055
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,15.12647,40.52312,36.14597,37.55883,37.55883,0,0,0,37.55883,40.27407,0,0,0,15.12647,39.53561,37.55883,0,0,12.74334,307.2892,0,24.40914,-24.40914,382.1819,90.99552,0.09820846,41.31471,12.10118,0,322.4157
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.40987,38.39222,34.27737,42.01223,42.01223,0,0,0,42.01223,34.29923,0,0,0,14.40987,44.2234,42.01223,0,0,39.8646,282.8801,0,29.81353,-29.81353,350.7557,83.51311,0.09820846,46.21346,11.5279,0,297.2899
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,32.43499,32.43499,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,72.99075,253.0666,0,29.78248,-29.78248,319.3622,76.03848,0.09820846,31.12269,0,0,253.0666
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,30.82865,30.82865,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,106.0824,223.2841,0,9.416148,-9.416148,309.4367,73.67527,0.09820846,9.839875,0,0,223.2841
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,29.24854,29.24854,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,116.5448,213.8679,0,30.80993,-30.80993,276.9602,65.94278,0.09820846,32.19637,0,0,213.8679
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,27.58319,27.58319,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,150.778,183.058,0,35.38602,-35.38602,239.6601,57.06181,0.09820846,36.97839,0,0,183.058
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,26.27844,26.27844,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,190.0958,147.672,0,9.25815,-9.25815,229.9012,54.73826,0.09820846,9.674767,0,0,147.672
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,25.20973,25.20973,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,200.3827,138.4138,0,41.05831,-41.05831,186.6219,44.4337,0.09820846,42.90593,0,0,138.4138
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,24.12136,24.12136,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,246.003,97.35552,0,30.35425,-30.35425,154.6257,36.81557,0.09820846,31.72019,0,0,97.35552
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,23.19689,23.19689,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,279.7299,67.00127,0,32.92609,-32.92609,119.9186,28.55198,0.09820846,34.40777,0,0,67.00127
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,22.40355,22.40355,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,316.3145,34.07518,0,7.616653,-7.616653,111.8899,26.6404,0.09820846,7.959403,0,0,34.07518
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,21.61022,21.61022,43.13197,25.1356,0,-1,0,25.1356,0,0,17.99637,22.30957,0,26.45853,25.1356,0,0,324.7774,26.45853,0,26.45853,-26.45853,84.00017,20,0.09820846,47.44517,0,0,26.45853
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,20.7841,20.7841,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.09923822,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,20.11534,20.11534,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1002023,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.39737,24.55012,19.45313,59.53976,59.53976,81,0,22.761,59.53976,32.57885,0,0,0,19.39737,0,0,21.46024,20.38723,264.6678,80.55719,39.7846,0,39.7846,206.6579,49.20416,0.1010129,65.49373,15.51789,81,99.95456
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,40.28619,31.59813,20.56118,36.75489,36.75489,81,0,22.761,36.75489,109.6077,0,0,0,40.28619,0,0,44.24511,42.03286,224.8832,116.3633,82.31905,0,82.31905,284.7526,67.7981,0.1019868,40.43037,32.22895,81,156.6495
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,72.63824,45.15557,23.5116,44.11318,44.11318,0,-1,0,44.11318,164.6633,0,0,0,72.63824,46.43493,44.11318,0,0,142.5642,190.4505,26.20331,0,26.20331,309.6112,73.71681,0.1016907,48.5245,58.11059,0,263.0887
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,93.30533,56.53365,26.57348,5.038028,5.038028,0,0,0,5.038028,1852.021,0,0,0,93.30533,5.303187,5.038028,0,0,116.3609,214.0334,88.00214,0,88.00214,393.0974,93.59443,0.1007085,5.541831,74.64426,0,307.3388
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,92.31142,59.44332,29.2092,0,0,0,0,0,0,0,63.95269,0,0,92.31142,0,0,0,0,28.35872,293.2354,28.35872,0,28.35872,420.0009,100,0.100396,0,73.84914,0,385.5468
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,85.43044,59.68901,31.66133,41.73393,41.73393,0,0,0,41.73393,204.7026,41.49999,0,0,85.43044,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.100396,45.90733,68.34435,0,404.1887
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,78.04478,59.58905,34.002,45.23199,45.23199,0,0,0,45.23199,172.5434,30.43217,0,0,78.04478,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.100396,49.75518,62.43583,0,396.803
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,71.23032,58.68615,35.47721,0,0,0,-1,0,0,0,71.23032,0,0,71.23032,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.100396,0,56.98426,0,389.9886
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,70.3785,59.12696,36.1263,34.85592,34.85592,0,0,0,34.85592,201.9126,33.68806,0,0,70.3785,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.100396,38.34151,56.3028,0,389.1367
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,53.31734,53.57184,36.78851,40.00391,40.00391,0,0,0,40.00391,133.2803,11.20796,0,0,53.31734,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.100396,44.0043,42.65387,0,372.0756
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,31.83248,45.79452,36.27055,74.24236,74.24236,20.25,0,7.39125,74.24236,42.87644,0,0,0,31.83248,56.83406,53.99236,0,0,0,318.7582,0,25.00158,-25.00158,393.6469,93.72526,0.100396,81.6666,25.46598,81,350.5907
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.661149,37.14617,34.4085,45.0046,45.0046,0,0,0,45.0046,21.46702,0,7.105427E-15,0,9.661149,47.37327,45.0046,0,0,27.77954,293.7567,0,37.71212,-37.71212,353.8948,84.2605,0.100396,49.50507,7.728919,0,303.4178
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,32.54646,32.54646,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,69.68188,256.0445,0,43.00421,-43.00421,308.5644,73.46756,0.100396,44.9394,0,0,256.0445
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,30.95978,30.95978,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,117.4643,213.0403,0,72.31579,-72.31579,232.3369,55.31819,0.100396,108.7331,0,0,213.0403
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,29.35344,29.35344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.8152,140.7245,0,0,0,232.3369,55.31819,0.100396,0,0,0,140.7245
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,27.69465,27.69465,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,197.8152,140.7245,0,20.70645,-20.70645,210.5103,50.12141,0.100396,21.63824,0,0,140.7245
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,26.3899,26.3899,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,220.8224,120.0181,0,17.85046,-17.85046,191.6943,45.64141,0.100396,18.65373,0,0,120.0181
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,25.32119,25.32119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.6562,102.1676,0,0,0,191.6943,45.64141,0.100396,0,0,0,102.1676
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,24.23281,24.23281,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,240.6562,102.1676,0,27.06659,-27.06659,163.1636,38.8484,0.100396,28.28458,0,0,102.1676
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,23.30835,23.30835,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,270.7302,75.10103,0,31.42069,-31.42069,130.0433,30.96263,0.100396,32.83463,0,0,75.10103
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,22.49534,22.49534,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,305.6421,43.68034,0,29.69886,-29.69886,98.73794,23.50899,0.100396,31.03531,0,0,43.68034
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,21.70201,21.70201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.6408,13.98148,0,0,0,98.73794,23.50899,0.100396,0,0,0,13.98148
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,20.87589,20.87589,63.88687,63.88687,50.60446,0,15.07093,63.88687,0,0,0,0,0,13.98148,13.2824,0,0,338.6408,13.98148,0,13.98148,-13.98148,84.00017,20,0.100396,70.27555,0,81,13.98148
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,20.20713,20.20713,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1015744,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.70901,25.56735,19.56459,38.84382,38.84382,81,0,22.761,38.84382,58.46235,0,0,0,22.70901,0,0,42.15618,40.04837,298.7545,49.87914,62.75738,0,62.75738,196.1143,46.69378,0.1027305,42.72821,18.16721,81,72.58816
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,43.69432,32.72483,20.67264,23.63507,23.63507,81,0,22.761,23.63507,184.8707,0,0,0,43.69432,0,0,57.36493,54.49668,235.9972,106.3608,98.191,0,98.191,289.2664,68.87283,0.1034776,25.99858,34.95546,81,150.0551
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,59.29929,40.81373,23.62306,38.89898,38.89898,0,-1,0,38.89898,152.4443,0,0,0,59.29929,40.9463,38.89898,0,0,137.8062,194.7327,18.353,0,18.353,306.6776,73.01833,0.103275,42.78888,47.43944,0,254.032
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,82.59134,52.49859,26.68495,13.01472,13.01472,0,0,0,13.01472,634.5992,0,0,0,82.59134,13.69971,13.01472,0,0,119.4532,211.2504,68.89163,0,68.89163,372.034,88.57934,0.1025216,14.3162,66.07307,0,293.8417
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,67.30032,50.03672,29.34033,39.36977,39.36977,0,0,0,39.36977,170.9442,0,0,0,67.30032,41.44186,39.36977,0,0,50.56153,273.2528,25.85846,0,25.85846,396.5655,94.42016,0.1022416,43.30675,53.84026,0,340.5532
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,74.71565,55.63926,31.79246,24.31534,24.31534,0,0,0,24.31534,307.2779,24.4175,0,0,74.71565,25.59509,24.31534,0,0,24.70307,296.5255,24.70307,0,24.70307,420.0009,100,0.1019756,26.74687,59.77253,0,371.2411
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,72.53239,57.59054,34.13313,15.54135,15.54135,0,0,0,15.54135,466.7058,56.17307,0,0,72.53239,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1019756,17.09549,58.02591,0,391.2906
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,71.17979,58.82243,35.60834,0.650308,0.650308,0,-1,0,0.650308,10945.55,70.49525,0,0,71.17979,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1019756,0.7153388,56.94383,0,389.938
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,48.96607,51.44937,36.25088,41.68399,41.68399,0,0,0,41.68399,117.4697,5.088181,0,0,48.96607,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1019756,45.85239,39.17286,0,367.7243
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,41.75694,49.73561,36.91964,27.59967,27.59967,0,0,0,27.59967,151.2951,12.70465,0,0,41.75694,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1019756,30.35964,33.40555,0,360.5152
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,24.07941,43.50145,36.40168,40.91311,40.91311,0,0,0,40.91311,58.85501,0,0,0,24.07941,43.06643,40.91311,0,0,0,318.7582,0,18.98702,-18.98702,399.9868,95.23476,0.1019756,45.00442,19.26353,0,342.8376
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.448091,36.0733,34.53963,0,0,0,0,0,0,0,0,0,0,5.448091,0,0,0,0,21.09669,299.7712,5.448091,0,5.448091,405.1553,96.46535,0.1019171,0,4.358473,0,305.2193
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,32.69725,32.69725,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,15.64859,304.6745,0,52.37449,-52.37449,349.9477,83.32072,0.1019171,54.73134,0,0,304.6745
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,31.09091,31.09091,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,73.84247,252.3,0,43.04609,-43.04609,304.5732,72.51727,0.1019171,44.98316,0,0,252.3
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,29.48457,29.48457,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,121.6715,209.2539,0,45.69422,-45.69422,256.4072,61.04922,0.1019171,47.75046,0,0,209.2539
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,27.82578,27.82578,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,172.4428,163.5597,0,59.75451,-59.75451,193.4204,46.05239,0.1019171,62.44346,0,0,163.5597
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,26.51448,26.51448,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,238.8367,103.8052,0,4.705194,-4.705194,188.4607,44.87151,0.1019171,4.916927,0,0,103.8052
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,25.4261,25.4261,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,244.0647,99.09999,0,34.03232,-34.03232,152.5875,36.33029,0.1019171,35.56378,0,0,99.09999
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,24.32461,24.32461,70.61253,61.81429,0,-1,0,61.81429,0,0,8.79824,15.85949,0,65.06767,61.81429,0,0,281.8784,65.06767,0,65.06767,-65.06767,84.00017,20,0.1019171,77.67378,0,0,65.06767
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,23.38047,23.38047,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019171,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,22.58714,22.58714,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019171,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,21.78069,21.78069,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1019171,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,20.96768,20.96768,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1024089,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,20.30547,20.30547,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1033728,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.82554,23.77645,19.63671,40.58211,40.58211,81,0,22.761,40.58211,38.99635,0,0,0,15.82554,0,0,40.41789,38.397,282.3552,64.63857,54.22254,0,54.22254,203.5752,48.4702,0.10441,44.64032,12.66043,81,80.46412
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,38.42602,31.27111,20.76443,11.90086,11.90086,81,0,22.761,11.90086,322.8844,0,0,0,38.42602,0,0,69.09914,65.64418,228.1326,113.4389,104.0702,0,104.0702,302.3049,71.97721,0.1050484,13.09095,30.74082,81,151.8649
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,61.80949,41.75957,23.73452,0,0,0,-1,0,0,0,0,0,0,61.80949,0,0,0,0,124.0624,207.102,61.80949,0,61.80949,360.9425,85.93852,0.1043852,0,49.44759,0,268.9115
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,83.08795,52.83663,26.80952,50.65266,50.65266,0,0,0,50.65266,164.0347,0,0,0,83.08795,53.3186,50.65266,0,0,62.25294,262.7306,29.76935,0,29.76935,389.1842,92.66272,0.1040688,55.71793,66.47036,0,345.8185
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,96.03295,61.35489,29.48457,53.81432,53.81432,0,0,0,53.81432,178.4524,6.902721,0,0,96.03295,56.64664,53.81432,0,0,32.48359,289.523,32.48359,0,32.48359,420.0009,100,0.1037258,59.19574,76.82636,0,385.5559
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,97.40527,65.12749,31.9367,13.29113,13.29113,0,0,0,13.29113,732.8593,83.41461,0,0,97.40527,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1037258,14.62024,77.92422,0,416.1635
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,97.37173,68.1891,34.27737,66.32119,66.32119,20.25,0,7.39125,66.32119,146.8184,48.87574,0,0,97.37173,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1037258,72.95331,77.89738,81,416.1299
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,83.63169,64.05502,35.77225,31.95625,31.95625,0,-1,0,31.95625,261.7068,49.99353,0,0,83.63169,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1037258,35.15188,66.90535,0,402.3899
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,65.43724,57.58307,36.42134,17.34308,17.34308,0,0,0,17.34308,377.3103,47.18137,0,0,65.43724,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1037258,19.07739,52.3498,0,384.1955
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,51.30067,53.14719,37.04421,1.453609,1.453609,0,0,0,1.453609,3529.195,49.77056,0,0,51.30067,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1037258,1.598969,41.04054,0,370.0589
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,29.38118,45.30921,36.54592,14.22362,14.22362,0,0,0,14.22362,206.5661,14.40895,0,0,29.38118,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1037258,15.64598,23.50494,0,348.1394
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.296487,37.32104,34.68387,63.20876,63.20876,20.25,0,7.39125,63.20876,14.70759,0,0,0,9.296487,45.21975,42.95876,0,0,0,318.7582,0,35.92326,-35.92326,382.1344,90.9842,0.1037258,69.52964,7.437189,81,328.0547
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,32.8415,32.8415,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,39.91474,282.835,0,26.84842,-26.84842,353.8337,84.24595,0.1037258,28.05659,0,0,282.835
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,31.23516,31.23516,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,69.74631,255.9865,0,43.2714,-43.2714,308.2216,73.38596,0.1037258,45.21862,0,0,255.9865
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,29.6157,29.6157,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,117.8256,212.7151,0,18.2056,-18.2056,289.0312,68.81683,0.1037258,19.02485,0,0,212.7151
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,27.93724,27.93724,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,138.0541,194.5096,0,56.14177,-56.14177,229.8526,54.7267,0.1037258,58.66814,0,0,194.5096
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,26.62594,26.62594,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,200.4338,138.3678,0,47.01785,-47.01785,180.2914,42.92645,0.1037258,49.13366,0,0,138.3678
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,25.53756,25.53756,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,252.6759,91.34993,0,38.60192,-38.60192,139.6015,33.23837,0.1037258,40.339,0,0,91.34993
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,24.44918,24.44918,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,295.5669,52.74801,0,2.779763,-2.779763,136.6713,32.54073,0.1037258,2.904853,0,0,52.74801
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,23.5116,23.5116,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,298.6555,49.96825,0,23.96378,-23.96378,111.4113,26.52644,0.1037258,25.04215,0,0,49.96825
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,22.6986,22.6986,31.00991,24.70424,0,-1,0,24.70424,0,0,6.30567,9.406662,0,26.00447,24.70424,0,0,325.282,26.00447,0,26.00447,-26.00447,84.00017,20,0.1037258,34.1109,0,0,26.00447
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,21.88559,21.88559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037258,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,21.05947,21.05947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1037258,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,20.41038,20.41038,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1047885,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.395738,21.39834,19.74817,0,0,72.31579,0,20.56389,0,0,0,0,0,6.395738,0,0,72.31579,68.7,291.1353,56.73645,75.09574,0,75.09574,215.0477,51.20173,0.1054658,0,5.11659,81,63.13219
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.70521,26.94613,20.89556,57.50562,57.50562,81,0,22.761,57.50562,39.48346,0,0,0,22.70521,0,0,23.49438,22.31966,216.0396,124.3226,45.02487,0,45.02487,257.7621,61.3718,0.1062548,63.25618,18.16417,81,147.0278
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.71194,30.5884,23.8591,24.74159,24.74159,0,-1,0,24.74159,99.88017,0,0,0,24.71194,26.04378,24.74159,0,0,171.0147,164.845,0,1.331836,-1.331836,256.3582,61.03754,0.1062548,27.21575,19.76955,0,189.5569
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,28.04941,34.77431,26.94065,7.723733,7.723733,0,0,0,7.723733,363.1588,0,0,0,28.04941,8.130245,7.723733,0,0,172.4945,163.5132,19.91917,0,19.91917,275.2552,65.53681,0.1060444,8.496106,22.43953,0,191.5626
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,44.42017,42.6633,29.63537,49.80293,49.80293,0,0,0,49.80293,89.19189,0,0,0,44.42017,52.42413,49.80293,0,0,152.5753,181.4404,0,8.003964,-8.003964,266.8182,63.52802,0.1060444,54.78321,35.53613,0,225.8606
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,78.77631,57.58252,32.10717,43.56446,43.56446,0,0,0,43.56446,180.827,0,0,0,78.77631,45.85732,43.56446,0,0,161.4686,173.4364,32.91899,0,32.91899,298.0479,70.96365,0.1056984,47.9209,63.02105,0,252.2128
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,53.07376,50.83523,34.42817,31.97181,31.97181,0,0,0,31.97181,166.0018,0,0,0,53.07376,33.65454,31.97181,0,0,128.5497,203.0635,19.41923,0,19.41923,316.4706,75.35,0.1054953,35.16899,42.45901,0,256.1373
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,32.15874,45.52824,35.92305,0,0,0,-1,0,0,0,0,0,0,32.15874,0,0,0,0,109.1304,220.5408,32.15874,0,32.15874,346.9791,82.61391,0.1051608,0,25.727,0,252.6996
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,40.45717,48.9165,36.56559,16.9308,16.9308,0,0,0,16.9308,238.956,0,0,0,40.45717,17.8219,16.9308,0,0,76.97168,249.4837,22.63527,0,22.63527,368.4528,87.72668,0.1049266,18.62388,32.36574,0,289.9409
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,35.28011,47.89423,37.19501,58.4297,58.4297,0,0,0,58.4297,60.38044,0,7.105427E-15,0,35.28011,61.50494,58.4297,0,0,54.3364,269.8555,0,26.22483,-26.22483,340.8094,81.14494,0.1049266,64.27267,28.22409,0,305.1356
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,22.34504,43.2757,36.69672,31.5234,31.5234,0,0,0,31.5234,70.88398,0,3.552714E-15,0,22.34504,33.18253,31.5234,0,0,83.47511,243.6306,0,10.83749,-10.83749,329.3857,78.425,0.1049266,34.67574,17.87603,0,265.9757
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.280874,37.20168,34.85434,0,0,0,0,0,0,0,0,0,0,8.280874,0,0,0,0,95.51676,232.7931,8.280874,0,8.280874,337.2416,80.29546,0.1048412,0,6.624699,0,241.074
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,33.00541,33.00541,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,87.23589,240.2459,0,39.32553,-39.32553,295.7888,70.42577,0.1048412,41.09518,0,0,240.2459
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,31.38595,31.38595,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,130.9309,200.9204,0,48.98808,-48.98808,244.1509,58.13105,0.1048412,51.19254,0,0,200.9204
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,29.75994,29.75994,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,185.3621,151.9323,0,24.22476,-24.22476,218.6158,52.05127,0.1048412,25.31487,0,0,151.9323
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,28.08148,28.08148,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,212.2785,127.7076,0,19.2355,-19.2355,198.3398,47.22366,0.1048412,20.1011,0,0,127.7076
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,26.77674,26.77674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6513,108.4721,0,0,0,198.3398,47.22366,0.1048412,0,0,0,108.4721
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,25.68836,25.68836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.6513,108.4721,0,0,0,198.3398,47.22366,0.1048412,0,0,0,108.4721
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,24.59998,24.59998,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,233.6513,108.4721,0,40.33836,-40.33836,155.8194,37.09978,0.1048412,42.15359,0,0,108.4721
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,23.65584,23.65584,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,278.4717,68.1337,0,3.858484,-3.858484,151.7522,36.1314,0.1048412,4.032115,0,0,68.1337
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,22.82973,22.82973,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,282.7589,64.27522,0,8.685008,-8.685008,142.5974,33.95169,0.1048412,9.075833,0,0,64.27522
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,22.01672,22.01672,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,292.4089,55.59021,0,13.29122,-13.29122,128.5872,30.61594,0.1048412,13.88933,0,0,55.59021
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,21.20371,21.20371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,307.1769,42.29898,0,0,0,128.5872,30.61594,0.1048412,0,0,0,42.29898
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,20.54151,20.54151,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,307.1769,42.29898,0,14.76557,-14.76557,113.0229,26.91017,0.1048412,15.43002,0,0,42.29898
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.7028,24.80098,19.8793,23.35402,23.35402,0,0,0,23.35402,80.08385,0,0,0,18.7028,24.58318,23.35402,0,0,323.5831,27.53342,0,5.88038,-5.88038,106.8245,25.43435,0.1048412,25.68942,14.96224,0,46.23622
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.12139,29.17319,21.0398,46.8317,46.8317,81,0,22.761,46.8317,64.31837,0,0,0,30.12139,0,0,34.1683,32.45988,330.1169,21.65304,62.58127,0,62.58127,166.1943,39.56999,0.1058687,51.51487,24.09711,81,51.77443
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,37.7533,34.53853,24.0099,23.05783,23.05783,0,-1,0,23.05783,163.7331,0,0,0,37.7533,24.2714,23.05783,0,0,267.5356,77.97619,13.4819,0,13.4819,178.9843,42.61523,0.1057294,25.36361,30.20264,0,115.7295
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,58.87151,44.58242,27.10456,7.548819,7.548819,0,0,0,7.548819,779.8771,0,0,0,58.87151,7.946125,7.548819,0,0,254.0537,90.10989,50.92538,0,50.92538,227.2964,54.11808,0.1052066,8.3037,47.0972,0,148.9814
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,67.7953,50.74488,29.79928,14.25852,14.25852,0,0,0,14.25852,475.4723,0,0,0,67.7953,15.00896,14.25852,0,0,203.1283,135.9427,52.78633,0,52.78633,277.3739,66.04128,0.1046702,15.68437,54.23624,0,203.738
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,67.38803,53.46911,32.27108,5.723435,5.723435,0,0,0,5.723435,1177.405,0,0,0,67.38803,6.024669,5.723435,0,0,150.342,183.4504,61.36336,0,61.36336,335.5883,79.90182,0.1040533,6.295779,53.91042,0,250.8385
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,62.57696,54.3992,34.59208,13.45789,13.45789,0,0,0,13.45789,464.9835,0,0,0,62.57696,14.1662,13.45789,0,0,88.97863,238.6775,48.41076,0,48.41076,381.5148,90.83667,0.1035718,14.80368,50.06157,0,301.2544
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,48.91572,51.22805,36.0673,9.719672,9.719672,0,-1,0,9.719672,503.2651,0,0,0,48.91572,10.23123,9.719672,0,0,40.56787,282.2471,38.68449,0,38.68449,418.2141,99.57458,0.1031903,10.69164,39.13258,0,331.1629
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,50.79412,52.60289,36.71639,0,0,0,0,0,0,0,48.91074,0,0,50.79412,0,0,0,0,1.883384,317.0632,1.883384,0,1.883384,420.0009,100,0.1031718,0,40.6353,0,367.8573
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,30.25891,46.4294,37.33926,0,0,0,0,0,0,0,30.25891,0,0,30.25891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031718,0,24.20713,0,349.0171
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.78882,41.13688,36.84096,0,0,0,0,0,0,0,14.78882,0,0,14.78882,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031718,0,11.83106,0,333.5471
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.028532,36.13306,34.99858,0,0,0,0,0,0,0,4.028532,0,0,4.028532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031718,0,3.222826,0,322.7867
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,33.15621,33.15621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031718,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,31.5302,31.5302,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1031718,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,29.93041,29.93041,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1031718,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,28.23228,28.23228,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1031718,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,26.90131,26.90131,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1031718,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,25.8326,25.8326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1031718,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,24.73111,24.73111,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1031718,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,23.76731,23.76731,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1031718,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,22.96085,22.96085,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1031718,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,22.14785,22.14785,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1031718,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,21.33484,21.33484,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1031718,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,20.69231,20.69231,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1031718,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,12.04068,23.16199,20.02354,30.26504,30.26504,81,0,22.761,30.26504,39.78413,0,0,0,12.04068,0,0,50.73496,48.19821,202.655,136.3687,60.2389,0,60.2389,284.893,67.83154,0.1042002,33.29155,9.632547,81,148.4094
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,34.88832,30.69722,21.1906,31.54475,31.54475,81,0,22.761,31.54475,110.5995,7.105427E-15,0,0,34.88832,0,0,49.45525,46.98249,142.4161,190.5837,81.87081,0,81.87081,362.5625,86.32423,0.1050031,34.69922,27.91066,81,225.472
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,49.5659,38.29998,24.15414,40.45707,40.45707,0,-1,0,40.45707,122.5148,0,0,0,49.5659,42.58639,40.45707,0,0,60.54531,264.2675,6.979511,0,6.979511,369.1839,87.90074,0.1049343,44.50278,39.65272,0,313.8333
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,54.38545,43.2889,27.27503,0,0,0,0,0,0,0,0.8196425,0,0,54.38545,0,0,0,0,53.5658,270.549,53.5658,0,53.5658,420.0009,100,0.1044092,0,43.50836,0,324.9344
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,87.12497,58.27069,29.9632,24.09599,24.09599,0,0,0,24.09599,361.5746,61.76077,0,0,87.12497,25.3642,24.09599,0,0,0,318.7582,0,0,0,420.0009,100,0.1044092,26.50559,69.69997,0,405.8832
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,90.63611,62.79811,32.41533,0,0,0,0,0,0,0,90.63611,0,0,90.63611,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044092,0,72.50889,0,409.3943
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,54.35579,51.63492,34.74288,0,0,0,0,0,0,0,54.35579,0,0,54.35579,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1044092,0,43.48463,0,373.114
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,59.54664,55.16268,36.21809,84.80699,68.7,0,-1,0,68.7,86.67634,0,16.10699,24.58769,59.54664,72.31579,68.7,0,0,0,318.7582,0,12.76915,-12.76915,406.541,96.79528,0.1044092,93.28769,47.63731,0,378.3049
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,61.36448,56.56941,36.86063,49.81077,49.81077,0,0,0,49.81077,123.1952,0,0,0,61.36448,52.43239,49.81077,0,0,14.18794,305.9891,8.932091,0,8.932091,415.0147,98.81283,0.1043222,54.79185,49.09158,0,367.3535
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,47.51427,52.32326,37.49006,15.68354,15.68354,0,0,0,15.68354,302.9563,25.74943,0,0,47.51427,16.50899,15.68354,0,0,5.255851,314.028,5.255851,0,5.255851,420.0009,100,0.104271,17.25189,38.01142,0,361.5422
