Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,27.77821,45.27514,36.99176,40.44053,40.44053,0,0,0,40.44053,68.68903,0,0,0,27.77821,42.56898,40.44053,0,0,0,318.7582,0,14.79077,-14.79077,404.41,96.2879,0.104271,44.48459,22.22257,0,346.5364
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.38153,36.10147,35.14938,31.69417,31.69417,0,0,0,31.69417,10.66925,0,0,0,3.38153,33.36229,31.69417,0,0,16.43419,303.9675,0,29.98076,-29.98076,372.8075,88.76351,0.104271,34.86359,2.705224,0,307.349
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,33.30045,33.30045,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,49.74614,273.9867,0,34.07335,-34.07335,336.8911,80.21199,0.104271,35.60665,0,0,273.9867
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,31.681,31.681,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,87.60542,239.9133,0,61.72765,-61.72765,271.8244,64.71996,0.104271,64.5054,0,0,239.9133
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,30.07466,30.07466,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,156.1917,178.1857,0,72.31579,-72.31579,195.5968,46.57058,0.104271,101.4788,0,0,178.1857
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,28.37652,28.37652,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,236.5426,105.8699,0,2.51963,-2.51963,192.9409,45.93822,0.104271,2.633014,0,0,105.8699
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,27.03244,27.03244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3422,103.3503,0,0,0,192.9409,45.93822,0.104271,0,0,0,103.3503
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,25.94406,25.94406,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,239.3422,103.3503,0,15.61963,-15.61963,176.4764,42.0181,0.104271,16.32252,0,0,103.3503
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,24.85568,24.85568,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,256.6973,87.73064,0,1.574676,-1.574676,174.8165,41.6229,0.104271,1.645536,0,0,87.73064
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,23.89843,23.89843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.447,86.15597,0,0,0,174.8165,41.6229,0.104271,0,0,0,86.15597
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,23.06576,23.06576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.447,86.15597,0,0,0,174.8165,41.6229,0.104271,0,0,0,86.15597
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,22.25931,22.25931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.447,86.15597,0,0,0,174.8165,41.6229,0.104271,0,0,0,86.15597
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,21.46597,21.46597,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,258.447,86.15597,0,2.837356,-2.837356,171.8257,40.9108,0.104271,2.965037,0,0,86.15597
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,20.81688,20.81688,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,261.5996,83.31861,0,19.10254,-19.10254,151.6898,36.11656,0.104271,19.96215,0,0,83.31861
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.974913,21.96011,20.15467,0,0,0,0,0,0,0,0,0,0,6.974913,0,0,0,0,282.8246,64.21607,6.974913,0,6.974913,158.3068,37.69203,0.1042032,0,5.57993,0,71.19099
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,31.736,29.94364,21.33484,73.27812,73.27812,20.25,0,7.39125,73.27812,43.30898,0,0,0,31.736,55.81908,53.02813,0,0,275.8497,70.49349,0,24.08307,-24.08307,132.9211,31.6478,0.1042032,80.60593,25.3888,81,102.2295
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,34.93288,34.01612,24.30494,20.78906,20.78906,0,-1,0,20.78906,168.0349,0,0,0,34.93288,21.88323,20.78906,0,0,302.6087,46.41042,13.04966,0,13.04966,145.301,34.59542,0.1040766,22.86797,27.94631,0,81.34331
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,48.34629,41.47312,27.3996,7.122483,7.122483,0,0,0,7.122483,678.7843,0,0,0,48.34629,7.49735,7.122483,0,0,289.559,58.15511,40.84895,0,40.84895,184.0538,43.82224,0.1036822,7.834731,38.67704,0,106.5014
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,82.25771,56.54924,30.13366,39.22007,39.22007,0,0,0,39.22007,209.7337,0,0,0,82.25771,41.28428,39.22007,0,0,248.7101,94.91917,40.97344,0,40.97344,222.9246,53.07717,0.1032896,43.14207,65.80618,0,177.1769
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,90.10552,62.76381,32.56612,14.77215,14.77215,0,0,0,14.77215,609.9691,0,0,0,90.10552,15.54963,14.77215,0,0,207.7366,131.7953,74.55589,0,74.55589,293.6545,69.91759,0.1025828,16.24936,72.08442,0,221.9008
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,75.18177,59.52464,34.88712,42.66313,42.66313,0,0,0,42.66313,176.2219,0,0,0,75.18177,44.90855,42.66313,0,0,133.1807,198.8956,30.27321,0,30.27321,322.3742,76.75561,0.1022986,46.92944,60.14541,0,274.0773
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,39.73112,48.45529,36.36234,6.152199,6.152199,0,-1,0,6.152199,645.8035,0,0,0,39.73112,6.475999,6.152199,0,0,102.9075,226.1414,33.25512,0,33.25512,353.9228,84.26716,0.1019881,6.767419,31.78489,0,265.8726
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,32.45402,46.78324,37.01143,7.112722,7.112722,0,0,0,7.112722,456.2813,0,0,0,32.45402,7.487076,7.112722,0,0,69.65241,256.071,24.96695,0,24.96695,377.6085,89.9066,0.1017563,7.823995,25.96322,0,288.5251
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,23.76657,44.69523,37.6343,4.244939,4.244939,0,0,0,4.244939,559.8802,0,0,0,23.76657,4.468357,4.244939,0,0,44.68546,278.5413,19.29822,0,19.29822,395.9164,94.26562,0.1015778,4.669433,19.01326,0,302.3079
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.256913,38.62622,37.12289,32.86054,32.86054,0,0,0,32.86054,15.99765,0,7.105427E-15,0,5.256913,34.59004,32.86054,0,0,25.38725,295.9097,0,29.33313,-29.33313,364.9966,86.90377,0.1015778,36.14659,4.205531,0,301.1666
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.352271,35.95533,35.29363,75.47423,75.47423,20.25,0,7.39125,75.47423,3.116654,0,0,0,2.352271,58.13076,55.22422,0,0,57.97961,266.5766,0,55.77849,-55.77849,306.2009,72.90482,0.1015778,83.02164,1.881817,81,268.9289
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,33.45125,33.45125,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,119.9557,210.7981,0,58.05954,-58.05954,245.0007,58.33339,0.1015778,60.67222,0,0,210.7981
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,31.82524,31.82524,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,184.4663,152.7385,0,72.31579,-72.31579,168.7732,40.18401,0.1015778,75.61993,0,0,152.7385
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,30.20579,30.20579,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,264.8172,80.42276,0,71.08987,-71.08987,93.83789,22.34231,0.1015778,74.28892,0,0,80.42276
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,28.50765,28.50765,35.45082,8.866239,0,-1,0,8.866239,0,0,26.58458,30.12966,0,9.332883,8.866239,0,0,343.8059,9.332883,0,9.332883,-9.332883,84.00017,20,0.1015778,38.9959,0,0,9.332883
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,27.16357,27.16357,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015778,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,26.07519,26.07519,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015778,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,24.98681,24.98681,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015778,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,24.02956,24.02956,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015778,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,23.19689,23.19689,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015778,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,22.38388,22.38388,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1015778,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,21.59055,21.59055,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1024194,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,20.94801,20.94801,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1032332,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.50476,24.89474,20.2858,54.93657,54.93657,81,0,22.761,54.93657,31.86358,0,0,0,17.50476,0,0,26.06343,24.76026,259.6429,85.07957,42.26501,0,42.26501,213.778,50.89943,0.1039188,60.43023,14.0038,81,102.5843
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,46.62404,34.46246,21.46597,21.83279,21.83279,81,0,22.761,21.83279,213.5505,0,0,0,46.62404,0,0,59.16721,56.20885,217.3779,123.1181,102.8329,0,102.8329,311.3339,74.12696,0.1044873,24.01607,37.29923,81,169.7421
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,70.71162,45.56062,24.43607,22.25362,22.25362,0,-1,0,22.25362,317.7533,0,0,0,70.71162,23.42487,22.25362,0,0,114.545,215.6677,47.28675,0,47.28675,356.194,84.80793,0.1040497,24.47899,56.56929,0,286.3793
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,89.90044,56.38908,27.5504,0,0,0,0,0,0,0,22.64214,0,0,89.90044,0,0,0,0,67.25829,258.2258,67.25829,0,67.25829,420.0009,100,0.1034335,0,71.92035,0,348.1262
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,97.5829,63.04611,30.27791,53.54171,53.54171,0,0,0,53.54171,182.2558,41.2232,0,0,97.5829,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1034335,58.89589,78.06632,0,416.3411
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,96.36313,65.6732,32.71037,9.221195,9.221195,0,0,0,9.221195,1045.018,86.65661,0,0,96.36313,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1034335,10.14331,77.09051,0,415.1214
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,89.74772,65.75583,35.03792,0,0,0,0,0,0,0,89.74772,0,0,89.74772,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1034335,0,71.79817,0,408.506
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,79.74525,63.34814,36.51313,0.9581568,0.9581568,0,-1,0,0.9581568,8322.777,78.73667,0,0,79.74525,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1034335,1.053972,63.7962,0,398.5035
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,66.73309,58.91343,37.13601,22.73947,22.73947,0,0,0,22.73947,293.4681,42.7968,0,0,66.73309,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1034335,25.01342,53.38647,0,385.4913
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,48.15538,52.85876,37.77198,19.59639,19.59639,0,0,0,19.59639,245.736,27.5276,0,0,48.15538,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1034335,21.55602,38.5243,0,366.9136
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,23.40881,44.19987,37.26713,87.4233,87.4233,20.25,0,7.39125,87.4233,26.7764,0,1.421085E-14,0,23.40881,70.70873,67.1733,0,0,0,318.7582,0,47.29992,-47.29992,370.1423,88.12895,0.1034335,96.16563,18.72705,81,342.167
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.158663,37.76518,35.44443,21.63249,21.63249,0,0,0,21.63249,37.71485,0,3.552714E-15,0,8.158663,22.77105,21.63249,0,0,52.55547,271.4583,0,14.61238,-14.61238,354.7395,84.46162,0.1034335,23.79574,6.52693,0,279.617
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,33.61517,33.61517,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,68.79145,256.8459,0,26.94195,-26.94195,326.3402,77.6999,0.1034335,28.15434,0,0,256.8459
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,31.99571,31.99571,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,98.72696,229.904,0,50.85873,-50.85873,272.7304,64.93568,0.1034335,53.14738,0,0,229.904
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,30.35003,30.35003,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,155.2367,179.0452,0,15.75959,-15.75959,256.1183,60.98044,0.1034335,16.46877,0,0,179.0452
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,28.63878,28.63878,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,172.7473,163.2856,0,10.52541,-10.52541,245.0236,58.33883,0.1034335,10.99905,0,0,163.2856
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,27.2947,27.2947,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,184.4422,152.7602,0,21.02086,-21.02086,222.8657,53.06314,0.1034335,21.9668,0,0,152.7602
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,26.20632,26.20632,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,207.7987,131.7394,0,10.61812,-10.61812,211.6732,50.39828,0.1034335,11.09593,0,0,131.7394
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,25.11794,25.11794,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,219.5966,121.1213,0,16.97972,-16.97972,193.775,46.13681,0.1034335,17.74381,0,0,121.1213
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,24.15414,24.15414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.463,104.1415,0,0,0,193.775,46.13681,0.1034335,0,0,0,104.1415
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,23.32802,23.32802,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,238.463,104.1415,0,11.63689,-11.63689,181.5086,43.21625,0.1034335,12.16055,0,0,104.1415
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,22.51501,22.51501,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,251.3929,92.50464,0,15.47473,-15.47473,165.1968,39.3325,0.1034335,16.17109,0,0,92.50464
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,21.72168,21.72168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.587,77.02991,0,0,0,165.1968,39.3325,0.1034335,0,0,0,77.02991
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,21.07914,21.07914,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,268.587,77.02991,0,8.903346,-8.903346,155.8119,37.09799,0.1034335,9.303997,0,0,77.02991
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.42722,23.9258,20.41038,0,0,0,0,0,0,0,0,0,0,13.42722,0,0,0,0,278.4796,68.12656,13.42722,0,13.42722,168.55,40.13088,0.1033114,0,10.74177,0,81.55378
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,34.14561,30.90646,21.59055,35.78887,35.78887,0,0,0,35.78887,95.40848,7.105427E-15,0,0,34.14561,37.67249,35.78887,0,0,265.0524,80.21106,0,3.526878,-3.526878,164.8324,39.24573,0.1033114,39.36775,27.31649,0,114.3567
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,71.50584,45.97995,24.56064,64.34681,64.34681,0,-1,0,64.34681,111.1257,0,0,2.081493,71.50584,67.73349,64.34681,0,0,268.9712,76.68418,3.772348,0,3.772348,168.4111,40.09781,0.1032771,70.78149,57.20467,0,148.19
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,85.91756,54.98303,27.68153,30.69389,30.69389,0,0,0,30.69389,279.9175,0,0,0,85.91756,32.30935,30.69389,0,0,265.1988,80.07929,53.60821,0,53.60821,219.2684,52.20665,0.1027926,33.76328,68.73405,0,165.9969
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,94.47992,61.90315,30.42871,28.45073,28.45073,0,0,0,28.45073,332.0826,0,0,0,94.47992,29.94813,28.45073,0,0,211.5906,128.3267,64.53178,0,64.53178,280.4886,66.78287,0.1022155,31.2958,75.58394,0,222.8066
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,98.49209,66.83092,32.86117,52.88539,52.88539,0,0,0,52.88539,186.2369,0,0,0,98.49209,55.66883,52.88539,0,0,147.0588,186.4053,42.82326,0,42.82326,321.1143,76.45564,0.101836,58.17393,78.79367,0,284.8974
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,89.46484,65.81642,35.18217,26.51329,26.51329,0,0,0,26.51329,337.4339,0,0,0,89.46484,27.90873,26.51329,0,0,104.2356,224.9462,61.5561,0,61.5561,379.5115,90.35971,0.1012955,29.16462,71.57187,0,314.411
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,70.49351,59.80268,36.65738,69.00191,68.7,0,-1,0,68.7,102.6106,0,0.3019137,7.202105,70.49351,72.31579,68.7,0,0,42.67946,280.3467,0,1.822281,-1.822281,377.5907,89.90237,0.1012955,75.90211,56.39481,0,350.8402
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,65.35972,58.56536,37.2868,34.77871,34.77871,0,0,0,34.77871,187.9303,0,0,0,65.35972,36.60917,34.77871,0,0,44.70422,278.5244,28.75055,0,28.75055,404.8659,96.39644,0.101045,38.25658,52.28778,0,343.8842
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,46.30041,52.36823,37.90967,0,0,0,0,0,0,0,30.34674,0,0,46.30041,0,0,0,0,15.95366,304.3999,15.95366,0,15.95366,420.0009,100,0.1009065,0,37.04033,0,350.7003
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,29.23188,46.18581,37.41793,44.60872,44.60872,0,0,0,44.60872,65.52951,7.105427E-15,0,0,29.23188,46.95655,44.60872,0,0,0,318.7582,0,17.72467,-17.72467,401.3174,95.55157,0.1009065,49.06959,23.3855,0,347.9901
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.318675,36.52549,35.58867,30.86498,30.86498,0,0,0,30.86498,10.75223,0,0,0,3.318675,32.48946,30.86498,0,0,19.69408,301.0336,0,29.17078,-29.17078,370.5687,88.23047,0.1009065,33.95148,2.65494,0,304.3522
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,33.77908,33.77908,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,52.10606,271.8628,0,15.23136,-15.23136,354.5134,84.40779,0.1009065,15.91677,0,0,271.8628
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,32.13995,32.13995,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,69.02979,256.6314,0,59.56946,-59.56946,291.7217,69.45741,0.1009065,62.25008,0,0,256.6314
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,30.5205,30.5205,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,135.2181,197.062,0,47.47586,-47.47586,241.6778,57.54221,0.1009065,49.61227,0,0,197.062
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,28.80269,28.80269,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,187.969,149.5861,0,25.52958,-25.52958,214.7672,51.13495,0.1009065,26.67841,0,0,149.5861
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,27.45861,27.45861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.3352,124.0565,0,0,0,214.7672,51.13495,0.1009065,0,0,0,124.0565
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,26.37023,26.37023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.3352,124.0565,0,0,0,214.7672,51.13495,0.1009065,0,0,0,124.0565
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,25.26219,25.26219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.3352,124.0565,0,0,0,214.7672,51.13495,0.1009065,0,0,0,124.0565
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,24.28527,24.28527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.3352,124.0565,0,0,0,214.7672,51.13495,0.1009065,0,0,0,124.0565
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,23.45259,23.45259,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,216.3352,124.0565,0,25.86161,-25.86161,187.5067,44.64436,0.1009065,27.02538,0,0,124.0565
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,22.64614,22.64614,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,245.0703,98.19491,0,2.943304,-2.943304,184.4042,43.90567,0.1009065,3.075752,0,0,98.19491
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,21.87248,21.87248,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,248.3407,95.25161,0,32.46626,-32.46626,150.1817,35.75748,0.1009065,33.92724,0,0,95.25161
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,21.22338,21.22338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.4143,62.78535,0,0,0,150.1817,35.75748,0.1009065,0,0,0,62.78535
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.727109,22.56836,20.56118,23.1673,23.1673,0,0,0,23.1673,33.35352,0,0,0,7.727109,24.38663,23.1673,0,0,284.4143,62.78535,0,16.65952,-16.65952,132.6211,31.57638,0.1009065,25.48403,6.181687,0,70.51246
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.74518,25.10115,21.74135,33.39934,33.39934,0,0,0,33.39934,38.15997,0,0,0,12.74518,35.1572,33.39934,0,0,302.9249,46.12583,0,22.41202,-22.41202,108.9967,25.95155,0.1009065,36.73927,10.19614,0,58.87101
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.682739,27.29708,24.71144,0,0,0,-1,0,0,0,0,0,0,9.682739,0,0,0,0,327.8271,23.71381,9.682739,0,9.682739,118.1826,28.13865,0.1008226,0,7.746192,0,33.39655
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.01032,30.84833,27.84545,53.60216,53.60216,20.25,0,7.39125,53.60216,20.54081,0,0,0,11.01032,35.10754,33.35216,0,0,318.1444,32.42828,0,24.09722,-24.09722,92.78187,22.09088,0.1008226,58.96238,8.808252,81,43.43859
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,17.193,35.39278,30.57295,0,0,72.31579,0,20.56389,0,0,0,0,0,17.193,0,0,72.31579,68.7,344.9191,8.331054,85.89301,0,85.89301,174.2671,41.49209,0.1013318,0,13.7544,81,25.52406
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,16.05814,37.58786,33.02508,0,0,72.31579,0,20.56389,0,0,0,0,0,16.05814,0,0,72.31579,68.7,259.0261,85.63476,84.75814,0,84.75814,254.6758,60.63696,0.1018433,0,12.84651,81,101.6929
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,30.70329,44.43993,35.33297,16.48609,16.48609,81,0,22.761,16.48609,186.2376,0,0,0,30.70329,0,0,64.51392,61.28822,174.2679,161.9171,91.99151,0,91.99151,341.9466,81.41569,0.1024904,18.1347,24.56263,81,192.6204
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,23.158,43.64238,36.80818,6.12407,6.12407,0,-1,0,6.12407,378.1473,0,0,0,23.158,6.446389,6.12407,0,0,82.27643,244.7094,16.71161,0,16.71161,357.8006,85.19044,0.1023468,6.736477,18.5264,0,267.8674
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,18.89501,43.00436,37.45071,20.61526,20.61526,0,0,0,20.61526,91.65543,0,3.552714E-15,0,18.89501,21.70028,20.61526,0,0,65.56482,259.7499,0,2.805269,-2.805269,354.8436,84.4864,0.1023468,22.67679,15.11601,0,278.6449
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.623422,39.38892,38.06047,0,0,0,0,0,0,0,0,0,0,4.623422,0,0,0,0,68.68178,256.9446,4.623422,0,4.623422,359.2297,85.53072,0.1023072,0,3.698737,0,261.5681
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,5.90253,39.25676,37.56218,0,0,0,0,0,0,0,0,0,0,5.90253,0,0,0,0,64.05836,261.1057,5.90253,0,5.90253,364.8294,86.86396,0.1022566,0,4.722024,0,267.0082
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.095987,36.91158,35.75258,19.86596,19.86596,0,0,0,19.86596,20.61813,0,0,0,4.095987,20.91153,19.86596,0,0,58.15583,266.418,0,16.81554,-16.81554,347.1042,82.6437,0.1022566,21.85255,3.27679,0,270.514
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,33.92987,33.92987,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,76.83977,249.6024,0,45.00681,-45.00681,299.6629,71.34817,0.1022566,47.03212,0,0,249.6024
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,32.30386,32.30386,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,126.8473,204.5956,0,22.04151,-22.04151,276.4291,65.81632,0.1022566,23.03338,0,0,204.5956
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,30.68441,30.68441,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,151.3379,182.5541,0,23.18912,-23.18912,251.9856,59.99646,0.1022566,24.23263,0,0,182.5541
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,28.96661,28.96661,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,177.1036,159.365,0,2.035841,-2.035841,249.8397,59.48551,0.1022566,2.127454,0,0,159.365
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,27.60286,27.60286,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,179.3656,157.3291,0,15.62001,-15.62001,233.3747,55.5653,0.1022566,16.32291,0,0,157.3291
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,26.51448,26.51448,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,196.7212,141.7091,0,23.03563,-23.03563,209.093,49.78395,0.1022566,24.07224,0,0,141.7091
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,25.41298,25.41298,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,222.3164,118.6735,0,24.54297,-24.54297,183.2225,43.62431,0.1022566,25.64741,0,0,118.6735
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,24.43607,24.43607,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,249.5863,94.13053,0,1.935392,-1.935392,181.1824,43.13858,0.1022566,2.022485,0,0,94.13053
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,23.60339,23.60339,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,251.7368,92.19514,0,19.07355,-19.07355,161.0771,38.35161,0.1022566,19.93186,0,0,92.19514
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,22.77072,22.77072,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,272.9296,73.12159,0,16.96963,-16.96963,143.1895,34.09267,0.1022566,17.73326,0,0,73.12159
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,22.01672,22.01672,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,291.7848,56.15195,0,20.4371,-20.4371,121.6469,28.9635,0.1022566,21.35677,0,0,56.15195
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,21.37418,21.37418,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,314.4926,35.71486,0,27.03294,-27.03294,93.15171,22.17893,0.1022566,50.52443,0,81,35.71486
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.9364,24.35006,20.69231,46.077,46.077,81,0,22.761,46.077,30.2459,0,0,0,13.9364,0,0,34.923,33.17685,344.5292,8.681912,47.11325,0,47.11325,137.8473,32.82071,0.1029841,50.6847,11.14912,81,22.61832
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.48195,28.73524,21.87248,12.4233,12.4233,81,0,22.761,12.4233,205.1141,0,0,0,25.48195,0,0,68.5767,65.14787,297.416,51.08384,90.62981,0,90.62981,223.8262,53.29186,0.1036252,13.66563,20.38556,81,76.56578
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,34.0368,34.33618,24.85568,14.71397,14.71397,0,-1,0,14.71397,231.3229,0,0,0,34.0368,15.48839,14.71397,0,0,206.7862,132.6507,18.5484,0,18.5484,241.4228,57.48151,0.1034663,16.18537,27.22943,0,166.6875
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,37.43954,38.70134,27.98969,11.35362,11.35362,0,0,0,11.35362,329.7585,0,0,0,37.43954,11.95118,11.35362,0,0,188.2378,149.3442,25.48836,0,25.48836,265.6032,63.23873,0.1032488,12.48899,29.95163,0,186.7838
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,30.33714,39.45734,30.73686,0,0,0,0,0,0,0,0,0,0,30.33714,0,0,0,0,162.7494,172.2838,30.33714,0,30.33714,294.3835,70.09117,0.1029911,0,24.26971,0,202.6209
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,41.5391,45.5875,33.17588,69.73834,69.73834,20.25,0,7.39125,69.73834,59.56421,0,0,0,41.5391,52.09299,49.48834,0,0,132.4123,199.5872,0,10.5539,-10.5539,283.2587,67.44242,0.1029911,76.71218,33.23128,81,241.1263
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,51.76187,51.55463,35.47721,16.14888,16.14888,81,0,22.761,16.14888,320.5292,0,0,0,51.76187,0,0,64.85112,61.60856,144.1388,189.0333,113.3704,0,113.3704,390.8114,93.05014,0.1034314,17.76377,41.4095,81,240.7952
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,56.37952,54.85208,36.95242,9.838851,9.838851,0,-1,0,9.838851,573.0295,15.25443,0,0,56.37952,10.35669,9.838851,0,0,30.7684,291.0667,30.7684,0,30.7684,420.0009,100,0.1031726,10.82274,45.10361,0,347.4462
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,43.73423,51.12772,37.58184,0,0,0,0,0,0,0,43.73423,0,0,43.73423,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031726,0,34.98738,0,362.4925
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,20.08501,44.15123,38.20471,49.70218,49.70218,0,0,0,49.70218,40.41073,0,0,0,20.08501,52.31808,49.70218,0,0,0,318.7582,0,32.23307,-32.23307,386.0242,91.91034,0.1031726,54.6724,16.06801,0,338.8432
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,4.991261,39.14494,37.71297,0,0,0,0,0,0,0,0,0,0,4.991261,0,0,0,0,35.81453,286.5251,4.991261,0,4.991261,390.7593,93.03775,0.1031307,0,3.993008,0,291.5164
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.515419,36.59409,35.88371,0,0,0,0,0,0,0,0,0,0,2.515419,0,0,0,0,30.82327,291.0173,2.515419,0,2.515419,393.1457,93.60592,0.1031097,0,2.012335,0,293.5327
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,34.07412,34.07412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.30785,293.2812,0,0,0,393.1457,93.60592,0.1031097,0,0,0,293.2812
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,32.45466,32.45466,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,28.30785,293.2812,0,24.19634,-24.19634,367.6405,87.53327,0.1031097,25.28517,0,0,293.2812
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,30.81554,30.81554,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,55.19267,269.0848,0,4.629563,-4.629563,362.7605,86.37138,0.1031097,4.837893,0,0,269.0848
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,29.09774,29.09774,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,60.33662,264.4553,0,36.1611,-36.1611,324.6433,77.29588,0.1031097,37.78835,0,0,264.4553
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,27.71432,27.71432,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,100.5156,228.2942,0,33.60885,-33.60885,289.2165,68.86094,0.1031097,35.12125,0,0,228.2942
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,26.64561,26.64561,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,137.8588,194.6853,0,14.08125,-14.08125,274.3736,65.32691,0.1031097,14.71491,0,0,194.6853
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,25.53756,25.53756,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,153.5046,180.6041,0,13.27895,-13.27895,260.3763,61.99424,0.1031097,13.87651,0,0,180.6041
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,24.54097,24.54097,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,168.259,167.3251,0,4.766781,-4.766781,255.3517,60.7979,0.1031097,4.981286,0,0,167.3251
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,23.71485,23.71485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.5554,162.5583,0,0,0,255.3517,60.7979,0.1031097,0,0,0,162.5583
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,22.90185,22.90185,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,173.5554,162.5583,0,36.72274,-36.72274,216.6425,51.58145,0.1031097,38.37526,0,0,162.5583
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,22.12818,22.12818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,214.3585,125.8356,0,0,0,216.6425,51.58145,0.1031097,0,0,0,125.8356
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,21.48564,21.48564,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,214.3585,125.8356,0,13.92225,-13.92225,201.9672,48.08733,0.1031097,14.54875,0,0,125.8356
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.37846,24.86527,20.81688,0,0,0,0,0,0,0,0,0,0,15.37846,0,0,0,0,229.8277,111.9133,15.37846,0,15.37846,216.5565,51.56096,0.102981,0,12.30277,0,127.2918
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,40.10212,33.08233,21.99705,0,0,0,0,0,0,0,0,0,0,40.10212,0,0,0,0,214.4492,125.754,40.10212,0,40.10212,254.6007,60.61909,0.1026469,0,32.08169,0,165.8561
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,63.19088,43.63424,24.98681,35.33305,35.33305,0,-1,0,35.33305,178.8436,0,0,0,63.19088,37.19268,35.33305,0,0,174.3471,161.8459,25.9982,0,25.9982,279.2647,66.49147,0.1024314,38.86635,50.55271,0,225.0367
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,78.99203,52.87044,28.12082,70.6098,70.6098,81,0,22.761,70.6098,111.8712,0,0,0,78.99203,0,0,10.3902,9.870687,148.3489,185.2442,88.86272,0,88.86272,363.5673,86.56348,0.1030707,77.67078,63.19363,81,264.2363
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,88.38422,59.88394,30.84832,21.6619,21.6619,0,0,0,21.6619,408.0169,6.096073,0,0,88.38422,22.802,21.6619,0,0,59.48615,265.2207,59.48615,0,59.48615,420.0009,100,0.1025815,23.82809,70.70738,0,353.6049
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,96.68814,66.57381,33.28734,0,0,0,0,0,0,0,96.68814,0,0,96.68814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025815,0,77.35052,0,415.4464
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,95.37704,69.02649,35.60834,6.6688,6.6688,0,0,0,6.6688,1430.198,88.35725,0,0,95.37704,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.1025815,7.33568,76.30164,0,414.1353
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,84.8858,66.21202,37.06388,0,0,0,-1,0,0,0,84.8858,0,0,84.8858,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025815,0,67.90864,0,403.644
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,68.59356,60.31383,37.71297,1.464402,1.464402,0,0,0,1.464402,4684.066,67.05209,0,0,68.59356,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.1025815,1.610842,54.87485,0,387.3518
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,40.65962,50.89009,38.31617,30.76152,30.76152,0,0,0,30.76152,132.1769,8.27907,0,0,40.65962,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.1025815,33.83768,32.5277,0,359.4178
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,27.98024,46.23253,37.83755,16.51629,16.51629,0,0,0,16.51629,169.4099,10.59467,0,0,27.98024,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.1025815,18.16792,22.38419,0,346.7385
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.048552,37.182,36.03451,46.307,46.307,0,0,0,46.307,8.742849,0,7.105427E-15,0,4.048552,48.74421,46.307,0,0,0,318.7582,0,44.69566,-44.69566,372.8875,88.78255,0.1025815,50.9377,3.238841,0,322.8068
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,34.22492,34.22492,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.66184,274.0626,0,10.76824,-10.76824,361.5367,86.08001,0.1025815,11.25281,0,0,274.0626
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,32.59891,32.59891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.62655,263.2943,0,0,0,361.5367,86.08001,0.1025815,0,0,0,263.2943
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,30.95978,30.95978,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.62655,263.2943,0,18.98429,-18.98429,341.5256,81.31544,0.1025815,19.83858,0,0,263.2943
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,29.24854,29.24854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.72021,244.31,0,0,0,341.5256,81.31544,0.1025815,0,0,0,244.31
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,27.86511,27.86511,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.72021,244.31,0,8.141464,-8.141464,332.9437,79.27216,0.1025815,8.507831,0,0,244.31
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,26.77674,26.77674,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.76627,236.1686,0,2.215792,-2.215792,330.6081,78.71605,0.1025815,2.315503,0,0,236.1686
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,25.66869,25.66869,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.22826,233.9528,0,23.74841,-23.74841,305.575,72.75581,0.1025815,24.81709,0,0,233.9528
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,24.6721,24.6721,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.6154,210.2044,0,24.67068,-24.67068,279.5699,66.56412,0.1025815,25.78086,0,0,210.2044
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,23.84598,23.84598,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,148.0273,185.5337,0,3.530231,-3.530231,275.8487,65.67812,0.1025815,3.689092,0,0,185.5337
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,23.03298,23.03298,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,151.9497,182.0035,0,24.01488,-24.01488,250.5348,59.65101,0.1025815,25.09554,0,0,182.0035
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,22.25931,22.25931,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.6329,157.9886,0,29.53443,-29.53443,219.4027,52.23864,0.1025815,30.86348,0,0,157.9886
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,21.62989,21.62989,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.449,128.4541,0,16.11787,-16.11787,202.413,48.19348,0.1025815,16.84317,0,0,128.4541
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.970241,23.04373,20.96768,0,0,0,0,0,0,0,0,0,0,7.970241,0,0,0,0,229.3577,112.3363,7.970241,0,7.970241,209.9742,49.99377,0.1025164,0,6.376193,0,120.3065
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,29.74529,30.23046,22.14785,28.62486,28.62486,0,0,0,28.62486,103.9142,0,0,0,29.74529,30.13144,28.62486,0,0,221.3875,119.5095,0,0.3861475,-0.3861475,209.5672,49.89685,0.1025164,31.48735,23.79623,0,149.2548
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,65.33922,44.52153,25.13106,35.5929,35.5929,0,-1,0,35.5929,183.5738,0,0,0,65.33922,37.46621,35.5929,0,0,221.8165,119.1234,27.87301,0,27.87301,236.0099,56.19271,0.102289,39.15219,52.27137,0,184.4626
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,81.81171,54.09472,28.25195,30.7034,30.7034,0,0,0,30.7034,266.4582,0,0,0,81.81171,32.31937,30.7034,0,0,193.9435,144.2091,49.49235,0,49.49235,282.9624,67.37187,0.1018879,33.77374,65.44937,0,226.0208
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,90.78222,61.06686,30.99912,1.505762,1.505762,0,0,0,1.505762,6028.99,0,0,0,90.78222,1.585012,1.505762,0,0,144.4512,188.7522,89.1972,0,89.1972,367.5823,87.51942,0.1011728,1.656338,72.62577,0,279.5344
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,91.87925,64.60426,33.41191,19.43176,19.43176,0,0,0,19.43176,472.8304,16.17081,0,0,91.87925,20.45448,19.43176,0,0,55.25396,269.0297,55.25396,0,55.25396,420.0009,100,0.1007349,21.37493,73.5034,0,360.9089
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,87.95203,65.84138,35.7198,9.957849,9.957849,0,0,0,9.957849,883.2433,77.47009,0,0,87.95203,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1007349,10.95363,70.36163,0,406.7103
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,91.15005,69.16383,37.19501,35.80915,35.80915,0,-1,0,35.80915,254.544,53.45621,0,0,91.15005,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1007349,39.39006,72.92004,0,409.9083
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,58.29293,56.55843,37.83755,39.15457,39.15457,0,0,0,39.15457,148.879,17.07759,0,0,58.29293,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1007349,43.07003,46.63434,0,377.0511
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,44.12635,52.23442,38.46697,29.66072,29.66072,0,0,0,29.66072,148.7703,12.90453,0,0,44.12635,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1007349,32.6268,35.30107,0,362.8846
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.61708,41.32763,37.94901,0.02523345,0.02523345,0,0,0,0.02523345,46038.41,11.59052,0,0,11.61708,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1007349,0.02775679,9.293663,0,330.3753
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.319829,37.11934,36.17876,0,0,0,0,0,0,0,3.319829,0,0,3.319829,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007349,0,2.655863,0,322.0781
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,34.38883,34.38883,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1007349,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,32.74971,32.74971,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1007349,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,31.11058,31.11058,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1007349,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,29.37311,29.37311,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1007349,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,28.00936,28.00936,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1007349,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,26.92098,26.92098,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1007349,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,25.81949,25.81949,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1007349,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,24.8229,24.8229,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1007349,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,23.97056,23.97056,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1007349,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,23.15755,23.15755,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1007349,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,22.38388,22.38388,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1007349,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,21.76101,21.76101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1007349,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.086312,22.41888,21.09881,29.97404,29.97404,0,0,0,29.97404,16.96906,0,7.105427E-15,0,5.086312,31.55162,29.97404,0,0,273.1565,72.9174,0,26.46531,-26.46531,132.965,31.65826,0.1007349,32.97144,4.06905,0,78.00372
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,23.89674,28.72764,22.29209,0,0,0,0,0,0,0,0,0,0,23.89674,0,0,0,0,302.5624,46.4521,23.89674,0,23.89674,155.6354,37.05598,0.1005467,0,19.11739,0,70.34884
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,37.8346,35.92273,25.28185,0,0,0,-1,0,0,0,0,0,0,37.8346,0,0,0,0,278.6656,67.95916,37.8346,0,37.8346,191.5285,45.60192,0.1002501,0,30.26768,0,105.7938
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,60.45623,46.57499,28.39619,11.91896,11.91896,0,0,0,11.91896,507.2274,0,0,0,60.45623,12.54627,11.91896,0,0,240.831,102.0103,47.90995,0,47.90995,236.9798,56.42366,0.099877,13.11085,48.36498,0,162.4665
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,78.52602,56.32188,31.14336,4.073661,4.073661,0,0,0,4.073661,1927.652,0,0,0,78.52602,4.288064,4.073661,0,0,192.9211,145.1293,74.23796,0,74.23796,307.4082,73.19228,0.09930438,4.481027,62.82082,0,223.6553
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,83.59956,61.31968,33.58238,27.03381,27.03381,0,0,0,27.03381,309.2407,0,0,0,83.59956,28.45664,27.03381,0,0,118.6831,211.9434,55.14291,0,55.14291,359.7213,85.64776,0.09888327,29.73719,66.87965,0,295.543
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,85.27501,64.86829,35.86404,0,0,0,0,0,0,0,21.73482,0,0,85.27501,0,0,0,0,63.54019,261.5721,63.54019,0,63.54019,420.0009,100,0.09840244,0,68.22001,0,346.8471
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,69.55492,60.24619,37.33926,55.57411,55.57411,0,-1,0,55.57411,125.1571,11.05586,0,0,69.55492,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.09840244,61.13152,55.64394,0,388.3131
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,42.20284,51.05353,37.98835,13.70208,13.70208,0,0,0,13.70208,308.0032,27.7796,0,0,42.20284,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.09840244,15.07229,33.76228,0,360.9611
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,29.73542,47.6125,38.61122,27.85349,27.85349,0,0,0,27.85349,106.7566,0.4159632,0,0,29.73542,29.31946,27.85349,0,0,0,318.7582,0,0,0,420.0009,100,0.09840244,30.63883,23.78834,0,348.4937
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,12.22252,41.66199,38.09981,57.59742,57.59742,0,0,0,57.59742,21.2206,0,0,0,12.22252,60.62886,57.59742,0,0,0,318.7582,0,48.40635,-48.40635,368.9761,87.85127,0.09840244,63.35716,9.778017,0,330.9807
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.73199,37.96202,36.32955,0,0,0,0,0,0,0,0,0,0,5.73199,0,0,0,0,53.78483,270.3519,5.73199,0,5.73199,374.4139,89.14599,0.0983593,0,4.585592,0,276.0839
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,34.53963,34.53963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.05284,275.5107,0,0,0,374.4139,89.14599,0.0983593,0,0,0,275.5107
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,32.90051,32.90051,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,48.05284,275.5107,0,27.19096,-27.19096,345.7521,82.32177,0.0983593,28.41455,0,0,275.5107
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,31.25483,31.25483,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,78.26501,248.3197,0,51.91257,-51.91257,291.0315,69.29307,0.0983593,54.24864,0,0,248.3197
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,29.54358,29.54358,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,135.9456,196.4071,0,44.08292,-44.08292,244.564,58.2294,0.0983593,46.06665,0,0,196.4071
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,28.16016,28.16016,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,184.9267,152.3242,0,23.33674,-23.33674,219.9649,52.37249,0.0983593,24.38689,0,0,152.3242
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,27.07178,27.07178,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,210.8564,128.9875,0,12.54553,-12.54553,206.7408,49.22389,0.0983593,13.11008,0,0,128.9875
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,25.96373,25.96373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.7959,116.4419,0,0,0,206.7408,49.22389,0.0983593,0,0,0,116.4419
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,24.94748,24.94748,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,224.7959,116.4419,0,10.67089,-10.67089,195.4926,46.54578,0.0983593,11.15108,0,0,116.4419
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,24.10169,24.10169,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,236.6524,105.771,0,8.793153,-8.793153,186.2238,44.33892,0.0983593,9.188845,0,0,105.771
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,23.28868,23.28868,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,246.4226,96.9779,0,20.87142,-20.87142,164.2234,39.10074,0.0983593,21.81063,0,0,96.9779
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,22.51501,22.51501,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,269.613,76.10648,0,10.48791,-10.48791,153.1682,36.46855,0.0983593,10.95987,0,0,76.10648
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,21.87248,21.87248,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,281.2663,65.61857,0,0.5187182,-0.5187182,152.6214,36.33836,0.0983593,0.5420606,0,0,65.61857
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.89881,24.05938,21.20371,47.57312,47.57312,0,0,0,47.57312,22.9096,0,7.105427E-15,0,10.89881,50.07697,47.57312,0,0,281.8427,65.09985,0,39.17816,-39.17816,111.324,26.50567,0.0983593,52.33043,8.719049,0,75.99866
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.01657,26.12065,22.40355,10.156,10.156,0,0,0,10.156,138.0128,0,0,0,14.01657,10.69052,10.156,0,0,325.3739,25.92169,3.32605,0,3.32605,114.4794,27.25694,0.09833428,11.1716,11.21326,0,39.93827
