Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,35.51348,35.38112,25.4261,15.57283,15.57283,0,-1,0,15.57283,228.0476,0,0,0,35.51348,16.39245,15.57283,0,0,322.0479,28.91514,19.12102,0,19.12102,132.6192,31.57594,0.0981907,17.13012,28.41078,0,64.42861
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,42.53743,40.90519,28.56666,26.95327,26.95327,0,0,0,26.95327,157.8192,0,0,0,42.53743,28.37186,26.95327,0,0,302.9268,46.12406,14.16558,0,14.16558,146.0578,34.77561,0.0980846,29.64859,34.02995,0,88.66149
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,53.90012,47.6468,31.32695,0,0,0,0,0,0,0,0,0,0,53.90012,0,0,0,0,288.7613,58.87308,53.90012,0,53.90012,197.192,46.95038,0.09768298,0,43.1201,0,112.7732
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,59.01415,52.14827,33.74629,25.498,25.498,0,0,0,25.498,231.4462,0,0,0,59.01415,26.84,25.498,0,0,234.8612,107.3832,32.17415,0,32.17415,227.7151,54.21776,0.0974448,28.0478,47.21132,0,166.3973
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,59.25685,54.84704,36.03451,12.90143,12.90143,0,0,0,12.90143,459.3047,0,0,0,59.25685,13.58045,12.90143,0,0,202.687,136.3399,45.6764,0,45.6764,271.0475,64.53499,0.09710866,14.19157,47.40548,0,195.5968
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,52.95228,54.25416,37.50972,0,0,0,-1,0,0,0,0,0,0,52.95228,0,0,0,0,157.0106,177.4487,52.95228,0,52.95228,321.2824,76.49567,0.09672187,0,42.36182,0,230.401
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,47.48769,53.02678,38.13259,5.7591,5.7591,0,0,0,5.7591,824.5679,0,0,0,47.48769,6.06221,5.7591,0,0,104.0583,225.1057,41.42548,0,41.42548,360.5821,85.85271,0.09642141,6.33501,37.99015,0,272.5934
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,21.08852,45.04115,38.76202,30.17512,30.17512,0,0,0,30.17512,69.88712,0,3.552714E-15,0,21.08852,31.76328,30.17512,0,0,62.63285,262.3887,0,10.67476,-10.67476,349.3299,83.17362,0.09642141,33.19263,16.87081,0,283.4772
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.237794,40.66934,38.28339,0,0,0,0,0,0,0,0,0,0,8.237794,0,0,0,0,74.49369,251.7139,8.237794,0,8.237794,357.145,85.03435,0.09636189,0,6.590235,0,259.9517
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.136804,37.95637,36.49347,68.30992,68.30992,20.25,0,7.39125,68.30992,7.51985,0,0,0,5.136804,50.58939,48.05992,0,0,66.2559,259.1279,0,45.45259,-45.45259,309.2337,73.62694,0.09636189,75.14091,4.109443,81,264.2647
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,34.70354,34.70354,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,116.7588,213.6753,0,45.2051,-45.2051,261.5834,62.28163,0.09636189,47.23933,0,0,213.6753
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,33.08409,33.08409,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,166.9867,168.4702,0,11.68674,-11.68674,249.2645,59.34856,0.09636189,12.21265,0,0,168.4702
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,31.42529,31.42529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.9719,156.7835,0,0,0,249.2645,59.34856,0.09636189,0,0,0,156.7835
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,29.70749,29.70749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.9719,156.7835,0,0,0,249.2645,59.34856,0.09636189,0,0,0,156.7835
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,28.32407,28.32407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.9719,156.7835,0,0,0,249.2645,59.34856,0.09636189,0,0,0,156.7835
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,27.23569,27.23569,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,179.9719,156.7835,0,19.83389,-19.83389,228.3577,54.37078,0.09636189,20.72641,0,0,156.7835
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,26.10798,26.10798,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,202.0096,136.9496,0,14.61275,-14.61275,212.9545,50.70336,0.09636189,15.27033,0,0,136.9496
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,25.09827,25.09827,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,218.246,122.3368,0,29.0051,-29.0051,182.3805,43.42383,0.09636189,30.31033,0,0,122.3368
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,24.2656,24.2656,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,250.4739,93.33174,0,24.63019,-24.63019,156.418,37.2423,0.09636189,25.73855,0,0,93.33174
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,23.43948,23.43948,41.81698,41.81698,0,-1,0,41.81698,0,0,0,0,0,44.01788,41.81698,0,0,277.8408,68.70155,0,44.01788,-44.01788,110.019,26.19496,0.09636189,45.99868,0,0,68.70155
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,22.66581,22.66581,18.45915,18.45915,0,0,0,18.45915,0,0,3.552714E-15,0,0,19.43069,18.45915,0,0,326.7495,24.68367,0,19.43069,-19.43069,89.5373,21.31836,0.09636189,20.30507,0,0,24.68367
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,22.01672,22.01672,21.50131,21.50131,20.25,0,7.39125,21.50131,0,0,0,0,0,1.317164,1.251306,0,0,348.3391,5.252985,0,1.317164,-1.317164,88.14889,20.98779,0.09636189,23.65144,0,81,5.252985
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.65857,24.66329,21.33484,31.35288,31.35288,81,0,22.761,31.35288,40.37449,0,0,0,12.65857,0,0,49.64712,47.16477,349.8027,3.935821,59.82333,0,59.82333,144.9023,34.50047,0.09720589,34.48816,10.12685,81,16.59439
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,31.27079,31.11634,22.57402,33.83476,33.83476,81,0,22.761,33.83476,92.42207,0,0,0,31.27079,0,0,47.16524,44.80698,289.9793,57.77682,76.07777,0,76.07777,217.076,51.68465,0.09792417,37.21824,25.01663,81,89.04761
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,61.33333,43.70383,25.59657,29.59907,29.59907,0,-1,0,29.59907,207.2137,0,0,0,61.33333,31.15691,29.59907,0,0,213.9016,126.2468,30.17642,0,30.17642,245.7039,58.5008,0.09770545,32.55897,49.06666,0,187.5801
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,72.09039,51.07053,28.75024,40.13023,40.13023,0,0,0,40.13023,179.6411,0,0,0,72.09039,42.24234,40.13023,0,0,183.7252,153.4056,29.84804,0,29.84804,274.0202,65.24277,0.09749006,44.14325,57.67231,0,225.496
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,92.19312,62.31863,31.51708,15.54171,15.54171,0,0,0,15.54171,593.198,0,0,0,92.19312,16.3597,15.54171,0,0,153.8771,180.2688,75.83342,0,75.83342,345.9621,82.37177,0.09694708,17.09588,73.75449,0,272.4619
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,97.63921,67.87866,33.94955,38.49836,38.49836,0,0,0,38.49836,253.6192,0,0,0,97.63921,40.52459,38.49836,0,0,78.04369,248.5189,57.11463,0,57.11463,400.1458,95.27261,0.09654211,42.34819,78.11137,0,346.1581
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,91.94037,68.2785,36.23776,42.85201,42.85201,0,0,0,42.85201,214.5532,25.90393,0,0,91.94037,45.10738,42.85201,0,0,20.92907,299.9221,20.92907,0,20.92907,420.0009,100,0.09639456,47.13721,73.5523,0,391.8624
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,87.26301,68.08038,37.71297,20.65604,20.65604,0,-1,0,20.65604,422.4576,65.51981,0,0,87.26301,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.09639456,22.72165,69.81041,0,406.0212
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,70.48918,61.8251,38.35551,0,0,0,0,0,0,0,70.48918,0,0,70.48918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09639456,0,56.39135,0,389.2474
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,44.82741,53.0466,38.98494,0,0,0,0,0,0,0,44.82741,0,0,44.82741,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09639456,0,35.86193,0,363.5856
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,15.98452,43.1701,38.46697,0,0,0,0,0,0,0,15.98452,0,0,15.98452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09639456,0,12.78762,0,334.7427
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.067228,37.26326,36.67705,31.08407,31.08407,0,0,0,31.08407,6.650441,0,3.552714E-15,0,2.067228,32.72008,31.08407,0,0,0,318.7582,0,30.65285,-30.65285,387.6899,92.30694,0.09639456,34.19248,1.653782,0,320.8254
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,34.9068,34.9068,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.05872,288.1054,0,26.92752,-26.92752,359.3058,85.54883,0.09639456,28.13925,0,0,288.1054
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,33.26767,33.26767,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,63.97818,261.1779,0,30.19224,-30.19224,327.4804,77.97137,0.09639456,31.55089,0,0,261.1779
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,31.60888,31.60888,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.52512,230.9856,0,24.01749,-24.01749,302.1637,71.9436,0.09639456,25.09828,0,0,230.9856
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,29.8714,29.8714,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.2112,206.9681,0,19.13616,-19.13616,281.9925,67.14092,0.09639456,19.99729,0,0,206.9681
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,28.48798,28.48798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.4736,187.832,0,0,0,281.9925,67.14092,0.09639456,0,0,0,187.832
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,27.3996,27.3996,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.4736,187.832,0,28.32046,-28.32046,252.1401,60.03323,0.09639456,29.59488,0,0,187.832
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,26.29811,26.29811,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.9408,159.5115,0,23.89045,-23.89045,226.9573,54.03735,0.09639456,24.96552,0,0,159.5115
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,25.28185,25.28185,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.4857,135.6211,0,12.71419,-12.71419,213.5554,50.84642,0.09639456,13.28632,0,0,135.6211
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,24.43607,24.43607,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.6126,122.9069,0,9.020776,-9.020776,204.0467,48.58244,0.09639456,9.426711,0,0,122.9069
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,23.62306,23.62306,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.6357,113.8861,0,20.19681,-20.19681,182.7573,43.51357,0.09639456,21.10567,0,0,113.8861
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,22.86906,22.86906,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.0766,93.68929,0,61.25527,-61.25527,118.1886,28.14009,0.09639456,64.01176,0,0,93.68929
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,22.2003,22.2003,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.138,32.43401,0,21.15106,-21.15106,95.89344,22.83173,0.09639456,22.10286,0,0,32.43401
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.44704,26.96793,21.51843,2.142611,2.142611,0,0,0,2.142611,954.3048,0,0,0,20.44704,2.25538,2.142611,0,0,341.6392,11.28295,18.19166,0,18.19166,113.1516,26.9408,0.09626667,2.356872,16.35763,0,31.72999
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,42.84566,34.69836,22.73793,3.354033,3.354033,0,0,0,3.354033,1277.437,0,0,0,42.84566,3.53056,3.354033,0,0,323.4475,27.65545,39.3151,0,39.3151,150.4491,35.82115,0.09599144,3.689436,34.27652,0,70.50111
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,66.77073,45.72929,25.76048,0,0,0,-1,0,0,0,0,0,0,66.77073,0,0,0,0,284.1324,63.03904,66.77073,0,66.77073,213.7934,50.90309,0.0955276,0,53.41658,0,129.8098
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,78.14748,53.52568,28.93382,0,0,0,0,0,0,0,0,0,0,78.14748,0,0,0,0,217.3617,123.1327,78.14748,0,78.14748,287.9306,68.55478,0.09499038,0,62.51799,0,201.2802
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,78.35927,56.92907,31.70067,29.66265,29.66265,0,0,0,29.66265,264.1681,0,0,0,78.35927,31.22385,29.66265,0,0,139.2142,193.4654,47.13542,0,47.13542,332.6472,79.20156,0.09466927,32.62892,62.68742,0,271.8247
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,92.41843,65.74247,34.11346,48.12863,48.12863,0,0,0,48.12863,192.0238,0,0,0,92.41843,50.66172,48.12863,0,0,92.0788,235.8873,41.75671,0,41.75671,372.2611,88.63342,0.0943866,52.9415,73.93475,0,328.3057
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,93.65558,69.30169,36.42134,38.84891,38.84891,0,0,0,38.84891,241.0765,2.439903,0,0,93.65558,40.89359,38.84891,0,0,50.32209,273.4684,50.32209,0,50.32209,420.0009,100,0.09404819,42.7338,74.92446,0,367.1239
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,82.76279,66.31733,37.87689,94.15651,68.7,0,-1,0,68.7,120.4698,10.447,25.45651,34.87216,82.76279,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09404819,103.5722,66.21023,0,401.521
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,71.02357,62.21078,38.49976,0,0,0,0,0,0,0,71.02357,0,0,71.02357,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09404819,0,56.81886,0,389.7818
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,48.46148,54.47632,39.12918,15.49601,15.49601,0,0,0,15.49601,312.7353,32.14989,0,0,48.46148,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.09404819,17.04561,38.76918,0,367.2197
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,28.91389,47.34892,38.61122,0,0,0,0,0,0,0,28.91389,0,0,28.91389,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09404819,0,23.13111,0,347.6721
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.475831,38.13672,36.86063,8.961478,8.961478,0,0,0,8.961478,49.94522,0,1.776357E-15,0,4.475831,9.433135,8.961478,0,0,0,318.7582,0,4.957304,-4.957304,414.7754,98.75584,0.09404819,9.857626,3.580664,0,323.2341
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,35.07071,35.07071,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.508116,313.8009,0,37.81084,-37.81084,374.9193,89.26631,0.09404819,39.51233,0,0,313.8009
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,33.45125,33.45125,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.52016,275.9901,0,14.13035,-14.13035,360.0246,85.71996,0.09404819,14.76622,0,0,275.9901
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,31.79246,31.79246,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.22055,261.8597,0,21.48835,-21.48835,337.3738,80.32695,0.09404819,22.45532,0,0,261.8597
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,30.05499,30.05499,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.0965,240.3714,0,32.44633,-32.44633,303.1724,72.18376,0.09404819,33.90642,0,0,240.3714
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,28.67157,28.67157,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.148,207.925,0,10.51631,-10.51631,292.0872,69.54444,0.09404819,10.98954,0,0,207.925
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,27.58319,27.58319,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.8328,197.4087,0,23.08261,-23.08261,267.756,63.75131,0.09404819,24.12132,0,0,197.4087
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,26.48169,26.48169,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.4801,174.3261,0,2.381556,-2.381556,265.2457,63.1536,0.09404819,2.488726,0,0,174.3261
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,25.44577,25.44577,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.1263,171.9446,0,26.07364,-26.07364,237.7616,56.6098,0.09404819,27.24696,0,0,171.9446
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,24.59998,24.59998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.097,145.8709,0,0,0,237.7616,56.6098,0.09404819,0,0,0,145.8709
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,23.78697,23.78697,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.097,145.8709,0,29.60896,-29.60896,206.551,49.17872,0.09404819,30.94137,0,0,145.8709
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,23.03298,23.03298,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,224.9958,116.262,0,26.727,-26.727,178.3783,42.47094,0.09404819,27.92971,0,0,116.262
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,22.38388,22.38388,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.6925,89.53497,0,42.66523,-42.66523,133.4052,31.76308,0.09404819,44.58516,0,0,89.53497
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.82672,26.69185,21.68234,2.158647,2.158647,0,0,0,2.158647,872.1537,0,0,0,18.82672,2.27226,2.158647,0,0,302.0983,46.86975,16.55446,0,16.55446,149.1102,35.50235,0.0939374,2.374512,15.06138,0,65.69646
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,48.49486,36.61894,22.92152,41.36656,41.36656,0,0,0,41.36656,117.232,0,0,0,48.49486,43.54374,41.36656,0,0,285.5439,61.76876,4.951116,0,4.951116,153.8072,36.62069,0.09390431,45.50321,38.79589,0,110.2636
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,71.25156,47.49665,25.94406,26.22635,26.22635,0,-1,0,26.22635,271.6793,0,0,0,71.25156,27.60668,26.22635,0,0,280.5927,66.22476,43.64487,0,43.64487,195.2124,46.47904,0.09361365,28.84898,57.00124,0,137.4763
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,85.05047,56.37871,29.09774,37.45744,37.45744,0,0,0,37.45744,227.0589,0,0,0,85.05047,39.42889,37.45744,0,0,236.9479,105.5051,45.62158,0,45.62158,238.4928,56.78388,0.09331174,41.20319,68.04037,0,190.5556
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,96.648,64.69746,31.86458,96.94049,96.94049,81,0,22.761,96.94049,99.69828,0,0,0,96.648,16.77946,15.94049,0,0,191.3263,146.5646,79.86854,0,79.86854,314.2627,74.82431,0.09383041,106.6345,77.31841,81,243.2126
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,99.81812,69.32789,34.27737,29.75346,29.75346,40.81111,0,12.59321,29.75346,335.484,0,0,0,99.81812,0,0,11.05765,10.50477,111.4577,218.4463,110.3229,0,110.3229,418.9242,99.74366,0.09351152,32.72881,79.85449,81,318.2644
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,86.60099,66.352,36.58526,92.16343,92.16343,23.46343,0,8.204247,92.16343,93.96459,13.15034,0,0,86.60099,72.31579,68.7,0,0,1.134864,317.7368,1.134864,0,1.134864,420.0009,100,0.09350412,101.3798,69.28079,81,404.3378
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,82.33533,66.31401,38.02113,20.58933,20.58933,0,-1,0,20.58933,399.8932,60.66235,0,0,82.33533,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.09350412,22.64826,65.86826,0,401.0936
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,72.12749,62.83519,38.65055,8.045315,8.045315,0,0,0,8.045315,896.5154,63.65873,0,0,72.12749,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.09350412,8.849847,57.70199,0,390.8857
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,49.29876,54.94092,39.27998,14.98214,14.98214,0,0,0,14.98214,329.0501,33.52808,0,0,49.29876,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.09350412,16.48036,39.43901,0,368.057
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,23.13966,45.72126,38.80135,16.05855,16.05855,0,0,0,16.05855,144.0956,6.235919,0,0,23.13966,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.09350412,17.66441,18.51173,0,341.8979
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.83244,37.81738,37.01143,38.57401,38.57401,0,0,0,38.57401,7.342873,0,7.105427E-15,0,2.83244,40.60422,38.57401,0,0,0,318.7582,0,37.77178,-37.77178,380.1859,90.52027,0.09350412,42.43141,2.265952,0,321.5907
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,35.24118,35.24118,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,41.96864,280.9865,0,25.83434,-25.83434,352.9541,84.03652,0.09350412,26.99688,0,0,280.9865
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,33.59549,33.59549,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.67346,255.1521,0,41.64292,-41.64292,309.0586,73.58524,0.09350412,43.51685,0,0,255.1521
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,31.95637,31.95637,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,116.9434,213.5092,0,22.13003,-22.13003,285.7315,68.03117,0.09350412,23.12588,0,0,213.5092
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,30.22545,30.22545,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.5323,191.3792,0,10.7125,-10.7125,274.4395,65.34262,0.09350412,11.19457,0,0,191.3792
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,28.82236,28.82236,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.4351,180.6667,0,51.51004,-51.51004,220.1432,52.41494,0.09350412,53.82799,0,0,180.6667
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,27.73399,27.73399,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.6685,129.1566,0,18.64707,-18.64707,200.4875,47.73502,0.09350412,19.48619,0,0,129.1566
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,26.62594,26.62594,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.3874,110.5095,0,19.80156,-19.80156,179.6148,42.76534,0.09350412,20.69263,0,0,110.5095
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,25.59657,25.59657,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.3892,90.70798,0,34.90082,-34.90082,142.8261,34.00615,0.09350412,36.47135,0,0,90.70798
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,24.76389,24.76389,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.1678,55.80717,0,12.20339,-12.20339,129.9626,30.94341,0.09350412,12.75254,0,0,55.80717
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,23.93777,23.93777,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.7272,43.60378,0,33.25485,-33.25485,94.9089,22.59731,0.09350412,34.75132,0,0,43.60378
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,23.19689,23.19689,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.677,10.34893,0,6.201208,-6.201208,88.37225,21.04097,0.09350412,6.480262,0,0,10.34893
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,22.53468,22.53468,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.5672,4.147718,59.35014,0,59.35014,144.6767,34.44677,0.09430486,20.37879,0,81,4.147718
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.72823,27.1356,21.87248,45.71534,45.71534,81,0,22.761,45.71534,43.1545,0,0,0,19.72823,0,0,35.28466,33.52042,290.2171,57.56284,53.24865,0,53.24865,195.1928,46.47439,0.09500837,50.28688,15.78258,81,77.29106
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,42.84402,35.07273,23.08543,0,0,72.31579,0,20.56389,0,0,0,0,0,42.84402,0,0,72.31579,68.7,236.9684,105.4866,111.544,0,111.544,301.0128,71.66957,0.09528572,0,34.27522,81,148.3306
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,69.35848,47.02403,26.10798,25.97758,25.97758,0,-1,0,25.97758,266.9936,0,0,0,69.35848,27.34482,25.97758,0,0,125.4244,205.8763,42.01366,0,42.01366,340.8705,81.15947,0.09501159,28.57534,55.48679,0,275.2347
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,85.30318,56.70347,29.28132,19.86494,19.86494,0,0,0,19.86494,429.4158,0,0,0,85.30318,20.91046,19.86494,0,0,83.41076,243.6885,64.39272,0,64.39272,401.9587,95.70427,0.09459449,21.85143,68.24255,0,328.9917
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,97.34931,65.22253,32.02849,11.7678,11.7678,0,0,0,11.7678,827.2519,65.94411,0,0,97.34931,12.38715,11.7678,0,0,19.01804,301.642,19.01804,0,19.01804,420.0009,100,0.094472,12.94457,77.87945,0,398.9913
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,97.46597,68.45819,34.44784,30.66166,30.66166,0,0,0,30.66166,317.8757,65.19054,0,0,97.46597,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.094472,33.72782,77.97277,0,416.2242
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,90.84366,68.42039,36.7295,43.13042,43.13042,0,0,0,43.13042,210.6255,45.44321,0,0,90.84366,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.094472,47.44346,72.67493,0,409.6019
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,84.10195,67.26963,38.17193,18.80114,18.80114,0,-1,0,18.80114,447.3238,64.31128,0,0,84.10195,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.094472,20.68125,67.28156,0,402.8602
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,69.72579,62.05369,38.80135,15.56849,15.56849,0,0,0,15.56849,447.8647,53.3379,0,0,69.72579,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.094472,17.12534,55.78063,0,388.484
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,52.34101,56.1921,39.42422,31.42751,31.42751,0,0,0,31.42751,166.5452,19.25942,0,0,52.34101,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.094472,34.57026,41.87281,0,371.0992
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,32.29173,48.75398,38.90626,0,0,0,0,0,0,0,32.29173,0,0,32.29173,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.094472,0,25.83339,0,351.05
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.93049,39.14398,37.15567,31.75209,31.75209,0,0,0,31.75209,21.82688,0,0,0,6.93049,33.42325,31.75209,0,0,0,318.7582,0,26.49276,-26.49276,392.075,93.35101,0.094472,34.9273,5.544392,0,325.6887
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,35.38542,35.38542,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.4364,292.2655,0,38.60135,-38.60135,351.3856,83.66308,0.094472,40.33841,0,0,292.2655
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,33.74629,33.74629,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.3268,253.6641,0,29.03326,-29.03326,320.7819,76.37649,0.094472,30.33975,0,0,253.6641
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,32.10717,32.10717,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.586,224.6308,0,41.19407,-41.19407,277.3595,66.03785,0.094472,43.04781,0,0,224.6308
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,30.3697,30.3697,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.3572,183.4368,0,27.21098,-27.21098,248.6766,59.2086,0.094472,28.43547,0,0,183.4368
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,28.96661,28.96661,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.5916,156.2258,0,10.7345,-10.7345,237.3615,56.51452,0.094472,11.21755,0,0,156.2258
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,27.87823,27.87823,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.5188,145.4913,0,16.83148,-16.83148,219.6195,52.29026,0.094472,17.58889,0,0,145.4913
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,26.75707,26.75707,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.2204,128.6598,0,12.06264,-12.06264,206.9044,49.26285,0.094472,12.60546,0,0,128.6598
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,25.72114,25.72114,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.6234,116.5972,0,11.6413,-11.6413,194.6334,46.34119,0.094472,12.16515,0,0,116.5972
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,24.89502,24.89502,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.5582,104.9559,0,41.14199,-41.14199,151.2659,36.01562,0.094472,42.99338,0,0,104.9559
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,24.06235,24.06235,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.2715,63.8139,0,0.9128262,-0.9128262,150.3037,35.78653,0.094472,0.9539034,0,0,63.8139
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,23.32802,23.32802,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.2857,62.90107,0,4.522146,-4.522146,145.537,34.65159,0.094472,4.725642,0,0,62.90107
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,22.67893,22.67893,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.3103,58.37893,0,20.93372,-20.93372,123.4709,29.39777,0.094472,21.87573,0,0,58.37893
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.83635,25.38654,21.99705,4.011865,4.011865,0,0,0,4.011865,319.9597,0,0,0,12.83635,4.223015,4.011865,0,0,312.57,37.44521,8.613333,0,8.613333,131.6422,31.34332,0.09441663,4.413051,10.26908,0,50.28156
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,40.0536,34.39674,23.23623,23.32439,23.32439,0,0,0,23.32439,171.7242,0,0,0,40.0536,24.55198,23.32439,0,0,303.9567,45.1972,15.50162,0,15.50162,146.3483,34.84477,0.09431714,25.65682,32.04288,0,85.25081
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,65.30611,45.82067,26.27844,0,0,0,-1,0,0,0,0,0,0,65.30611,0,0,0,0,288.4551,59.14866,65.30611,0,65.30611,208.3031,49.59589,0.09390029,0,52.24488,0,124.4548
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,69.35575,50.90155,29.45179,23.97112,23.97112,0,0,0,23.97112,289.3305,0,0,0,69.35575,25.23275,23.97112,0,0,223.149,117.9242,44.123,0,44.123,250.1619,59.56224,0.09362074,26.36823,55.4846,0,187.2799
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,92.12945,63.16071,32.19896,8.761766,8.761766,0,0,0,8.761766,1051.494,0,0,0,92.12945,9.222912,8.761766,0,0,179.026,157.6349,82.90653,0,82.90653,328.8139,78.28888,0.09309994,9.637943,73.70356,0,249.7643
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,92.31378,66.33922,34.61175,14.92828,14.92828,0,0,0,14.92828,618.3818,0,0,0,92.31378,15.71398,14.92828,0,0,96.11943,232.2507,76.5998,0,76.5998,401.4829,95.59097,0.09262387,16.42111,73.85102,0,324.5645
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,90.56608,68.51573,36.89997,0,0,0,0,0,0,0,71.04645,0,0,90.56608,0,0,0,0,19.51963,301.1906,19.51963,0,19.51963,420.0009,100,0.09250334,0,72.45286,0,391.7566
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,83.30655,67.15424,38.35551,25.2222,25.2222,0,-1,0,25.2222,330.2906,56.75686,0,0,83.30655,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.09250334,27.74442,66.64524,0,402.0648
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,66.53603,61.01411,38.98494,52.46973,52.46973,0,0,0,52.46973,126.8084,11.30474,0,0,66.53603,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.09250334,57.7167,53.22882,0,385.2943
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,41.02135,52.3866,39.57502,6.840831,6.840831,0,0,0,6.840831,599.6545,33.82048,0,0,41.02135,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.09250334,7.524914,32.81708,0,359.7796
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,27.60648,47.44413,39.09639,18.20399,18.20399,0,0,0,18.20399,151.6507,8.444387,0,0,27.60648,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.09250334,20.02439,22.08518,0,346.3647
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.884953,38.43582,37.32614,33.01727,33.01727,0,0,0,33.01727,11.76643,0,7.105427E-15,0,3.884953,34.75502,33.01727,0,0,0,318.7582,0,30.87007,-30.87007,387.4609,92.25242,0.09250334,36.319,3.107963,0,322.6432
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,35.53622,35.53622,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.30008,287.8882,0,22.1417,-22.1417,364.1215,86.69543,0.09250334,23.13808,0,0,287.8882
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,33.91021,33.91021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.90197,265.7465,0,0,0,364.1215,86.69543,0.09250334,0,0,0,265.7465
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,32.25141,32.25141,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,58.90197,265.7465,0,39.64336,-39.64336,322.3337,76.74598,0.09250334,41.42731,0,0,265.7465
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,30.50083,30.50083,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,102.9501,226.1031,0,0.5970889,-0.5970889,321.7044,76.59612,0.09250334,0.6239579,0,0,226.1031
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,29.09774,29.09774,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.6136,225.506,0,6.396631,-6.396631,314.9617,74.99074,0.09250334,6.68448,0,0,225.506
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,28.00936,28.00936,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.7209,219.1094,0,12.13075,-12.13075,302.1748,71.94624,0.09250334,12.67664,0,0,219.1094
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,26.90131,26.90131,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.1996,206.9786,0,35.12834,-35.12834,265.1463,63.12994,0.09250334,36.70911,0,0,206.9786
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,25.87194,25.87194,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.231,171.8503,0,27.74267,-27.74267,235.9029,56.16725,0.09250334,28.99109,0,0,171.8503
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,25.02615,25.02615,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.0562,144.1076,0,63.95243,-63.95243,168.4911,40.11686,0.09250334,66.83028,0,0,144.1076
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,24.19348,24.19348,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.1145,80.15519,0,35.27674,-35.27674,131.3062,31.26332,0.09250334,36.8642,0,0,80.15519
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,23.47226,23.47226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.3109,44.87845,0,0,0,131.3062,31.26332,0.09250334,0,0,0,44.87845
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,22.81006,22.81006,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.3109,44.87845,0,38.94225,-38.94225,90.25747,21.48983,0.09250334,40.69465,0,0,44.87845
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.87,27.73533,22.14785,27.23488,27.23488,81,0,22.761,27.23488,76.62965,0,0,0,20.87,0,0,53.76511,51.07686,347.58,5.936196,71.94685,0,71.94685,158.5123,37.74094,0.09319486,29.95837,16.696,81,26.80619
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,49.62585,37.47106,23.38047,28.14216,28.14216,81,0,22.761,28.14216,176.3399,0,0,0,49.62585,0,0,52.85784,50.21495,275.6332,70.68836,99.8408,0,99.8408,253.2295,60.29263,0.09370719,30.95638,39.70068,81,120.3142
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,67.76022,46.85406,26.44236,33.50497,33.50497,0,-1,0,33.50497,202.2393,0,0,0,67.76022,35.26839,33.50497,0,0,175.7924,160.5451,32.49183,0,32.49183,284.054,67.63177,0.09350693,36.85546,54.20818,0,228.3053
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,87.25875,57.894,29.6157,32.7251,32.7251,0,0,0,32.7251,266.6417,0,0,0,87.25875,34.44747,32.7251,0,0,143.3006,189.7877,52.81128,0,52.81128,334.1552,79.5606,0.09318326,35.99761,69.807,0,277.0465
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,95.18137,64.72301,32.38254,35.07397,35.07397,0,0,0,35.07397,271.3733,0,0,0,95.18137,36.91996,35.07397,0,0,90.48927,237.3179,58.2614,0,58.2614,389.4268,92.72048,0.09282877,38.58136,76.14509,0,332.4992
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,88.83497,65.04901,34.79533,0,0,0,0,0,0,0,56.60709,0,0,88.83497,0,0,0,0,32.22787,289.7531,32.22787,0,32.22787,420.0009,100,0.09263384,0,71.06798,0,378.5881
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,80.21365,64.24708,37.08355,21.00859,21.00859,0,0,0,21.00859,381.8135,58.09935,0,0,80.21365,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.09263384,23.10945,64.17092,0,398.9719
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,74.40878,63.62739,38.53909,18.14015,18.14015,0,-1,0,18.14015,410.1885,55.3139,0,0,74.40878,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.09263384,19.95416,59.52703,0,393.167
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,65.9147,60.98805,39.16852,22.40223,22.40223,0,0,0,22.40223,294.2328,42.3334,0,0,65.9147,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.09263384,24.64245,52.73175,0,384.6729
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,48.71374,55.26766,39.7586,56.29065,56.29065,0,0,0,56.29065,86.53967,0,0,0,48.71374,59.25331,56.29065,0,0,0,318.7582,0,10.53958,-10.53958,408.8911,97.35484,0.09263384,61.91972,38.97099,0,367.472
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,25.13521,46.81008,39.24064,0,0,0,0,0,0,0,13.42457,0,0,25.13521,0,0,0,0,11.71064,308.2187,11.71064,0,11.71064,420.0009,100,0.0925632,0,20.10817,0,333.3539
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.961095,38.9113,37.49006,24.32262,24.32262,0,0,0,24.32262,20.39705,0,3.552714E-15,0,4.961095,25.60275,24.32262,0,0,0,318.7582,0,20.64166,-20.64166,398.2426,94.81948,0.0925632,26.75488,3.968876,0,323.7193
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,35.7198,35.7198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.93518,298.1166,0,0,0,398.2426,94.81948,0.0925632,0,0,0,298.1166
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,34.061,34.061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.93518,298.1166,0,0,0,398.2426,94.81948,0.0925632,0,0,0,298.1166
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,32.40221,32.40221,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,22.93518,298.1166,0,22.83965,-22.83965,374.1675,89.08733,0.0925632,23.86743,0,0,298.1166
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,30.66474,30.66474,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.31256,275.2769,0,3.411538,-3.411538,370.5714,88.23112,0.0925632,3.565057,0,0,275.2769
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,29.26165,29.26165,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.10316,271.8654,0,53.43676,-53.43676,314.2442,74.81989,0.0925632,55.84141,0,0,271.8654
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,28.16016,28.16016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.4773,218.4286,0,0,0,314.2442,74.81989,0.0925632,0,0,0,218.4286
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,27.05211,27.05211,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.4773,218.4286,0,10.04274,-10.04274,303.6582,72.29942,0.0925632,10.49466,0,0,218.4286
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,26.00307,26.00307,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.6359,208.3859,0,16.61147,-16.61147,286.1482,68.13038,0.0925632,17.35899,0,0,208.3859
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,25.15073,25.15073,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.0931,191.7744,0,9.027568,-9.027568,276.6323,65.86469,0.0925632,9.433808,0,0,191.7744
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,24.32461,24.32461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.1237,182.7468,0,0,0,276.6323,65.86469,0.0925632,0,0,0,182.7468
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,23.58372,23.58372,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.1237,182.7468,0,35.33175,-35.33175,239.3893,56.99734,0.0925632,36.92167,0,0,182.7468
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,22.94118,22.94118,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.3813,147.4151,0,26.07395,-26.07395,211.905,50.45346,0.0925632,27.24728,0,0,147.4151
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.54061,25.85777,22.27242,34.59631,34.59631,0,0,0,34.59631,39.13888,0,7.105427E-15,0,13.54061,36.41717,34.59631,0,0,219.3523,121.3411,0,22.87656,-22.87656,187.791,44.71204,0.0925632,38.05594,10.83249,0,134.8818
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,37.83956,34.05284,23.53127,27.60493,27.60493,0,0,0,27.60493,137.0754,0,0,0,37.83956,29.05782,27.60493,0,0,244.7707,98.46458,8.781741,0,8.781741,196.122,46.69563,0.09251031,30.36542,30.27165,0,136.3041
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,58.0299,43.72776,26.59315,53.16515,53.16515,0,-1,0,53.16515,109.1502,0,0,0,58.0299,55.96332,53.16515,0,0,235.989,106.3681,2.066575,0,2.066575,198.0826,47.16242,0.09249787,58.48167,46.42392,0,164.398
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,70.97065,51.89215,29.79928,0,0,0,0,0,0,0,0,0,0,70.97065,0,0,0,0,233.9224,108.2281,70.97065,0,70.97065,265.4112,63.19303,0.09207272,0,56.77652,0,179.1987
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,85.45815,60.84719,32.58579,17.07331,17.07331,0,0,0,17.07331,500.5364,0,0,0,85.45815,17.97191,17.07331,0,0,162.9518,172.1017,67.48624,0,67.48624,329.4343,78.43658,0.09167205,18.78065,68.36652,0,257.5598
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,94.72671,67.92706,34.99858,13.2904,13.2904,0,0,0,13.2904,712.7455,0,0,0,94.72671,13.98989,13.2904,0,0,95.46551,232.8393,80.73682,0,80.73682,406.028,96.67313,0.09119727,14.61944,75.78136,0,327.566
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,89.79549,68.64256,37.26713,35.11805,35.11805,0,0,0,35.11805,255.6961,38.10043,0,0,89.79549,36.96637,35.11805,0,0,14.72869,305.5024,14.72869,0,14.72869,420.0009,100,0.09111119,38.62985,71.83639,0,395.2979
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,82.35097,67.20048,38.72268,30.61435,30.61435,0,-1,0,30.61435,268.9947,50.12534,0,0,82.35097,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.09111119,33.67578,65.88078,0,401.1092
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,57.11986,57.85873,39.3521,49.91667,49.91667,0,0,0,49.91667,114.4304,4.576001,0,0,57.11986,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.09111119,54.90833,45.69589,0,375.8781
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,44.91012,54.13197,39.94218,28.7001,28.7001,0,0,0,28.7001,156.4807,14.69949,0,0,44.91012,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.09111119,31.57011,35.9281,0,363.6683
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,17.86402,44.7328,39.42422,26.93833,26.93833,0,0,0,26.93833,66.31449,0,0,0,17.86402,28.35614,26.93833,0,0,0,318.7582,0,10.49212,-10.49212,408.9412,97.36675,0.09111119,29.63216,14.29121,0,336.6223
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.607685,38.70584,37.67364,46.87721,46.87721,0,0,0,46.87721,7.696032,0,7.105427E-15,0,3.607685,49.34443,46.87721,0,0,11.65791,308.2661,0,45.73674,-45.73674,360.7304,85.88802,0.09111119,51.56493,2.886148,0,311.8738
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,35.90338,35.90338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.47652,262.5294,0,0,0,360.7304,85.88802,0.09111119,0,0,0,262.5294
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,34.22492,34.22492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.47652,262.5294,0,0,0,360.7304,85.88802,0.09111119,0,0,0,262.5294
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,32.56612,32.56612,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,62.47652,262.5294,0,2.228992,-2.228992,358.3809,85.32861,0.09111119,2.329296,0,0,262.5294
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,30.82865,30.82865,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,64.95317,260.3004,0,8.368664,-8.368664,349.5595,83.22829,0.09111119,8.745254,0,0,260.3004
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,29.41245,29.41245,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,74.25169,251.9317,0,9.733363,-9.733363,339.2997,80.78547,0.09111119,10.17136,0,0,251.9317
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,28.32407,28.32407,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,85.06654,242.1983,0,5.075422,-5.075422,333.9497,79.51167,0.09111119,5.303816,0,0,242.1983
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,27.19635,27.19635,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,90.70589,237.1229,0,31.26641,-31.26641,300.992,71.66461,0.09111119,32.67339,0,0,237.1229
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,26.12764,26.12764,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,125.4463,205.8565,0,3.810396,-3.810396,296.9755,70.70831,0.09111119,3.981864,0,0,205.8565
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,25.28185,25.28185,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,129.6801,202.0461,0,29.89464,-29.89464,265.4638,63.20553,0.09111119,31.2399,0,0,202.0461
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,24.44918,24.44918,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,162.8964,172.1515,0,22.38018,-22.38018,241.873,57.58869,0.09111119,23.38729,0,0,172.1515
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,23.71485,23.71485,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,187.7632,149.7713,0,18.48279,-18.48279,222.3904,52.94999,0.09111119,19.31451,0,0,149.7713
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,23.06576,23.06576,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,208.2997,131.2885,0,12.49419,-12.49419,209.2204,49.81428,0.09111119,13.05643,0,0,131.2885
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.801253,24.7185,22.40355,68.26341,68.26341,20.25,0,7.39125,68.26341,12.89308,0,0,0,8.801253,50.54043,48.01341,0,0,222.1821,118.7943,0,41.73918,-41.73918,165.2234,39.33883,0.09111119,75.08975,7.041003,81,127.5956
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,37.70962,34.1473,23.65584,24.38037,24.38037,81,0,22.761,24.38037,154.672,0,0,0,37.70962,0,0,56.61963,53.78865,268.559,77.05515,91.49826,0,91.49826,252.0263,60.00614,0.09166811,26.81841,30.16769,81,114.7648
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,43.13661,39.1317,26.75707,18.12036,18.12036,0,-1,0,18.12036,238.0561,0,0,0,43.13661,19.07406,18.12036,0,0,177.0607,159.4036,24.06255,0,24.06255,274.854,65.44131,0.09152779,19.93239,34.50929,0,202.5402
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,79.05975,55.15363,30.00253,70.43658,70.43658,81,0,22.761,70.43658,112.2425,0,0,0,79.05975,0,0,10.56342,10.03525,152.9982,181.0599,89.095,0,89.095,359.377,85.56577,0.09209222,77.48024,63.2478,81,260.1196
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,73.73835,56.46907,32.80216,52.25711,52.25711,0,0,0,52.25711,141.1068,0,0,0,73.73835,55.00748,52.25711,0,0,63.90316,261.2454,18.73087,0,18.73087,377.1466,89.79664,0.09198324,57.48281,58.99068,0,334.9837
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,61.93166,54.88871,35.2215,23.50529,23.50529,0,0,0,23.50529,263.4796,0,0,0,61.93166,24.74241,23.50529,0,0,45.17229,278.1031,37.18924,0,37.18924,412.4275,98.19682,0.09176761,25.85582,49.54533,0,340.0348
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,64.32378,58.40901,37.49006,19.41775,19.41775,0,0,0,19.41775,331.2627,35.90099,0,0,64.32378,20.43974,19.41775,0,0,7.983049,311.5735,7.983049,0,7.983049,420.0009,100,0.09172145,21.35953,51.45902,0,375.8972
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,71.76015,63.04184,38.9456,1.757887,1.757887,0,-1,0,1.757887,4082.183,69.90974,0,0,71.76015,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.09172145,1.933675,57.40812,0,390.5184
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,24.82616,47.06362,39.57502,4.922008,4.922008,0,0,0,4.922008,504.3909,19.6451,0,0,24.82616,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.09172145,5.414208,19.86093,0,343.5844
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,18.29948,45.63452,40.1651,17.37638,17.37638,0,0,0,17.37638,105.3124,0.008558355,0,0,18.29948,18.29092,17.37638,0,0,0,318.7582,0,0,0,420.0009,100,0.09172145,19.11402,14.63959,0,337.0577
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,21.73179,46.16454,39.64714,16.70316,16.70316,0,0,0,16.70316,130.1058,4.149513,0,0,21.73179,17.58228,16.70316,0,0,0,318.7582,0,0,0,420.0009,100,0.09172145,18.37348,17.38543,0,340.49
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.356927,39.41636,37.87689,28.20313,28.20313,0,0,0,28.20313,18.99408,0,3.552714E-15,0,5.356927,29.68751,28.20313,0,0,0,318.7582,0,24.33058,-24.33058,394.3542,93.89366,0.09172145,31.02345,4.285542,0,324.1151
