Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,32.80216,32.80216,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.08771501,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,31.75312,31.75312,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.08771501,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,30.63196,30.63196,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.08771501,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,29.52391,29.52391,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.08771501,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,28.69123,28.69123,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.08771501,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,27.84545,27.84545,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.08771501,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,27.1439,27.1439,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.08771501,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,26.51448,26.51448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.08771501,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.14878,30.24061,25.85227,13.35458,13.35458,0,0,0,13.35458,120.9232,0,0,0,16.14878,14.05746,13.35458,0,0,318.1703,32.40501,2.091329,0,2.091329,120.1421,28.60519,0.08770635,14.69004,12.91903,0,48.55379
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,44.8125,40.07504,27.1439,50.97302,50.97302,81,0,22.761,50.97302,87.91415,0,0,0,44.8125,0,0,30.02698,28.52563,316.0789,34.2872,73.33813,0,73.33813,189.7167,45.17056,0.08820778,56.07032,35.85,81,79.0997
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,71.59949,52.81444,30.38937,29.49018,29.49018,0,-1,0,29.49018,242.7909,0,0,0,71.59949,31.0423,29.49018,0,0,242.7408,100.2915,40.55719,0,40.55719,228.1926,54.33147,0.08803959,32.4392,57.27959,0,171.891
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,83.54327,61.41018,33.67417,60.6763,60.6763,0,0,0,60.6763,137.6868,0,0,0,83.54327,63.86979,60.6763,0,0,202.1836,136.793,19.67348,0,19.67348,246.8565,58.77525,0.08795823,66.74393,66.83461,0,220.3363
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,79.90992,63.31948,36.43446,59.56381,59.56381,0,0,0,59.56381,134.1585,0,0,0,79.90992,62.69875,59.56381,0,0,182.5101,154.4991,17.21117,0,17.21117,263.1845,62.66285,0.08788718,65.5202,63.92794,0,234.409
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,88.28551,69.83854,38.72268,26.37394,26.37394,0,0,0,26.37394,334.7453,0,0,0,88.28551,27.76204,26.37394,0,0,165.299,169.9892,60.52346,0,60.52346,320.6021,76.33368,0.08763824,29.01133,70.6284,0,258.2747
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,79.20917,68.55929,40.89943,10.91604,10.91604,0,0,0,10.91604,725.6218,0,0,0,79.20917,11.49057,10.91604,0,0,104.7755,224.4603,67.7186,0,67.7186,384.8456,91.62972,0.08736138,12.00764,63.36733,0,303.6695
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,53.61567,59.8758,42.26318,43.90089,43.90089,0,-1,0,43.90089,122.1289,0,0,0,53.61567,46.21147,43.90089,0,0,37.05689,285.407,7.404205,0,7.404205,391.8698,93.30215,0.08733121,48.29098,42.89254,0,339.0227
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,43.43631,56.70533,42.74181,3.636113,3.636113,0,0,0,3.636113,1194.581,9.956142,0,0,43.43631,3.827488,3.636113,0,0,29.65268,292.0708,29.65268,0,29.65268,420.0009,100,0.08721061,3.999725,34.74905,0,335.5071
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,31.31672,53.04382,43.22043,29.81717,29.81717,0,0,0,29.81717,105.0292,0,0,0,31.31672,31.38649,29.81717,0,0,0,318.7582,0,0.06977028,-0.06977028,419.9273,99.98249,0.08721061,32.79889,25.05338,0,350.075
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,9.119803,45.3912,42.66969,5.495624,5.495624,0,0,0,5.495624,165.9467,3.257414,0,0,9.119803,5.784867,5.495624,0,0,0.07752254,318.6884,0.07752254,0,0.07752254,420.0009,100,0.0872103,6.045186,7.295843,0,327.8083
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.884814,41.92517,41.08302,11.08187,11.08187,0,0,0,11.08187,26.03185,0,0,0,2.884814,11.66512,11.08187,0,0,0,318.7582,0,8.780307,-8.780307,410.7456,97.79637,0.0872103,12.19005,2.307851,0,321.643
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,39.46356,39.46356,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,9.755897,309.9779,0,19.21362,-19.21362,390.4926,92.97426,0.0872103,20.07823,0,0,309.9779
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,37.77198,37.77198,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,31.10436,290.7643,0,11.43835,-11.43835,378.4356,90.10352,0.0872103,11.95308,0,0,290.7643
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,36.10663,36.10663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.81364,279.326,0,0,0,378.4356,90.10352,0.0872103,0,0,0,279.326
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,34.37572,34.37572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.81364,279.326,0,0,0,378.4356,90.10352,0.0872103,0,0,0,279.326
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,32.95296,32.95296,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,43.81364,279.326,0,28.48742,-28.48742,348.4072,82.95393,0.0872103,29.76935,0,0,279.326
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,31.90392,31.90392,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,75.46633,250.8385,0,28.52001,-28.52001,318.3445,75.79615,0.0872103,29.80341,0,0,250.8385
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,30.7762,30.7762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.1552,222.3185,0,0,0,318.3445,75.79615,0.0872103,0,0,0,222.3185
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,29.66815,29.66815,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,107.1552,222.3185,0,20.58283,-20.58283,296.6483,70.63039,0.0872103,21.50905,0,0,222.3185
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,28.8617,28.8617,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,130.025,201.7357,0,32.45263,-32.45263,262.4402,62.48563,0.0872103,33.913,0,0,201.7357
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,28.00936,28.00936,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,166.0835,169.2831,0,12.379,-12.379,249.3916,59.37883,0.0872103,12.93606,0,0,169.2831
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,27.2947,27.2947,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,179.838,156.9041,0,45.15919,-45.15919,201.7896,48.04504,0.0872103,47.19136,0,0,156.9041
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,26.66528,26.66528,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,230.0148,111.7449,0,49.88335,-49.88335,149.2079,35.52563,0.0872103,52.1281,0,0,111.7449
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.373597,28.26507,26.01618,38.62877,38.62877,0,0,0,38.62877,21.6771,0,0,0,8.373597,40.66186,38.62877,0,0,285.4408,61.86152,0,32.28826,-32.28826,115.1731,27.42212,0.0872103,42.49164,6.698878,0,70.23512
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,31.75881,36.2444,27.2947,37.59891,37.59891,81,0,22.761,37.59891,84.46739,0,0,0,31.75881,0,0,43.40109,41.23104,321.3167,29.57325,72.98985,0,72.98985,184.4174,43.90881,0.08770748,41.3588,25.40705,81,61.33207
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,35.85812,40.97886,30.57295,32.55559,32.55559,0,-1,0,32.55559,110.1443,0,0,0,35.85812,34.26904,32.55559,0,0,248.3268,95.26412,1.589082,0,1.589082,185.9249,44.26775,0.08770101,35.81115,28.6865,0,131.1222
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,71.49055,56.86469,33.85775,20.84055,20.84055,0,0,0,20.84055,343.0358,0,0,0,71.49055,21.93742,20.84055,0,0,246.7377,96.6943,49.55312,0,49.55312,232.9351,55.46063,0.08749978,22.92461,57.19244,0,168.1848
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,50.80781,52.50509,36.6246,43.25732,43.25732,0,0,0,43.25732,117.4548,0,0,0,50.80781,45.53402,43.25732,0,0,197.1846,141.2921,5.273791,0,5.273791,237.9383,56.65186,0.08747842,47.58305,40.64625,0,192.0999
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,66.41582,60.87441,38.90626,18.95745,18.95745,0,0,0,18.95745,350.3416,0,0,0,66.41582,19.95521,18.95745,0,0,191.9108,146.0385,46.46062,0,46.46062,282.0147,67.14622,0.08729068,20.8532,53.13266,0,212.4543
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,73.8853,66.46712,41.05023,45.50555,45.50555,0,0,0,45.50555,162.3655,0,0,0,73.8853,47.90059,45.50555,0,0,145.4502,187.8531,25.98472,0,25.98472,306.666,73.01556,0.08718603,50.05611,59.10824,0,261.7384
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,48.50634,58.16239,42.41398,31.301,31.301,0,-1,0,31.301,154.9674,0,0,0,48.50634,32.94842,31.301,0,0,119.4655,211.2393,15.55793,0,15.55793,321.4255,76.52973,0.08712349,34.4311,38.80507,0,259.7457
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,30.12891,52.29673,42.89261,25.62801,25.62801,0,0,0,25.62801,117.5624,0,0,0,30.12891,26.97685,25.62801,0,0,103.9075,225.2415,3.152055,0,3.152055,324.4158,77.24171,0.08711083,28.19081,24.10313,0,255.3704
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,25.81256,51.37946,43.37123,3.831471,3.831471,0,0,0,3.831471,673.6985,0,0,0,25.81256,4.033128,3.831471,0,0,100.7555,228.0783,21.77944,0,21.77944,345.0776,82.16117,0.08702346,4.214618,20.65005,0,253.8909
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,15.34069,47.45972,42.82049,11.8136,11.8136,0,0,0,11.8136,129.8562,0,0,0,15.34069,12.43537,11.8136,0,0,78.97604,247.6798,2.905322,0,2.905322,347.8338,82.81741,0.08701182,12.99496,12.27255,0,263.0205
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.464582,42.83829,41.23381,0,0,0,0,0,0,0,0,0,0,5.464582,0,0,0,0,76.07072,250.2946,5.464582,0,5.464582,353.018,84.05173,0.08698993,0,4.371666,0,255.7592
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,39.6078,39.6078,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,70.60613,255.2127,0,58.79311,-58.79311,291.0446,69.2962,0.08698993,61.4388,0,0,255.2127
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,37.94901,37.94901,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,135.9318,196.4196,0,45.62831,-45.62831,242.9481,57.84468,0.08698993,47.68159,0,0,196.4196
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,36.25088,36.25088,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,186.6299,150.7913,0,7.967671,-7.967671,234.5495,55.845,0.08698993,8.326216,0,0,150.7913
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,34.50029,34.50029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.4829,142.8236,0,0,0,234.5495,55.845,0.08698993,0,0,0,142.8236
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,33.11687,33.11687,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,195.4829,142.8236,0,21.5971,-21.5971,211.7841,50.42469,0.08698993,22.56897,0,0,142.8236
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,32.06783,32.06783,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,219.4797,121.2265,0,28.1496,-28.1496,182.1118,43.35988,0.08698993,29.41633,0,0,121.2265
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,30.927,30.927,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,250.757,93.07692,0,30.91597,-30.91597,149.5236,35.60078,0.08698993,32.30719,0,0,93.07692
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,29.83862,29.83862,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,285.1081,62.16095,0,16.91078,-16.91078,131.698,31.35661,0.08698993,17.67177,0,0,62.16095
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,29.02562,29.02562,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,303.8979,45.25016,0,9.546038,-9.546038,121.6356,28.9608,0.08698993,9.97561,0,0,45.25016
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,28.17327,28.17327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.5045,35.70412,0,0,0,121.6356,28.9608,0.08698993,0,0,0,35.70412
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,27.43894,27.43894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,314.5045,35.70412,0,0,0,121.6356,28.9608,0.08698993,0,0,0,35.70412
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,26.82919,26.82919,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,314.5045,35.70412,0,0.03146525,-0.03146525,121.6025,28.95291,0.08698993,0.03288119,0,0,35.70412
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.83806,32.45619,26.16698,19.13323,19.13323,0,0,0,19.13323,119.3633,0,0,0,22.83806,20.14024,19.13323,0,0,314.5395,35.67266,2.697821,0,2.697821,124.1618,29.56228,0.08697913,21.04655,18.27045,0,58.51072
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,47.12418,41.14845,27.45861,12.46015,12.46015,0,0,0,12.46015,378.1992,0,0,0,47.12418,13.11595,12.46015,0,0,311.8417,38.1007,34.00823,0,34.00823,156.4249,37.24394,0.08684319,13.70616,37.69934,0,85.22488
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,68.75626,52.18134,30.73686,0,0,0,-1,0,0,0,0,0,0,68.75626,0,0,0,0,277.8335,68.70811,68.75626,0,68.75626,221.6528,52.77437,0.08656965,0,55.00501,0,137.4644
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,67.60074,55.61356,34.04134,35.11676,35.11676,0,0,0,35.11676,192.5028,0,0,0,67.60074,36.96501,35.11676,0,0,209.0772,130.5887,30.63573,0,30.63573,250.7164,59.69426,0.08644833,38.62843,54.08059,0,198.1895
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,64.12306,57.53865,36.80818,0,0,0,0,0,0,0,0,0,0,64.12306,0,0,0,0,178.4415,158.1609,64.12306,0,64.12306,311.5489,74.17815,0.08619548,0,51.29845,0,222.284
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,73.76562,63.9923,39.05706,29.92784,29.92784,0,0,0,29.92784,246.4782,0,0,0,73.76562,31.50299,29.92784,0,0,114.3184,215.8717,42.26263,0,42.26263,351.6427,83.72429,0.08602963,32.92063,59.0125,0,289.6373
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,94.67142,76.20934,41.23381,40.88312,40.88312,0,0,0,40.88312,231.5661,0,0,0,94.67142,43.03486,40.88312,0,0,72.05579,253.908,51.63656,0,51.63656,400.6295,95.38778,0.08582787,44.97143,75.73714,0,348.5794
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,88.95879,75.16714,42.55823,20.96063,20.96063,0,-1,0,20.96063,424.409,46.47575,0,0,88.95879,22.06382,20.96063,0,0,20.41922,300.3809,20.41922,0,20.41922,420.0009,100,0.08574834,23.05669,71.16703,0,389.3397
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,60.18073,63.27832,43.03685,9.65215,9.65215,0,0,0,9.65215,623.4955,50.02057,0,0,60.18073,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.08574834,10.61736,48.14458,0,378.939
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,45.77236,58.40768,43.52203,35.504,35.504,0,0,0,35.504,128.9217,8.399724,0,0,45.77236,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.08574834,39.05441,36.61789,0,364.5306
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,25.07142,50.66735,42.92539,10.14877,10.14877,0,0,0,10.14877,247.0392,14.38851,0,0,25.07142,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.08574834,11.16364,20.05714,0,343.8297
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.264442,43.22185,41.37806,9.537382,9.537382,0,0,0,9.537382,65.68304,0,0,0,6.264442,10.03935,9.537382,0,0,0,318.7582,0,3.774907,-3.774907,416.0217,99.0526,0.08574834,10.49112,5.011554,0,325.0227
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,39.7586,39.7586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.194342,314.9833,0,0,0,416.0217,99.0526,0.08574834,0,0,0,314.9833
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,38.06047,38.06047,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.194342,314.9833,0,15.7793,-15.7793,399.3889,95.09241,0.08574834,16.48937,0,0,314.9833
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,36.38201,36.38201,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.72689,299.204,0,21.79079,-21.79079,376.4194,89.62348,0.08574834,22.77138,0,0,299.204
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,34.65109,34.65109,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,45.93888,277.4132,0,47.99403,-47.99403,325.8292,77.57823,0.08574834,50.15376,0,0,277.4132
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,33.248,33.248,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.26559,229.4192,0,8.824621,-8.824621,316.5273,75.36349,0.08574834,9.221729,0,0,229.4192
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.0707,220.5946,0,0,0,316.5273,75.36349,0.08574834,0,0,0,220.5946
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,31.05157,31.05157,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.0707,220.5946,0,25.50504,-25.50504,289.6426,68.96239,0.08574834,26.65277,0,0,220.5946
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.4097,195.0895,0,0,0,289.6426,68.96239,0.08574834,0,0,0,195.0895
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,29.15674,29.15674,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.4097,195.0895,0,42.44696,-42.44696,244.8996,58.30931,0.08574834,44.35707,0,0,195.0895
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,28.3044,28.3044,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.5729,152.6426,0,18.9157,-18.9157,224.9607,53.56196,0.08574834,19.76691,0,0,152.6426
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,27.57007,27.57007,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.5904,133.7269,0,9.096423,-9.096423,215.3722,51.27899,0.08574834,9.505762,0,0,133.7269
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,26.96032,26.96032,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.6975,124.6304,0,42.62883,-42.62883,170.4375,40.58027,0.08574834,44.54713,0,0,124.6304
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.61132,28.3565,26.31123,10.52513,10.52513,0,0,0,10.52513,72.3157,0,0,0,7.61132,11.07908,10.52513,0,0,263.0629,82.00162,0,3.467763,-3.467763,166.7821,39.70995,0.08574834,11.57764,6.089056,0,89.61294
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,26.74642,35.08687,27.60286,56.02029,56.02029,0,0,0,56.02029,47.74417,0,7.105427E-15,0,26.74642,58.96873,56.02029,0,0,266.916,78.53386,0,32.22231,-32.22231,132.8168,31.62299,0.08574834,61.62232,21.39714,0,105.2803
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,50.87407,46.16453,30.90733,8.863356,8.863356,0,-1,0,8.863356,573.9821,0,0,0,50.87407,9.329847,8.863356,0,0,302.7185,46.31155,41.54422,0,41.54422,172.2291,41.00686,0.085587,9.749691,40.69926,0,97.18562
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,48.74421,49.10426,34.20525,28.0696,28.0696,0,0,0,28.0696,173.6548,0,0,0,48.74421,29.54694,28.0696,0,0,261.1743,83.70135,19.19727,0,19.19727,190.4413,45.34307,0.08551265,30.87656,38.99537,0,132.4456
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,39.93095,49.18357,36.97209,45.80383,45.80383,0,0,0,45.80383,87.17818,0,0,0,39.93095,48.21456,45.80383,0,0,241.977,100.9789,0,8.283613,-8.283613,181.7096,43.2641,0.08551265,50.38421,31.94476,0,140.9098
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,54.79076,56.87445,39.24064,16.85395,16.85395,0,0,0,16.85395,325.0915,0,0,0,54.79076,17.741,16.85395,0,0,251.1811,92.69527,37.04976,0,37.04976,216.8581,51.63277,0.08536952,18.53934,43.83261,0,147.486
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,59.32283,61.01982,41.37806,9.954427,9.954427,0,0,0,9.954427,595.9442,0,0,0,59.32283,10.47834,9.954427,0,0,214.1313,126.0401,48.84448,0,48.84448,263.196,62.66559,0.08518156,10.94987,47.45826,0,185.3629
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,79.03059,70.74798,42.70903,51.59421,51.59421,0,-1,0,51.59421,153.1772,0,0,0,79.03059,54.30969,51.59421,0,0,165.2868,170.0001,24.72089,0,24.72089,286.6483,68.24946,0.08508675,56.75363,63.22447,0,249.0307
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,67.49971,66.39613,43.18765,40.06245,40.06245,0,0,0,40.06245,168.4862,0,0,0,67.49971,42.17101,40.06245,0,0,140.5659,192.2489,25.32871,0,25.32871,310.6772,73.97062,0.08498982,44.0687,53.99977,0,259.7486
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,46.45753,58.77318,43.62694,33.10594,33.10594,0,0,0,33.10594,140.3299,0,0,0,46.45753,34.84836,33.10594,0,0,115.2372,215.0447,11.60917,0,11.60917,321.6906,76.59286,0.08494546,36.41654,37.16602,0,261.5023
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,27.13322,51.50088,43.07619,37.34874,37.34874,0,0,0,37.34874,72.64829,0,0,0,27.13322,39.31446,37.34874,0,0,103.628,225.493,0,12.18124,-12.18124,308.8505,73.53568,0.08494546,41.08362,21.70658,0,252.6262
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.416509,42.78583,41.48952,55.92927,55.92927,0,0,0,55.92927,7.896596,0,0,0,4.416509,58.87291,55.92927,0,0,117.1628,213.3118,0,54.45641,-54.45641,251.4484,59.86855,0.08494546,61.5222,3.533207,0,217.7283
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,39.87006,39.87006,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,177.6699,158.8553,0,35.14759,-35.14759,214.3996,51.04742,0.08494546,36.72923,0,0,158.8553
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,38.20471,38.20471,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,216.7227,123.7078,0,8.550363,-8.550363,205.3867,48.9015,0.08494546,8.935128,0,0,123.7078
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,36.53281,36.53281,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,226.2231,115.1574,0,37.44402,-37.44402,165.9173,39.50403,0.08494546,39.129,0,0,115.1574
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,34.77567,34.77567,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,267.8276,77.71338,0,19.27853,-19.27853,145.5959,34.66562,0.08494546,20.14606,0,0,77.71338
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,33.37913,33.37913,46.9694,46.9694,0,-1,0,46.9694,0,0,7.105427E-15,0,0,49.44147,46.9694,0,0,289.2482,58.43485,0,49.44147,-49.44147,93.48002,22.2571,0.08494546,51.66634,0,0,58.43485
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,32.32354,32.32354,19.31823,8.543708,0,-1,0,8.543708,0,0,10.77452,12.70634,0,8.993377,8.543708,0,0,344.1832,8.993377,0,8.993377,-8.993377,84.00017,20,0.08494546,21.25005,0,0,8.993377
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,31.20237,31.20237,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08494546,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,30.11399,30.11399,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08494546,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,29.30099,29.30099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08494546,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,28.4552,28.4552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08494546,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,27.71432,27.71432,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.08529367,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,27.10456,27.10456,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.08583724,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.88761,30.51427,26.46202,40.91035,40.91035,81,0,22.761,40.91035,36.39082,0,0,0,14.88761,0,0,40.08965,38.08517,259.5516,85.1618,52.97278,0,52.97278,224.023,53.3387,0.08631498,45.00138,11.91009,81,100.0494
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,42.33084,39.95992,27.75365,2.409928,2.409928,74.72572,0,21.17361,2.409928,1756.519,0,0,0,42.33084,0,0,72.31579,68.7,206.5788,132.8373,111.0308,0,111.0308,329.3561,78.41796,0.0865696,2.650921,33.86467,81,175.1681
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,65.91059,51.54154,31.07124,49.58213,49.58213,0,-1,0,49.58213,132.9322,0,0,0,65.91059,52.19171,49.58213,0,0,95.54797,232.7651,13.71888,0,13.71888,342.3709,81.51673,0.08651686,54.54034,52.72847,0,298.6757
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,73.48048,58.26167,34.38883,14.96164,14.96164,0,0,0,14.96164,491.1258,0,0,0,73.48048,15.7491,14.96164,0,0,81.82909,245.112,57.73138,0,57.73138,397.1397,94.55689,0.08629562,16.45781,58.78438,0,318.5925
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,91.3511,69.20441,37.15567,54.54275,54.54275,0,0,0,54.54275,167.4853,9.839969,0,0,91.3511,57.41342,54.54275,0,0,24.09771,297.0703,24.09771,0,24.09771,420.0009,100,0.0862036,59.99702,73.08088,0,388.4214
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,90.43791,71.69376,39.38488,40.07985,40.07985,0,0,0,40.07985,225.6443,48.24859,0,0,90.43791,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.0862036,44.08784,72.35033,0,409.1961
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,90.4183,74.51064,41.52886,24.94167,24.94167,0,0,0,24.94167,362.519,64.16391,0,0,90.4183,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.0862036,27.43583,72.33464,0,409.1765
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,74.99805,69.15556,42.85327,36.83812,36.83812,0,-1,0,36.83812,203.5882,36.22109,0,0,74.99805,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.0862036,40.52193,59.99844,0,393.7563
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,50.83943,60.01583,43.29911,29.50742,29.50742,0,0,0,29.50742,172.2937,19.77898,0,0,50.83943,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.0862036,32.45816,40.67154,0,369.5977
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,51.41346,60.77151,43.77774,25.67858,25.67858,0,0,0,25.67858,200.2192,24.38338,0,0,51.41346,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.0862036,28.24644,41.13077,0,370.1717
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,23.02523,50.27971,43.18765,60.47223,60.47223,0,0,0,60.47223,38.07571,0,7.105427E-15,0,23.02523,63.65498,60.47223,0,0,0,318.7582,0,40.62975,-40.62975,377.1733,89.80299,0.0862036,66.51945,18.42018,0,341.7834
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.027738,42.8228,41.64032,31.46732,31.46732,0,0,0,31.46732,12.79975,0,0,0,4.027738,33.12349,31.46732,0,0,45.14416,278.1285,0,29.09575,-29.09575,346.5037,82.50072,0.0862036,34.61405,3.22219,0,282.1562
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,40.01431,40.01431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.47278,249.0327,0,0,0,346.5037,82.50072,0.0862036,0,0,0,249.0327
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,38.35551,38.35551,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,77.47278,249.0327,0,33.06129,-33.06129,311.6541,74.20319,0.0862036,34.54905,0,0,249.0327
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,36.65738,36.65738,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,114.2076,215.9714,0,30.86206,-30.86206,279.1226,66.45763,0.0862036,32.25085,0,0,215.9714
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,34.9068,34.9068,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,148.4987,185.1094,0,53.62457,-53.62457,222.5973,52.99926,0.0862036,56.03768,0,0,185.1094
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,33.5037,33.5037,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,208.0816,131.4848,0,19.81595,-19.81595,201.7095,48.02597,0.0862036,20.70767,0,0,131.4848
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,32.47433,32.47433,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,230.0993,111.6688,0,33.25076,-33.25076,166.6601,39.68089,0.0862036,34.74705,0,0,111.6688
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,31.34662,31.34662,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,267.0446,78.41809,0,16.82287,-16.82287,148.9272,35.45879,0.0862036,17.5799,0,0,78.41809
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,30.25824,30.25824,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,285.7367,61.59521,0,14.46535,-14.46535,133.6794,31.82837,0.0862036,15.11629,0,0,61.59521
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,29.45179,29.45179,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,2.12503,0,44.87886,42.63491,0,0,301.8093,47.12987,0,44.87886,-44.87886,86.37294,20.56495,0.0862036,46.8984,0,0,47.12987
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,28.59944,28.59944,5.76337,2.138462,0,-1,0,2.138462,0,0,3.624908,4.201245,0,2.251013,2.138462,0,0,351.6747,2.251013,0,2.251013,-2.251013,84.00017,20,0.0862036,6.339707,0,0,2.251013
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,27.87823,27.87823,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.08625893,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,27.2947,27.2947,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.08679214,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.6433,30.33553,26.62594,17.74803,17.74803,81,0,22.761,17.74803,76.87219,0,0,0,13.6433,0,0,63.25197,60.08937,290.3276,57.46336,73.73267,0,73.73267,214.5208,51.07629,0.08726176,19.52284,10.91464,81,71.10667
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,28.13222,35.84561,27.93724,74.19978,74.19978,81,0,22.761,74.19978,37.91415,0,0,0,28.13222,0,0,6.800218,6.460207,216.595,123.8228,34.59242,0,34.59242,247.3381,58.8899,0.08754306,81.61976,22.50577,81,151.955
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,36.27524,41.83878,31.25483,4.483593,4.483593,0,-1,0,4.483593,809.0663,0,0,0,36.27524,4.719571,4.483593,0,0,182.0025,154.9559,31.55567,0,31.55567,277.2744,66.01759,0.08742192,4.931952,29.02019,0,191.2312
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,62.9968,54.55256,34.59208,35.55575,35.55575,0,0,0,35.55575,177.1775,0,0,0,62.9968,37.42711,35.55575,0,0,150.4469,183.356,25.56969,0,25.56969,301.532,71.79318,0.087324,39.11133,50.39744,0,246.3529
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,83.04317,65.76406,37.33926,43.11622,43.11622,0,0,0,43.11622,192.6031,0,0,0,83.04317,45.38549,43.11622,0,0,124.8772,206.3688,37.65768,0,37.65768,337.2572,80.29916,0.0871802,47.42784,66.43453,0,289.412
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,76.54649,65.77882,39.57502,30.75738,30.75738,0,0,0,30.75738,248.8719,0,0,0,76.54649,32.37619,30.75738,0,0,87.21949,240.2607,44.17029,0,44.17029,379.1608,90.2762,0.08701213,33.83312,61.23719,0,316.8072
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,80.66702,70.22266,41.71244,19.86744,19.86744,0,0,0,19.86744,406.0263,16.70473,0,0,80.66702,20.91309,19.86744,0,0,43.0492,280.0139,43.0492,0,43.0492,420.0009,100,0.08684894,21.85418,64.53362,0,360.681
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,56.68427,61.88515,43.00407,26.83305,26.83305,0,-1,0,26.83305,211.2479,28.43895,0,0,56.68427,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.08684894,29.51636,45.34742,0,375.4425
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,53.09508,61.02357,43.44336,24.2408,24.2408,0,0,0,24.2408,219.0319,27.57845,0,0,53.09508,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.08684894,26.66488,42.47606,0,371.8533
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,27.85885,52.60238,43.88919,0,0,0,0,0,0,0,27.85885,0,0,27.85885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08684894,0,22.28708,0,346.6171
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,15.07804,47.90485,43.33189,42.73942,42.73942,0,0,0,42.73942,35.279,0,7.105427E-15,0,15.07804,44.98886,42.73942,0,0,0,318.7582,0,29.91082,-29.91082,388.4721,92.49316,0.08684894,47.01337,12.06243,0,333.8363
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.927569,43.235,41.78456,38.66959,38.66959,0,0,0,38.66959,12.74275,0,7.105427E-15,0,4.927569,40.70483,38.66959,0,0,33.23425,288.8474,0,35.77726,-35.77726,350.7595,83.514,0.08684894,42.53655,3.942055,0,293.775
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,40.1651,40.1651,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,72.98676,253.0701,0,44.8209,-44.8209,303.5142,72.26513,0.08684894,46.83783,0,0,253.0701
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,38.49976,38.49976,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,122.7878,208.2492,0,32.23067,-32.23067,269.54,64.17607,0.08684894,33.68105,0,0,208.2492
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,36.80818,36.80818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.5996,176.0186,0,0,0,269.54,64.17607,0.08684894,0,0,0,176.0186
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,35.05759,35.05759,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,158.5996,176.0186,0,32.35442,-32.35442,235.4355,56.05595,0.08684894,33.81038,0,0,176.0186
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,33.6545,33.6545,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,194.549,143.6642,0,17.80596,-17.80596,216.6664,51.58712,0.08684894,18.60723,0,0,143.6642
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,32.61858,32.61858,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,214.3334,125.8582,0,27.62699,-27.62699,187.5449,44.65347,0.08684894,28.87021,0,0,125.8582
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,31.49742,31.49742,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,245.03,98.23119,0,40.94587,-40.94587,144.3842,34.37712,0.08684894,42.78843,0,0,98.23119
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,30.40904,30.40904,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,290.5255,57.28533,0,43.1916,-43.1916,98.85626,23.53716,0.08684894,45.13522,0,0,57.28533
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,29.59603,29.59603,41.49881,13.38904,0,-1,0,13.38904,0,0,28.10976,32.25964,0,14.09373,13.38904,0,0,338.5161,14.09373,0,14.09373,-14.09373,84.00017,20,0.08684894,45.64869,0,0,14.09373
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,28.75024,28.75024,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08684894,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,28.0487,28.0487,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.08733928,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,27.43894,27.43894,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.08766332,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.13811,30.64772,26.79641,8.968528,8.968528,81,0,22.761,8.968528,157.6414,0,0,0,14.13811,0,0,72.03147,68.4299,251.6951,92.23265,82.56801,0,82.56801,259.5528,61.79816,0.08808854,9.865381,11.31049,81,106.3708
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,39.98959,39.60696,28.10115,5.871565,5.871565,78.18736,0,22.0494,5.871565,681.0721,0,0,0,39.98959,0,0,72.31579,68.7,169.1271,166.5439,108.6896,0,108.6896,362.6648,86.34859,0.08837727,6.458722,31.99167,81,206.5335
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,65.37063,51.75672,31.42529,0,0,0,-1,0,0,0,4.933155,0,0,65.37063,0,0,0,0,60.43748,264.3645,60.43748,0,60.43748,420.0009,100,0.08814812,0,52.2965,0,329.7351
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,65.82227,55.80784,34.77567,17.78786,17.78786,0,0,0,17.78786,370.0403,47.09819,0,0,65.82227,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.08814812,19.56665,52.65781,0,384.5805
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,81.78543,65.45606,37.52284,0,0,0,0,0,0,0,81.78543,0,0,81.78543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08814812,0,65.42834,0,400.5436
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,95.36631,74.5574,39.7586,18.0866,18.0866,0,0,0,18.0866,527.2759,76.32778,0,0,95.36631,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.08814812,19.89526,76.29305,0,414.1245
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,92.70659,76.07055,41.85668,25.66243,25.66243,0,0,0,25.66243,361.2541,65.6935,0,0,92.70659,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.08814812,28.22868,74.16527,0,411.4648
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,80.79859,72.09973,43.14831,0,0,0,-1,0,0,0,80.79859,0,0,80.79859,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.08814812,0,64.63887,0,399.5568
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,58.55793,63.29163,43.59415,49.43081,49.43081,0,0,0,49.43081,118.4644,6.525494,0,0,58.55793,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.08814812,54.37389,46.84634,0,377.3162
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,33.86462,54.77974,44.03344,30.74543,30.74543,0,0,0,30.74543,110.1452,1.501002,0,0,33.86462,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.08814812,33.81998,27.09169,0,352.6228
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,14.44162,47.8614,43.48269,54.40184,54.40184,0,0,0,54.40184,26.54619,0,7.105427E-15,0,14.44162,57.2651,54.40184,0,0,0,318.7582,0,42.82348,-42.82348,374.8609,89.25243,0.08814812,59.84203,11.5533,0,333.1999
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.843677,43.36225,41.93536,23.63121,23.63121,0,0,0,23.63121,20.49695,0,0,0,4.843677,24.87496,23.63121,0,0,47.58165,275.9348,0,20.03128,-20.03128,353.7461,84.2251,0.08814812,25.99433,3.874941,0,280.7784
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,40.34869,40.34869,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,69.83862,255.9035,0,42.84704,-42.84704,308.5814,73.4716,0.08814812,44.77516,0,0,255.9035
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,38.65055,38.65055,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,117.4464,213.0564,0,30.363,-30.363,276.5759,65.85128,0.08814812,31.72934,0,0,213.0564
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,36.95242,36.95242,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,151.1831,182.6934,0,1.165681,-1.165681,275.3472,65.55872,0.08814812,1.218136,0,0,182.6934
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,35.20184,35.20184,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,152.4783,181.5277,0,37.57876,-37.57876,235.7357,56.12744,0.08814812,39.26981,0,0,181.5277
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,33.79875,33.79875,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,194.2325,143.949,0,26.97045,-26.97045,207.3064,49.35856,0.08814812,28.18412,0,0,143.949
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,32.76937,32.76937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.1997,116.9785,0,0,0,207.3064,49.35856,0.08814812,0,0,0,116.9785
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,31.64166,31.64166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.1997,116.9785,0,0,0,207.3064,49.35856,0.08814812,0,0,0,116.9785
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,30.53361,30.53361,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,224.1997,116.9785,0,26.36989,-26.36989,179.5101,42.7404,0.08814812,27.55654,0,0,116.9785
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,29.74683,29.74683,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,253.4996,90.60863,0,11.1667,-11.1667,167.7393,39.93785,0.08814812,11.6692,0,0,90.60863
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,28.87482,28.87482,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,265.907,79.44193,0,7.456386,-7.456386,159.8796,38.06649,0.08814812,7.791923,0,0,79.44193
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,28.17327,28.17327,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,274.1919,71.98554,0,5.869377,-5.869377,153.6927,36.59343,0.08814812,6.133499,0,0,71.98554
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,27.58319,27.58319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.7134,66.11617,0,0,0,153.6927,36.59343,0.08814812,0,0,0,66.11617
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.02748,32.1715,26.94065,14.49509,14.49509,0,0,0,14.49509,131.2685,0,0,0,19.02748,15.25799,14.49509,0,0,280.7134,66.11617,3.769492,0,3.769492,157.2688,37.44487,0.08813386,15.9446,15.22198,0,85.14365
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,35.7811,38.47474,28.25195,25.71286,25.71286,0,0,0,25.71286,139.1564,0,0,0,35.7811,27.06617,25.71286,0,0,276.9439,69.50871,8.71493,0,8.71493,165.5365,39.41337,0.08810093,28.28415,28.62488,0,105.2898
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,67.26186,52.62998,31.58921,50.66895,50.66895,0,-1,0,50.66895,132.7477,0,0,0,67.26186,53.33573,50.66895,0,0,268.229,77.35215,13.92613,0,13.92613,178.748,42.55896,0.08804835,55.73584,53.80949,0,144.614
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,67.58239,56.68153,34.95925,9.932293,9.932293,0,0,0,9.932293,680.4308,0,0,0,67.58239,10.45505,9.932293,0,0,254.3028,89.88567,57.12734,0,57.12734,232.9437,55.46268,0.08783332,10.92552,54.06591,0,157.468
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,81.4046,65.54721,37.72609,35.33735,35.33735,0,0,0,35.33735,230.3642,0,0,0,81.4046,37.1972,35.33735,0,0,197.1755,141.3003,44.2074,0,44.2074,274.8826,65.4481,0.08766764,38.87108,65.12369,0,222.7049
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,76.70973,66.29916,39.94218,6.722623,6.722623,0,0,0,6.722623,1141.068,0,0,0,76.70973,7.076445,6.722623,0,0,152.9681,181.0869,69.63329,0,69.63329,340.9425,81.17662,0.08740795,7.394885,61.36779,0,257.7967
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,76.30817,68.72562,42.04682,0,0,0,0,0,0,0,0,0,0,76.30817,0,0,0,0,83.33482,243.7569,76.30817,0,76.30817,413.3348,98.41285,0.08712511,0,61.04654,0,320.0651
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,74.06129,69.34042,43.33189,2.469748,2.469748,0,-1,0,2.469748,2998.738,64.43491,0,0,74.06129,2.599735,2.469748,0,0,7.026638,312.4343,7.026638,0,7.026638,420.0009,100,0.08709916,2.716723,59.24903,0,386.4955
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,46.40837,58.92352,43.77774,46.34834,46.34834,0,0,0,46.34834,100.1295,7.105427E-15,0,0,46.40837,48.78772,46.34834,0,0,0,318.7582,0,2.379346,-2.379346,417.4928,99.40285,0.08709916,50.98317,37.1267,0,365.1666
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,22.88767,51.31479,44.21702,0.2902877,0.2902877,0,0,0,0.2902877,7884.479,19.93839,0,0,22.88767,0.305566,0.2902877,0,0,2.643718,316.3789,2.643718,0,2.643718,420.0009,100,0.0870894,0.3193165,18.31014,0,339.2665
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,14.47864,48.02142,43.62694,56.50869,56.50869,0,0,0,56.50869,25.62197,0,0,0,14.47864,59.48283,56.50869,0,0,0,318.7582,0,45.00419,-45.00419,372.5623,88.70512,0.0870894,62.15956,11.58291,0,333.2369
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.719193,43.17393,42.0796,49.98277,49.98277,0,0,0,49.98277,7.440951,0,0,0,3.719193,52.61344,49.98277,0,0,50.00466,273.754,0,48.89425,-48.89425,321.0232,76.43394,0.0870894,54.98104,2.975354,0,277.4732
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,40.49293,40.49293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3316,224.8598,0,0,0,321.0232,76.43394,0.0870894,0,0,0,224.8598
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,38.83414,38.83414,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,104.3316,224.8598,0,27.67022,-27.67022,291.8562,69.48944,0.0870894,28.91537,0,0,224.8598
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,37.10322,37.10322,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,135.0763,197.1896,0,28.45524,-28.45524,261.8618,62.34792,0.0870894,29.73572,0,0,197.1896
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,35.35263,35.35263,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,166.6932,168.7343,0,15.12229,-15.12229,245.9215,58.55262,0.0870894,15.80279,0,0,168.7343
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,33.94955,33.94955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.4958,153.612,0,0,0,245.9215,58.55262,0.0870894,0,0,0,153.612
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,32.91362,32.91362,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,183.4958,153.612,0,55.3544,-55.3544,187.5728,44.6601,0.0870894,57.84535,0,0,153.612
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,31.77279,31.77279,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,245.0007,98.25764,0,11.44875,-11.44875,175.5048,41.78677,0.0870894,11.96394,0,0,98.25764
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,30.68441,30.68441,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,257.7215,86.80889,0,15.84512,-15.84512,158.8026,37.81005,0.0870894,16.55816,0,0,86.80889
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,29.8714,29.8714,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,275.3272,70.96377,0,33.6211,-33.6211,123.3628,29.37204,0.0870894,35.13404,0,0,70.96377
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,29.02562,29.02562,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,0.8722477,0,34.78257,33.04344,0,0,312.684,37.34267,0,34.78257,-34.78257,86.69875,20.64252,0.0870894,36.34779,0,0,37.34267
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,28.3044,28.3044,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,351.3312,2.560102,59.79379,0,59.79379,143.4241,34.14853,0.08759126,19.86509,0,81,2.560102
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,27.71432,27.71432,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,291.5375,56.37451,57.81371,0,57.81371,198.271,47.20729,0.08809796,22.15782,0,81,56.37451
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,23.15778,33.48898,27.07178,12.06541,12.06541,81,0,22.761,12.06541,191.9353,0,0,0,23.15778,0,0,68.93459,65.48786,233.7238,108.4068,88.64565,0,88.64565,282.3676,67.23026,0.0884874,13.27195,18.52623,81,131.5646
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,48.58151,42.62113,28.37652,30.0512,30.0512,81,0,22.761,30.0512,161.6625,7.105427E-15,0,0,48.58151,0,0,50.9488,48.40136,145.0781,188.1879,96.98287,0,96.98287,374.3737,89.13641,0.08884294,33.05632,38.86521,81,236.7694
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,70.85276,54.14109,31.75312,9.443073,9.443073,0,-1,0,9.443073,750.3147,12.81744,0,0,70.85276,9.940077,9.443073,0,0,48.09524,275.4725,48.09524,0,48.09524,420.0009,100,0.08866448,10.38738,56.68221,0,346.3253
