Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,44.24129,46.54884,33.248,0,0,72.31579,0,20.56389,0,0,0,0,0,44.24129,0,0,72.31579,68.7,264.3354,80.85641,112.9413,0,112.9413,276.3758,65.80363,0.0976505,0,35.39304,81,125.0977
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,55.21539,54.04006,36.60493,37.51357,37.51357,0,-1,0,37.51357,147.1878,0,0,0,55.21539,39.48797,37.51357,0,0,151.3941,182.5036,15.72742,0,15.72742,291.2961,69.35609,0.09760656,41.26493,44.17231,0,237.719
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,59.91059,59.19677,39.6078,26.88148,26.88148,0,0,0,26.88148,222.8694,0,0,0,59.91059,28.2963,26.88148,0,0,135.6666,196.6582,31.61429,0,31.61429,321.2881,76.49702,0.09751835,29.56963,47.92847,0,256.5688
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,72.44302,67.25179,42.19106,0,0,0,0,0,0,0,0,0,0,72.44302,0,0,0,0,104.0524,225.1111,72.44302,0,72.44302,390.0136,92.86019,0.09731684,0,57.95441,0,297.5541
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,70.60786,68.85356,44.1449,0.4699257,0.4699257,0,0,0,0.4699257,15025.33,38.50386,0,0,70.60786,0.4946586,0.4699257,0,0,31.60934,290.3098,31.60934,0,31.60934,420.0009,100,0.09722918,0.5169182,56.48629,0,360.9177
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,73.50195,72.47588,46.06595,89.74469,89.74469,21.04469,0,7.592306,89.74469,81.90117,1.186155,0,0,73.50195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09722918,98.71915,58.80156,81,392.2602
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,69.7076,72.11477,47.13466,40.33327,40.33327,0,-1,0,40.33327,172.829,27.25152,0,0,69.7076,42.45608,40.33327,0,0,0,318.7582,0,0,0,420.0009,100,0.09722918,44.3666,55.76608,0,388.4658
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,53.90529,65.89854,47.4297,49.04295,49.04295,0,0,0,49.04295,109.9145,2.281133,0,0,53.90529,51.62415,49.04295,0,0,0,318.7582,0,0,0,420.0009,100,0.09722918,53.94724,43.12423,0,372.6635
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,33.06899,58.52018,47.75753,12.58704,12.58704,0,0,0,12.58704,262.7225,19.81948,0,0,33.06899,13.24952,12.58704,0,0,0,318.7582,0,0,0,420.0009,100,0.09722918,13.84574,26.45519,0,351.8272
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,16.52778,52.32729,47.16745,0,0,0,0,0,0,0,16.52778,0,0,16.52778,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09722918,0,13.22222,0,335.286
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.487144,46.51851,45.77091,46.53298,46.53298,0,0,0,46.53298,5.344906,0,0,0,2.487144,48.98209,46.53298,0,0,0,318.7582,0,46.49494,-46.49494,370.9909,88.33099,0.09722918,51.18628,1.989715,0,321.2454
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,44.51206,44.51206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.66105,272.2633,0,0,0,370.9909,88.33099,0.09722918,0,0,0,272.2633
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,42.92539,42.92539,14.70225,14.70225,0,-1,0,14.70225,0,0,1.776357E-15,0,0,15.47605,14.70225,0,0,51.66105,272.2633,0,15.47605,-15.47605,354.6777,84.4469,0.09722918,16.17248,0,0,272.2633
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,41.15514,41.15514,30.24533,30.24533,0,-1,0,30.24533,0,0,3.552714E-15,0,0,31.83719,30.24533,0,0,68.85666,256.7872,0,31.83719,-31.83719,321.1183,76.4566,0.09722918,33.26986,0,0,256.7872
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,39.3521,39.3521,34.19782,34.19782,0,-1,0,34.19782,0,0,7.105427E-15,0,0,35.9977,34.19782,0,0,104.2313,224.95,0,35.9977,-35.9977,283.1734,67.42211,0.09722918,37.6176,0,0,224.95
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,37.90967,37.90967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.2288,188.9523,0,0,0,283.1734,67.42211,0.09722918,0,0,0,188.9523
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,36.8803,36.8803,23.3241,23.3241,0,-1,0,23.3241,0,0,0,0,0,24.55168,23.3241,0,0,144.2288,188.9523,0,24.55168,-24.55168,257.2937,61.26028,0.09722918,25.65651,0,0,188.9523
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,35.81159,35.81159,26.36747,26.36747,0,-1,0,26.36747,0,0,3.552714E-15,0,0,27.75523,26.36747,0,0,171.5084,164.4007,0,27.75523,-27.75523,228.0371,54.29444,0.09722918,29.00422,0,0,164.4007
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,34.92646,34.92646,11.82218,11.82218,0,-1,0,11.82218,0,0,1.776357E-15,0,0,12.4444,11.82218,0,0,202.3475,136.6454,0,12.4444,-12.4444,214.9196,51.17122,0.09722918,13.00439,0,0,136.6454
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,34.17247,34.17247,24.00333,24.00333,0,-1,0,24.00333,0,0,3.552714E-15,0,0,25.26667,24.00333,0,0,216.1747,124.201,0,25.26667,-25.26667,188.2861,44.82994,0.09722918,26.40367,0,0,124.201
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,33.39224,33.39224,23.78567,23.78567,0,-1,0,23.78567,0,0,3.552714E-15,0,0,25.03755,23.78567,0,0,244.2487,98.93436,0,25.03755,-25.03755,161.8943,38.54617,0.09722918,26.16424,0,0,98.93436
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,32.74971,32.74971,46.98926,46.98926,0,0,0,46.98926,0,0,7.105427E-15,0,0,49.46238,46.98926,0,0,272.0682,73.89681,0,49.46238,-49.46238,109.7563,26.13241,0.09722918,51.68818,0,0,73.89681
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.283457,32.82857,32.47433,29.49557,29.49557,20.25,0,7.39125,29.49557,4.351357,0,3.552714E-15,0,1.283457,9.732174,9.245565,0,0,327.0264,24.43444,0,8.448717,-8.448717,100.8506,24.012,0.09722918,32.44512,1.026766,81,25.7179
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,21.05736,38.08933,32.0875,61.78354,61.78354,81,0,22.761,61.78354,34.08248,0,0,0,21.05736,0,0,19.21646,18.25563,336.4139,15.98572,39.313,0,39.313,138.1462,32.89188,0.09743423,67.9619,16.84589,81,37.04309
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,47.41474,47.72273,33.35946,42.52073,42.52073,81,0,22.761,42.52073,111.5097,0,0,0,47.41474,0,0,38.47927,36.55531,297.1009,51.36742,83.97005,0,83.97005,217.8072,51.85875,0.09768686,46.7728,37.93179,81,98.78216
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,49.77802,52.2267,36.69672,21.86983,21.86983,0,-1,0,21.86983,227.6104,0,0,0,49.77802,23.02088,21.86983,0,0,213.1308,126.9405,26.75714,0,26.75714,243.1912,57.90255,0.09761269,24.05682,39.82241,0,176.7185
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,61.78954,59.99416,39.67992,54.59441,54.59441,0,0,0,54.59441,113.1792,0,0,0,61.78954,57.4678,54.59441,0,0,186.3737,151.0219,4.321739,0,4.321739,247.2912,58.87873,0.09760072,60.05385,49.43163,0,212.8114
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,59.06712,61.90836,42.2304,0,0,0,0,0,0,0,0,0,0,59.06712,0,0,0,0,182.052,154.9115,59.06712,0,59.06712,303.3272,72.22061,0.09743742,0,47.2537,0,213.9786
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,75.53667,71.041,44.18424,9.268597,9.268597,0,0,0,9.268597,814.9742,0,0,0,75.53667,9.756417,9.268597,0,0,122.9848,208.0719,65.78025,0,65.78025,365.7318,87.07883,0.0972562,10.19546,60.42934,0,283.6085
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,78.06548,74.55021,46.06595,11.97796,11.97796,0,0,0,11.97796,651.7427,8.252503,0,0,78.06548,12.60838,11.97796,0,0,57.20459,267.2741,57.20459,0,57.20459,420.0009,100,0.09709915,13.17576,62.45238,0,345.3396
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,77.52095,75.6967,47.16745,25.42741,25.42741,0,-1,0,25.42741,304.8716,50.75526,0,0,77.52095,26.76569,25.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.09709915,27.97015,62.01676,0,396.2792
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,63.84337,69.9883,47.46249,0.3840003,0.3840003,0,0,0,0.3840003,16625.86,63.43916,0,0,63.84337,0.4042109,0.3840003,0,0,0,318.7582,0,0,0,420.0009,100,0.09709915,0.4224004,51.0747,0,382.6016
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,32.15509,58.24225,47.79687,32.47178,32.47178,0,0,0,32.47178,99.02472,0,0,0,32.15509,34.18082,32.47178,0,0,0,318.7582,0,2.025731,-2.025731,417.8655,99.49159,0.09709915,35.71895,25.72407,0,350.9133
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,19.91385,53.4711,47.20678,51.05713,51.05713,0,0,0,51.05713,39.00308,0,0,0,19.91385,53.74435,51.05713,0,0,2.250812,316.7325,0,33.83049,-33.83049,382.205,91.00102,0.09709915,56.16284,15.93108,0,336.6464
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.486955,46.55139,45.8037,59.77274,59.77274,0,0,0,59.77274,4.160685,0,7.105427E-15,0,2.486955,62.91867,59.77274,0,0,39.84025,282.902,0,60.43171,-60.43171,318.5045,75.83424,0.09709915,65.75001,1.989564,0,285.3889
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,44.5514,44.5514,30.77666,30.77666,0,-1,0,30.77666,0,0,0,0,0,32.39648,30.77666,0,0,106.9866,222.4703,0,32.39648,-32.39648,284.3556,67.70357,0.09709915,33.85432,0,0,222.4703
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,43.00407,43.00407,14.71569,14.71569,0,-1,0,14.71569,0,0,1.776357E-15,0,0,15.4902,14.71569,0,0,142.9827,190.0738,0,15.4902,-15.4902,268.0275,63.81593,0.09709915,16.18725,0,0,190.0738
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,41.23381,41.23381,9.081488,9.081488,0,-1,0,9.081488,0,0,0,0,0,9.559461,9.081488,0,0,160.194,174.5836,0,9.559461,-9.559461,257.9509,61.41676,0.09709915,9.989636,0,0,174.5836
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,39.42422,39.42422,0.9179494,0.9179494,0,-1,0,0.9179494,0,0,1.110223E-16,0,0,0.9662626,0.9179494,0,0,170.8156,165.0242,0,0.9662626,-0.9662626,256.9324,61.17425,0.09709915,1.009744,0,0,165.0242
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,37.98835,37.98835,15.35138,15.35138,0,-1,0,15.35138,0,0,1.776357E-15,0,0,16.15935,15.35138,0,0,171.8893,164.0579,0,16.15935,-16.15935,239.8989,57.11868,0.09709915,16.88652,0,0,164.0579
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,36.95242,36.95242,15.48593,15.48593,0,-1,0,15.48593,0,0,0,0,0,16.30098,15.48593,0,0,189.8441,147.8985,0,16.30098,-16.30098,222.7162,53.02756,0.09709915,17.03452,0,0,147.8985
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,35.90338,35.90338,8.991226,8.991226,0,-1,0,8.991226,0,0,0,0,0,9.464449,8.991226,0,0,207.9563,131.5976,0,9.464449,-9.464449,212.7398,50.65223,0.09709915,9.890349,0,0,131.5976
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,35.01825,35.01825,11.15847,11.15847,0,-1,0,11.15847,0,0,1.776357E-15,0,0,11.74576,11.15847,0,0,218.4724,122.1331,0,11.74576,-11.74576,200.3587,47.70435,0.09709915,12.27432,0,0,122.1331
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,34.26426,34.26426,23.0905,23.0905,0,-1,0,23.0905,0,0,3.552714E-15,0,0,24.30579,23.0905,0,0,231.5232,110.3874,0,24.30579,-24.30579,174.7381,41.60423,0.09709915,25.39956,0,0,110.3874
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,33.5037,33.5037,19.18809,19.18809,0,-1,0,19.18809,0,0,0,0,0,20.19799,19.18809,0,0,258.5296,86.08157,0,20.19799,-20.19799,153.4476,36.53506,0.09709915,21.1069,0,0,86.08157
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,32.86117,32.86117,11.03996,11.03996,0,0,0,11.03996,0,0,1.776357E-15,0,0,11.62101,11.03996,0,0,280.9718,65.88357,0,11.62101,-11.62101,141.1979,33.61849,0.09709915,12.14395,0,0,65.88357
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,1.940904,33.1356,32.59891,23.02491,23.02491,0,0,0,23.02491,8.429584,0,3.552714E-15,0,1.940904,24.23675,23.02491,0,0,293.8841,54.26257,0,22.29585,-22.29585,117.696,28.02281,0.09709915,25.3274,1.552723,0,56.20347
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,13.96954,36.13292,32.19896,17.72014,17.72014,0,0,0,17.72014,78.83423,0,0,0,13.96954,18.65278,17.72014,0,0,318.6572,31.96672,0,4.683244,-4.683244,112.7595,26.84744,0.09709915,19.49216,11.17563,0,45.93626
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,40.97272,45.72403,33.47092,0,0,0,0,0,0,0,0,0,0,40.97272,0,0,0,0,323.8608,27.28347,40.97272,0,40.97272,151.6296,36.10222,0.09698697,0,32.77818,0,68.2562
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,38.05367,48.36404,36.78851,16.95608,16.95608,0,-1,0,16.95608,224.425,0,0,0,38.05367,17.8485,16.95608,0,0,282.8881,64.15893,20.20517,0,20.20517,170.7979,40.66609,0.09693175,18.65168,30.44294,0,102.2126
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,50.02137,55.6899,39.71926,38.34993,38.34993,0,0,0,38.34993,130.4341,0,0,0,50.02137,40.36835,38.34993,0,0,262.683,82.34357,9.653019,0,9.653019,179.9556,42.84648,0.09690539,42.18492,40.01709,0,132.3649
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,70.69616,66.65491,42.30252,8.312476,8.312476,0,0,0,8.312476,850.4826,0,0,0,70.69616,8.749974,8.312476,0,0,253.0299,91.0313,61.94619,0,61.94619,238.7229,56.83867,0.09673657,9.143723,56.55693,0,161.7275
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,71.0732,69.14005,44.21702,9.544212,9.544212,0,0,0,9.544212,744.6733,0,0,0,71.0732,10.04654,9.544212,0,0,191.0837,146.7829,61.02666,0,61.02666,296.6179,70.62316,0.09657083,10.49863,56.85856,0,217.8561
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,78.16289,74.63701,46.09874,6.074038,6.074038,0,0,0,6.074038,1286.836,0,0,0,78.16289,6.393724,6.074038,0,0,130.0571,201.7069,71.76917,0,71.76917,364.7041,86.83413,0.09637664,6.681442,62.53031,0,279.8698
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,54.17573,65.74852,47.20678,0,0,0,-1,0,0,0,0,0,0,54.17573,0,0,0,0,58.28791,266.2991,54.17573,0,54.17573,416.0997,99.07116,0.09623057,0,43.34058,0,320.4749
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,45.54206,62.76476,47.50183,11.76541,11.76541,0,0,0,11.76541,387.0845,29.04525,0,0,45.54206,12.38464,11.76541,0,0,4.112176,315.0573,4.112176,0,4.112176,420.0009,100,0.09621949,12.94195,36.43365,0,360.5993
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,25.1335,55.8705,47.83621,7.49026,7.49026,0,0,0,7.49026,335.549,17.24901,0,0,25.1335,7.884484,7.49026,0,0,0,318.7582,0,0,0,420.0009,100,0.09621949,8.239285,20.1068,0,343.8917
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,11.89524,50.92556,47.24612,16.25089,16.25089,0,0,0,16.25089,73.19744,0,3.552714E-15,0,11.89524,17.1062,16.25089,0,0,0,318.7582,0,5.210966,-5.210966,414.508,98.69218,0.09621949,17.87598,9.516191,0,330.6535
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.535091,46.63841,45.87582,29.34445,29.34445,0,0,0,29.34445,8.639083,0,3.552714E-15,0,2.535091,30.88889,29.34445,0,0,5.789962,313.5473,0,28.3538,-28.3538,384.6205,91.57612,0.09621949,32.27889,2.028073,0,316.0823
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,44.62352,44.62352,40.76719,40.76719,0,-1,0,40.76719,0,0,7.105427E-15,0,0,42.91283,40.76719,0,0,37.29419,285.1935,0,42.91283,-42.91283,339.3864,80.80611,0.09621949,44.84391,0,0,285.1935
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,43.07619,43.07619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.97511,242.2806,0,0,0,339.3864,80.80611,0.09621949,0,0,0,242.2806
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,41.2666,41.2666,55.06536,55.06536,0,-1,0,55.06536,0,0,7.105427E-15,0,0,57.96354,55.06536,0,0,84.97511,242.2806,0,57.96354,-57.96354,278.2874,66.25878,0.09621949,60.57189,0,0,242.2806
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,39.49634,39.49634,31.71076,31.71076,0,-1,0,31.71076,0,0,3.552714E-15,0,0,33.37975,31.71076,0,0,149.379,184.3171,0,33.37975,-33.37975,243.1021,57.88134,0.09621949,34.88184,0,0,184.3171
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,38.06047,38.06047,30.78994,30.78994,0,-1,0,30.78994,0,0,3.552714E-15,0,0,32.41046,30.78994,0,0,186.4677,150.9373,0,32.41046,-32.41046,208.9385,49.74715,0.09621949,33.86893,0,0,150.9373
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,37.04421,37.04421,6.186783,6.186783,0,-1,0,6.186783,0,0,8.881784E-16,0,0,6.512403,6.186783,0,0,222.4793,118.5269,0,6.512403,-6.512403,202.0738,48.11271,0.09621949,6.805461,0,0,118.5269
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,35.99517,35.99517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.7153,112.0145,0,0,0,202.0738,48.11271,0.09621949,0,0,0,112.0145
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,35.11005,35.11005,53.22389,53.22389,0,-1,0,53.22389,0,0,7.105427E-15,0,0,56.02515,53.22389,0,0,229.7153,112.0145,0,56.02515,-56.02515,143.0181,34.05186,0.09621949,58.54628,0,0,112.0145
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,34.35605,34.35605,15.86972,15.86972,0,-1,0,15.86972,0,0,3.552714E-15,0,0,16.70496,15.86972,0,0,291.9655,55.98933,0,16.70496,-16.70496,125.4095,29.85935,0.09621949,17.45669,0,0,55.98933
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,33.59549,33.59549,15.07855,15.07855,0,-1,0,15.07855,0,0,1.776357E-15,0,0,15.87215,15.07855,0,0,310.5265,39.28436,0,15.87215,-15.87215,108.6788,25.87585,0.09621949,16.5864,0,0,39.28436
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,32.97263,32.97263,8.155489,8.155489,0,0,0,8.155489,0,0,0,0,0,8.584725,8.155489,0,0,328.1622,23.41221,0,8.584725,-8.584725,99.62971,23.72131,0.09621949,8.971038,0,0,23.41221
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,1.941176,33.2475,32.71037,0,0,0,0,0,0,0,0,0,0,1.941176,0,0,0,0,337.7008,14.82748,1.941176,0,1.941176,101.4713,24.15978,0.09621427,0,1.552941,0,16.76866
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,12.42906,35.81691,32.32354,22.02136,22.02136,81,0,22.761,22.02136,56.4409,0,0,0,12.42906,0,0,58.97863,56.02971,335.7596,16.57454,68.45876,0,68.45876,166.4169,39.623,0.09650715,24.2235,9.943244,81,29.0036
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,37.15649,44.6158,33.58238,17.57731,17.57731,81,0,22.761,17.57731,211.3889,0,0,0,37.15649,0,0,63.42269,60.25156,267.3009,78.18742,97.40804,0,97.40804,258.8263,61.62519,0.0967209,19.33504,29.72519,81,115.3439
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,51.06413,52.8807,36.8803,27.14023,27.14023,0,-1,0,27.14023,188.1492,0,0,0,51.06413,28.56866,27.14023,0,0,169.8929,165.8547,22.49546,0,22.49546,280.1674,66.70639,0.09666035,29.85425,40.8513,0,216.9188
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,68.47208,62.73416,39.79139,44.15,44.15,0,0,0,44.15,155.0897,0,0,0,68.47208,46.47368,44.15,0,0,147.3974,186.1006,21.9984,0,21.9984,301.0369,71.67532,0.09660123,48.56499,54.77767,0,254.5727
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,78.67822,70.08127,42.30252,0,0,0,0,0,0,0,0,0,0,78.67822,0,0,0,0,125.399,205.8991,78.67822,0,78.67822,375.6776,89.44688,0.09639034,0,62.94257,0,284.5774
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,78.88199,72.63203,44.25636,0,0,0,0,0,0,0,32.16123,0,0,78.88199,0,0,0,0,46.72076,276.7095,46.72076,0,46.72076,420.0009,100,0.09626554,0,63.10559,0,355.5915
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,70.09257,71.06326,46.13807,0,0,0,0,0,0,0,70.09257,0,0,70.09257,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09626554,0,56.07405,0,388.8508
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,64.86446,70.16095,47.24612,18.43604,18.43604,0,-1,0,18.43604,351.8351,45.45811,0,0,64.86446,19.40636,18.43604,0,0,0,318.7582,0,0,0,420.0009,100,0.09626554,20.27964,51.89157,0,383.6227
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,39.11368,60.43992,47.54116,21.84943,21.84943,0,0,0,21.84943,179.0146,16.11428,0,0,39.11368,22.9994,21.84943,0,0,0,318.7582,0,0,0,420.0009,100,0.09626554,24.03437,31.29095,0,357.8719
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,19.33404,53.97121,47.86899,24.35413,24.35413,0,0,0,24.35413,79.3871,0,0,0,19.33404,25.63593,24.35413,0,0,0,318.7582,0,6.301889,-6.301889,413.3581,98.41839,0.09626554,26.78955,15.46723,0,338.0923
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,14.09077,51.69906,47.31824,0,0,0,0,0,0,0,7.088675,0,0,14.09077,0,0,0,0,7.002099,312.4563,7.002099,0,7.002099,420.0009,100,0.09624686,0,11.27262,0,326.5471
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.258931,46.59449,45.91515,0.7095022,0.7095022,0,0,0,0.7095022,318.3824,1.512086,0,0,2.258931,0.7468445,0.7095022,0,0,0,318.7582,0,0,0,420.0009,100,0.09624686,0.7804524,1.807144,0,321.0172
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,44.69564,44.69564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09624686,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,43.14831,43.14831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09624686,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,41.34528,41.34528,31.3275,31.3275,0,-1,0,31.3275,0,0,3.552714E-15,0,0,32.97632,31.3275,0,0,0,318.7582,0,32.97632,-32.97632,385.2408,91.7238,0.09624686,34.46025,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,39.53568,39.53568,17.02237,17.02237,0,-1,0,17.02237,0,0,3.552714E-15,0,0,17.91828,17.02237,0,0,36.64035,285.7819,0,17.91828,-17.91828,366.3532,87.22678,0.09624686,18.7246,0,0,285.7819
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,38.13259,38.13259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09624686,0,0,0,267.8636
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,37.12289,37.12289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09624686,0,0,0,267.8636
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,36.0673,36.0673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09624686,0,0,0,267.8636
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,35.18217,35.18217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,56.54956,267.8636,0,0,0,366.3532,87.22678,0.09624686,0,0,0,267.8636
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,34.44784,34.44784,23.51702,23.51702,0,-1,0,23.51702,0,0,3.552714E-15,0,0,24.75476,23.51702,0,0,56.54956,267.8636,0,24.75476,-24.75476,340.2594,81.01398,0.09624686,25.86872,0,0,267.8636
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,33.68729,33.68729,29.05499,29.05499,0,-1,0,29.05499,0,0,3.552714E-15,0,0,30.58421,29.05499,0,0,84.05484,243.1089,0,30.58421,-30.58421,308.0208,73.33815,0.09624686,31.96049,0,0,243.1089
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,33.06442,33.06442,24.95205,24.95205,0,0,0,24.95205,0,0,0,0,0,26.26531,24.95205,0,0,118.0373,212.5247,0,26.26531,-26.26531,280.3347,66.74624,0.09624686,27.44725,0,0,212.5247
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.897796,33.32754,32.80216,5.258966,5.258966,0,0,0,5.258966,36.08687,0,0,0,1.897796,5.535754,5.258966,0,0,147.221,186.2594,0,3.637957,-3.637957,276.5,65.83321,0.09624686,5.784863,1.518237,0,188.1572
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,19.5863,37.9946,32.41533,0,0,0,0,0,0,0,0,0,0,19.5863,0,0,0,0,151.2632,182.6214,19.5863,0,19.5863,295.0812,70.25729,0.09619466,0,15.66904,0,202.2077
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,38.6311,45.1874,33.67417,0,0,0,0,0,0,0,0,0,0,38.6311,0,0,0,0,131.6768,200.2491,38.6311,0,38.6311,331.7299,78.98315,0.09609187,0,30.90488,0,238.8802
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,62.836,57.20057,36.93275,34.08881,34.08881,0,-1,0,34.08881,184.3303,0,0,0,62.836,35.88296,34.08881,0,0,93.04575,235.017,26.95304,0,26.95304,357.2998,85.07121,0.09602028,37.49769,50.2688,0,297.8531
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,63.94979,61.00184,39.83072,21.24295,21.24295,0,0,0,21.24295,301.04,0,0,0,63.94979,22.361,21.24295,0,0,66.09271,259.2748,41.58879,0,41.58879,396.7544,94.46514,0.09591004,23.36725,51.15983,0,323.2246
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,74.71451,68.39471,42.33531,5.6795,5.6795,0,0,0,5.6795,1315.512,44.23217,0,0,74.71451,5.978421,5.6795,0,0,24.50392,296.7047,24.50392,0,24.50392,420.0009,100,0.09584519,6.247449,59.77161,0,371.4192
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,79.23488,72.7928,44.25636,0,0,0,0,0,0,0,79.23488,0,0,79.23488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09584519,0,63.3879,0,397.9931
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,70.59473,71.28203,46.13807,63.84408,63.84408,20.25,0,7.39125,63.84408,110.5736,24.70622,0,0,70.59473,45.8885,43.59408,0,0,0,318.7582,0,0,0,420.0009,100,0.09584519,70.22849,56.47578,81,389.353
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,62.07404,68.98982,47.24612,25.0316,25.0316,0,-1,0,25.0316,247.9827,35.72498,0,0,62.07404,26.34905,25.0316,0,0,0,318.7582,0,0,0,420.0009,100,0.09584519,27.53476,49.65923,0,380.8322
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,45.74006,62.91985,47.57395,0,0,0,0,0,0,0,45.74006,0,0,45.74006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09584519,0,36.59204,0,364.4983
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,40.48701,61.30027,47.86899,12.45045,12.45045,0,0,0,12.45045,325.185,27.38127,0,0,40.48701,13.10574,12.45045,0,0,0,318.7582,0,0,0,420.0009,100,0.09584519,13.6955,32.38961,0,359.2452
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,23.91766,54.91494,47.31824,25.23547,25.23547,0,0,0,25.23547,94.77795,0,0,0,23.91766,26.56365,25.23547,0,0,0,318.7582,0,2.645991,-2.645991,417.2117,99.33592,0.09584519,27.75902,19.13413,0,342.6759
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.680471,46.45942,45.95449,22.09801,22.09801,0,0,0,22.09801,7.604626,0,0,0,1.680471,23.26106,22.09801,0,0,2.93999,316.1122,0,21.58059,-21.58059,394.4638,93.91976,0.09584519,24.30781,1.344377,0,317.7927
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,44.73499,44.73499,30.47289,30.47289,0,-1,0,30.47289,0,0,3.552714E-15,0,0,32.07673,30.47289,0,0,26.91843,294.5316,0,32.07673,-32.07673,360.6519,85.86934,0.09584519,33.52018,0,0,294.5316
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,43.18765,43.18765,58.78668,58.78668,0,-1,0,58.78668,0,0,7.105427E-15,0,0,61.88071,58.78668,0,0,62.55923,262.4549,0,61.88071,-61.88071,295.424,70.33889,0.09584519,64.66534,0,0,262.4549
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,41.4174,41.4174,10.11503,10.11503,0,-1,0,10.11503,0,0,1.776357E-15,0,0,10.6474,10.11503,0,0,131.3156,200.5742,0,10.6474,-10.6474,284.2006,67.66667,0.09584519,11.12654,0,0,200.5742
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,39.6078,39.6078,11.49384,11.49384,0,-1,0,11.49384,0,0,1.776357E-15,0,0,12.09878,11.49384,0,0,143.146,189.9268,0,12.09878,-12.09878,271.4474,64.6302,0.09584519,12.64323,0,0,189.9268
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,38.17193,38.17193,49.39461,49.39461,0,-1,0,49.39461,0,0,0,0,0,51.99433,49.39461,0,0,156.5891,177.828,0,51.99433,-51.99433,216.6405,51.58097,0.09584519,54.33407,0,0,177.828
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,37.15567,37.15567,20.639,20.639,0,-1,0,20.639,0,0,3.552714E-15,0,0,21.72526,20.639,0,0,214.3606,125.8337,0,21.72526,-21.72526,193.7401,46.1285,0.09584519,22.7029,0,0,125.8337
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,36.1263,36.1263,22.48096,22.48096,0,-1,0,22.48096,0,0,3.552714E-15,0,0,23.66417,22.48096,0,0,238.4998,104.1084,0,23.66417,-23.66417,168.7959,40.18941,0.09584519,24.72906,0,0,104.1084
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,35.24118,35.24118,10.53537,10.53537,0,-1,0,10.53537,0,0,1.776357E-15,0,0,11.08986,10.53537,0,0,264.7933,80.44426,0,11.08986,-11.08986,157.1061,37.40614,0.09584519,11.58891,0,0,80.44426
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,34.48062,34.48062,22.85625,22.85625,0,-1,0,22.85625,0,0,0,0,0,24.05921,22.85625,0,0,277.1154,69.35439,0,24.05921,-24.05921,131.7455,31.36791,0.09584519,25.14188,0,0,69.35439
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,33.74629,33.74629,13.04155,13.04155,0,-1,0,13.04155,0,0,0,0,0,13.72794,13.04155,0,0,303.8478,45.29518,0,13.72794,-13.72794,117.275,27.92255,0.09584519,14.3457,0,0,45.29518
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,33.11687,33.11687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,319.1011,31.56724,0,0,0,117.275,27.92255,0.09584519,0,0,0,31.56724
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.753832,33.36647,32.88084,14.49785,14.49785,0,0,0,14.49785,12.09719,0,1.776357E-15,0,1.753832,15.26089,14.49785,0,0,319.1011,31.56724,0,13.50706,-13.50706,103.0373,24.53263,0.09584519,15.94763,1.403066,0,33.32107
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,20.37393,38.30894,32.494,2.843562,2.843562,0,0,0,2.843562,716.4933,0,0,0,20.37393,2.993223,2.843562,0,0,334.1089,18.06018,17.38071,0,17.38071,119.5261,28.45853,0.09579925,3.127918,16.29914,0,38.4341
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,28.43302,42.0326,33.72662,20.75854,20.75854,0,0,0,20.75854,136.9702,0,0,0,28.43302,21.85109,20.75854,0,0,316.7282,33.70281,6.581927,0,6.581927,125.7702,29.94523,0.09578187,22.83439,22.74641,0,62.13583
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,38.8368,48.84228,36.99176,23.67639,23.67639,0,-1,0,23.67639,164.0318,0,0,0,38.8368,24.92252,23.67639,0,0,310.1463,39.62655,13.91429,0,13.91429,138.9705,33.08814,0.09574513,26.04403,31.06944,0,78.46336
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,68.6467,62.89761,39.87006,0,0,0,0,0,0,0,0,0,0,68.6467,0,0,0,0,296.232,52.14941,68.6467,0,68.6467,204.0944,48.59382,0.09556433,0,54.91735,0,120.7961
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,63.89942,63.92527,42.33531,32.04365,32.04365,0,0,0,32.04365,199.4137,0,0,0,63.89942,33.73016,32.04365,0,0,227.5853,113.9314,30.16927,0,30.16927,232.7155,55.40835,0.09548508,35.24801,51.11954,0,177.8309
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,68.46187,68.08112,44.25636,49.7976,49.7976,0,0,0,49.7976,137.4803,0,0,0,68.46187,52.41852,49.7976,0,0,197.4161,141.0838,16.04335,0,16.04335,247.9356,59.03216,0.095443,54.77736,54.7695,0,209.5456
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,65.56155,69.12601,46.13807,59.63991,59.63991,0,0,0,59.63991,109.929,0,0,0,65.56155,62.77885,59.63991,0,0,181.3727,155.5228,2.782699,0,2.782699,250.5755,59.66071,0.0954357,65.6039,52.44924,0,221.0843
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,44.06709,61.92899,47.24612,57.58057,57.58057,0,-1,0,57.58057,76.53117,0,0,0,44.06709,60.61113,57.58057,0,0,178.59,158.0272,0,16.54404,-16.54404,233.1365,55.50859,0.0954357,63.33863,35.25367,0,202.0943
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,38.29082,60.17862,47.57395,28.81564,28.81564,0,0,0,28.81564,132.8821,0,0,0,38.29082,30.33225,28.81564,0,0,196.9723,141.4832,7.958571,0,7.958571,240.6867,57.30624,0.09541484,31.6972,30.63266,0,179.774
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,20.96024,54.50825,47.86899,71.05377,71.05377,20.25,0,7.39125,71.05377,29.49912,0,0,0,20.96024,53.47765,50.80377,0,0,189.0137,148.6459,0,32.51741,-32.51741,206.4103,49.14522,0.09541484,78.15915,16.76819,81,169.6061
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,13.39361,51.4762,47.31824,0,0,72.31579,0,20.56389,0,0,0,0,0,13.39361,0,0,72.31579,68.7,225.1442,116.1285,82.09361,0,82.09361,284.2912,67.68824,0.09560128,0,10.71489,81,129.5221
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.557417,46.42234,45.95449,0,0,72.31579,0,20.56389,0,0,0,0,0,1.557417,0,0,72.31579,68.7,143.0506,190.0127,70.25742,0,70.25742,350.9432,83.55774,0.09581789,0,1.245934,81,191.5701
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,44.73499,44.73499,25.22017,25.22017,0,-1,0,25.22017,0,0,0,0,0,26.54755,25.22017,0,0,72.79314,253.2444,0,26.54755,-26.54755,322.9596,76.895,0.09581789,27.74219,0,0,253.2444
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,43.18765,43.18765,37.82103,37.82103,0,-1,0,37.82103,0,0,0,0,0,39.8116,37.82103,0,0,102.2904,226.6969,0,39.8116,-39.8116,280.9945,66.90332,0.09581789,41.60313,0,0,226.6969
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,41.4174,41.4174,30.78267,30.78267,0,-1,0,30.78267,0,0,0,0,0,32.40281,30.78267,0,0,146.5255,186.8852,0,32.40281,-32.40281,246.839,58.77106,0.09581789,33.86093,0,0,186.8852
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,39.64714,39.64714,39.82964,39.82964,0,-1,0,39.82964,0,0,7.105427E-15,0,0,41.92593,39.82964,0,0,182.5287,154.4824,0,41.92593,-41.92593,202.6451,48.24874,0.09581789,43.8126,0,0,154.4824
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,38.20471,38.20471,2.120664,2.120664,0,-1,0,2.120664,0,0,0,0,0,2.232278,2.120664,0,0,229.113,112.5565,0,2.232278,-2.232278,200.2921,47.6885,0.09581789,2.332731,0,0,112.5565
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,37.19501,37.19501,17.62198,17.62198,0,-1,0,17.62198,0,0,0,0,0,18.54945,17.62198,0,0,231.5933,110.3242,0,18.54945,-18.54945,180.7393,43.03307,0.09581789,19.38418,0,0,110.3242
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,36.15908,36.15908,43.13812,43.13812,0,-1,0,43.13812,0,0,7.105427E-15,0,0,45.40855,43.13812,0,0,252.2038,91.77477,0,45.40855,-45.40855,132.8745,31.63671,0.09581789,47.45193,0,0,91.77477
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,35.25429,35.25429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.6578,46.36622,0,0,0,132.8745,31.63671,0.09581789,0,0,0,46.36622
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,34.51996,34.51996,11.9551,11.9551,0,-1,0,11.9551,0,0,1.776357E-15,0,0,12.58431,11.9551,0,0,302.6578,46.36622,0,12.58431,-12.58431,119.6094,28.47838,0.09581789,13.15061,0,0,46.36622
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,33.77908,33.77908,34.07594,32.09281,0,-1,0,32.09281,0,0,1.983125,5.390719,0,33.78191,32.09281,0,0,316.6404,33.78191,0,33.78191,-33.78191,84.00017,20,0.09581789,37.48353,0,0,33.78191
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,33.17588,33.17588,11.55661,11.55661,81,0,22.761,11.55661,0,0,0,0,0,0,0,69.44338,65.97121,354.1758,0,65.97121,0,65.97121,146.586,34.90135,0.09611157,12.71228,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.219766,33.27085,32.93329,0,0,72.31579,0,20.56389,0,0,0,0,0,1.219766,0,0,72.31579,68.7,288.2046,59.3741,69.91977,0,69.91977,212.9177,50.69458,0.09632728,0,0.9758127,81,60.59386
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,19.82121,38.2202,32.56612,31.42979,31.42979,81,0,22.761,31.42979,63.06504,7.105427E-15,0,0,19.82121,0,0,49.57021,47.09171,218.2848,122.3019,66.91291,0,66.91291,276.3968,65.80864,0.09661648,34.57277,15.85697,81,142.1231
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,22.39879,40.24954,33.77908,41.2813,41.2813,81,0,22.761,41.2813,54.25892,0,0,0,22.39879,0,0,39.7187,37.73277,151.3719,182.5235,60.13155,0,60.13155,333.4426,79.39095,0.09692247,45.40942,17.91903,81,204.9223
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,22.28739,43.60006,37.02454,40.61824,40.61824,0,-1,0,40.61824,54.8704,0,7.105427E-15,0,22.28739,42.75604,40.61824,0,0,91.24036,236.6419,0,20.46865,-20.46865,311.8668,74.25385,0.09692247,44.68006,17.82991,0,258.9293
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,61.90112,60.25798,39.87006,0,0,0,0,0,0,0,0,0,0,61.90112,0,0,0,0,113.9833,216.1732,61.90112,0,61.90112,370.5913,88.23586,0.09675982,0,49.52089,0,278.0744
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,59.81684,62.32022,42.33531,17.74635,17.74635,0,0,0,17.74635,337.0656,0,0,0,59.81684,18.68036,17.74635,0,0,52.08218,271.8842,41.13647,0,41.13647,409.6168,97.52762,0.09665203,19.52098,47.85347,0,331.7011
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,68.1168,67.93641,44.25636,47.71252,47.71252,0,0,0,47.71252,142.765,6.947384,0,0,68.1168,50.2237,47.71252,0,0,10.94571,308.9071,10.94571,0,10.94571,420.0009,100,0.09662339,52.48377,54.49343,0,377.0239
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,81.60808,76.31042,46.13807,0,0,0,0,0,0,0,81.60808,0,0,81.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09662339,0,65.28646,0,400.3663
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,60.38057,68.29021,47.24612,0,0,0,-1,0,0,0,60.38057,0,0,60.38057,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09662339,0,48.30445,0,379.1388
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,30.75406,57.47973,47.54116,0.3147416,0.3147416,0,0,0,0.3147416,9771.21,30.42275,0,0,30.75406,0.3313069,0.3147416,0,0,0,318.7582,0,0,0,420.0009,100,0.09662339,0.3462157,24.60324,0,349.5123
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,24.97705,55.85229,47.86899,0,0,0,0,0,0,0,24.97705,0,0,24.97705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09662339,0,19.98164,0,343.7353
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,5.73015,49.06931,47.31824,0,0,0,0,0,0,0,5.73015,0,0,5.73015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09662339,0,4.58412,0,324.4884
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.240017,46.32676,45.95449,14.73949,14.73949,0,0,0,14.73949,8.412892,0,0,0,1.240017,15.51525,14.73949,0,0,0,318.7582,0,14.27524,-14.27524,404.9534,96.41729,0.09662339,16.21344,0.9920139,0,319.9982
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,44.77432,44.77432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.86137,304.483,0,0,0,404.9534,96.41729,0.09662339,0,0,0,304.483
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,43.22043,43.22043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.86137,304.483,0,0,0,404.9534,96.41729,0.09662339,0,0,0,304.483
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,41.45018,41.45018,1.704127,1.704127,0,-1,0,1.704127,0,0,2.220446E-16,0,0,1.793818,1.704127,0,0,15.86137,304.483,0,1.793818,-1.793818,403.0626,95.96709,0.09662339,1.87454,0,0,304.483
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,39.67992,39.67992,11.90321,11.90321,0,-1,0,11.90321,0,0,1.776357E-15,0,0,12.52969,11.90321,0,0,17.8545,302.6892,0,12.52969,-12.52969,389.8551,92.82246,0.09662339,13.09353,0,0,302.6892
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,38.24405,38.24405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.77639,290.1595,0,0,0,389.8551,92.82246,0.09662339,0,0,0,290.1595
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.77639,290.1595,0,0,0,389.8551,92.82246,0.09662339,0,0,0,290.1595
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,36.19843,36.19843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.77639,290.1595,0,0,0,389.8551,92.82246,0.09662339,0,0,0,290.1595
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,35.3133,35.3133,19.40719,19.40719,0,-1,0,19.40719,0,0,3.552714E-15,0,0,20.42862,19.40719,0,0,31.77639,290.1595,0,20.42862,-20.42862,368.3214,87.69541,0.09662339,21.34791,0,0,290.1595
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,34.57241,34.57241,14.78758,14.78758,0,-1,0,14.78758,0,0,0,0,0,15.56587,14.78758,0,0,54.47485,269.7309,0,15.56587,-15.56587,351.9136,83.78878,0.09662339,16.26633,0,0,269.7309
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,33.83809,33.83809,10.44566,10.44566,0,-1,0,10.44566,0,0,0,0,0,10.99543,10.44566,0,0,71.77026,254.165,0,10.99543,-10.99543,340.3234,81.02921,0.09662339,11.49022,0,0,254.165
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,33.22833,33.22833,46.91259,46.91259,0,0,0,46.91259,0,0,7.105427E-15,0,0,49.38167,46.91259,0,0,83.9874,243.1696,0,49.38167,-49.38167,288.2705,68.6357,0.09662339,51.60384,0,0,243.1696
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.876577,33.51238,32.99229,36.57704,36.57704,0,0,0,36.57704,5.130478,0,0,0,1.876577,38.50215,36.57704,0,0,138.8559,193.7879,0,36.62557,-36.62557,249.6638,59.44364,0.09662339,40.23475,1.501262,0,195.6645
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.22393,35.48636,32.61858,47.68983,47.68983,0,0,0,47.68983,21.43839,0,0,0,10.22393,50.19982,47.68983,0,0,179.551,157.1623,0,39.97589,-39.97589,207.5255,49.41074,0.09662339,52.45881,8.179147,0,167.3863
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,17.71788,38.91396,33.83809,10.15589,10.15589,0,0,0,10.15589,174.4592,0,0,0,17.71788,10.69041,10.15589,0,0,223.9687,117.1864,7.02747,0,7.02747,214.1924,50.99808,0.09660501,11.17148,14.1743,0,134.9043
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,24.88736,44.44606,37.06388,55.75584,55.75584,0,-1,0,55.75584,44.63633,0,0,0,24.88736,58.69036,55.75584,0,0,216.9412,123.5112,0,33.803,-33.803,178.5609,42.51441,0.09660501,61.33142,19.90989,0,148.3985
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,39.06593,52.04327,39.87006,38.55672,38.55672,0,0,0,38.55672,101.3207,0,7.105427E-15,0,39.06593,40.58602,38.55672,0,0,254.5001,89.70816,0,1.520088,-1.520088,176.9586,42.1329,0.09660501,42.41239,31.25274,0,128.7741
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,28.51504,51.16976,42.33531,0,0,0,0,0,0,0,0,0,0,28.51504,0,0,0,0,256.1891,88.18807,28.51504,0,28.51504,204.0103,48.57378,0.0965305,0,22.81203,0,116.7031
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,21.08966,50.7322,44.21702,2.394064,2.394064,0,0,0,2.394064,880.9147,0,0,0,21.08966,2.520068,2.394064,0,0,227.674,113.8516,18.5696,0,18.5696,221.627,52.76822,0.09648205,2.633471,16.87173,0,134.9413
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,15.99071,51.049,46.09874,47.1763,47.1763,0,0,0,47.1763,33.89564,0,7.105427E-15,0,15.99071,49.65926,47.1763,0,0,209.1044,130.5642,0,33.66856,-33.66856,186.1372,44.31829,0.09648205,51.89393,12.79257,0,146.5549
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,35.54145,58.79593,47.20678,19.76157,19.76157,0,-1,0,19.76157,179.8513,0,0,0,35.54145,20.80166,19.76157,0,0,246.5139,96.89569,14.73979,0,14.73979,200.1206,47.64766,0.09644362,21.73773,28.43316,0,132.4371
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,20.28572,53.90144,47.50183,10.17093,10.17093,0,0,0,10.17093,199.4479,0,0,0,20.28572,10.70625,10.17093,0,0,231.7741,110.1615,9.579473,0,9.579473,209.2085,49.81144,0.09641866,11.18803,16.22857,0,130.4472
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,16.00716,52.85089,47.83621,0,0,0,0,0,0,0,0,0,0,16.00716,0,0,0,0,222.1947,118.783,16.00716,0,16.00716,224.3942,53.42708,0.09637699,0,12.80573,0,134.7902
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.454435,48.36908,47.31824,54.05071,54.05071,0,0,0,54.05071,6.391099,0,7.105427E-15,0,3.454435,56.89549,54.05071,0,0,206.1875,133.1895,0,53.44105,-53.44105,168.0624,40.01477,0.09637699,59.45578,2.763548,0,136.6439
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.778042,46.48884,45.95449,31.99401,31.99401,0,0,0,31.99401,5.557422,0,3.552714E-15,0,1.778042,33.6779,31.99401,0,0,265.5664,79.74842,0,31.89986,-31.89986,134.437,32.00874,0.09637699,35.19341,1.422433,0,81.52646
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,44.77432,44.77432,28.22208,28.22208,0,-1,0,28.22208,0,0,3.552714E-15,0,0,29.70745,28.22208,0,0,301.0107,47.84856,0,29.70745,-29.70745,103.1226,24.55294,0.09637699,31.04429,0,0,47.84856
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,43.25977,43.25977,8.978905,8.978905,0,-1,0,8.978905,0,0,1.776357E-15,0,0,9.451479,8.978905,0,0,334.019,18.14111,0,9.451479,-9.451479,93.15984,22.18087,0.09637699,9.876795,0,0,18.14111
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,41.48952,41.48952,8.920105,8.255149,0,-1,0,8.255149,0,0,0.6649563,1.556967,0,8.689631,8.255149,0,0,344.5207,8.689631,0,8.689631,-8.689631,84.00017,20,0.09637699,9.812116,0,0,8.689631
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,39.71926,39.71926,10.30517,0,0,-1,0,0,0,0,10.30517,11.33568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09637699,11.33568,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,38.28339,38.28339,41.1849,0,0,-1,0,0,0,0,41.1849,45.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09637699,45.30339,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,37.26713,37.26713,7.968781,0,0,-1,0,0,0,0,7.968781,8.765659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09637699,8.765659,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,36.23776,36.23776,39.12313,0,0,-1,0,0,0,0,39.12313,43.03544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09637699,43.03544,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,35.35263,35.35263,0.9905606,0,0,-1,0,0,0,0,0.9905606,1.089617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09637699,1.089617,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,34.61175,34.61175,8.258685,0,0,-1,0,0,0,0,8.258685,9.084554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09637699,9.084554,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,33.87742,33.87742,4.952146,0,0,-1,0,0,0,0,4.952146,5.44736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09637699,5.44736,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,33.26767,33.26767,18.21718,18.21718,81,0,22.761,18.21718,0,0,0,0,0,0,0,62.78282,59.64368,354.1758,0,59.64368,0,59.64368,140.5831,33.47211,0.09668242,20.03889,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.7965375,33.26517,33.04475,46.84562,46.84562,81,0,22.761,46.84562,1.700346,0,0,0,0.7965375,0,0,34.15438,32.44667,294.5321,53.67931,33.2432,0,33.2432,172.1204,40.98097,0.09686019,51.53018,0.63723,81,54.47585
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,25.17734,39.93651,32.67759,0,0,72.31579,0,20.56389,0,0,0,0,0,25.17734,0,0,72.31579,68.7,261.2889,83.5982,93.87734,0,93.87734,261.1803,62.18565,0.09700913,0,20.14188,81,108.7755
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,43.52597,47.00139,33.87742,28.43497,28.43497,81,0,22.761,28.43497,153.072,0,0,0,43.52597,0,0,52.56503,49.93678,167.4116,168.0878,93.46275,0,93.46275,349.8468,83.2967,0.09722383,31.27846,34.82077,81,211.6138
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,57.52546,55.41631,37.08355,33.38514,33.38514,0,-1,0,33.38514,172.3086,0,0,0,57.52546,35.14226,33.38514,0,0,73.94883,252.2043,22.38321,0,22.38321,371.0814,88.35254,0.09716554,36.72366,46.02037,0,309.7297
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,76.1892,65.99085,39.87006,4.587783,4.587783,0,0,0,4.587783,1660.698,19.79434,0,0,76.1892,4.829245,4.587783,0,0,51.56562,272.3492,51.56562,0,51.56562,420.0009,100,0.09703152,5.046561,60.95136,0,348.5384
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,77.68106,69.68275,42.33531,29.52223,29.52223,0,0,0,29.52223,263.1274,46.60503,0,0,77.68106,31.07603,29.52223,0,0,0,318.7582,0,0,0,420.0009,100,0.09703152,32.47445,62.14485,0,396.4393
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,74.8221,70.76644,44.21702,24.34604,24.34604,0,0,0,24.34604,307.3276,49.19469,0,0,74.8221,25.62741,24.34604,0,0,0,318.7582,0,0,0,420.0009,100,0.09703152,26.78064,59.85768,0,393.5803
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,69.34878,70.69283,46.09874,11.44072,11.44072,0,0,0,11.44072,606.1573,57.30591,0,0,69.34878,12.04287,11.44072,0,0,0,318.7582,0,0,0,420.0009,100,0.09703152,12.58479,55.47902,0,388.107
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,64.24042,69.84993,47.20678,0,0,0,-1,0,0,0,64.24042,0,0,64.24042,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09703152,0,51.39233,0,382.9987
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,51.42231,65.00932,47.50183,29.68182,29.68182,0,0,0,29.68182,173.2451,20.17829,0,0,51.42231,31.24402,29.68182,0,0,0,318.7582,0,0,0,420.0009,100,0.09703152,32.65,41.13785,0,370.1805
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,44.4845,62.74237,47.83621,5.041523,5.041523,0,0,0,5.041523,882.3623,39.17764,0,0,44.4845,5.306867,5.041523,0,0,0,318.7582,0,0,0,420.0009,100,0.09703152,5.545676,35.5876,0,363.2427
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,21.71451,54.18142,47.31824,95.59246,95.59246,26.89246,0,9.071792,95.59246,22.71571,0,0,0,21.71451,72.31579,68.7,0,0,0,318.7582,0,50.60128,-50.60128,366.6624,87.3004,0.09703152,105.1517,17.37161,81,340.4727
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.327483,46.65471,45.95449,49.1742,49.1742,0,0,0,49.1742,4.73314,0,0,0,2.327483,51.76231,49.1742,0,0,56.22364,268.157,0,49.43483,-49.43483,314.5535,74.89355,0.09703152,54.09162,1.861987,0,270.4844
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,44.80711,44.80711,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,111.1512,218.7221,0,31.196,-31.196,281.67,67.06416,0.09703152,32.59982,0,0,218.7221
