Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,26.27544,41.81813,34.1528,31.2389,31.2389,0,0,0,31.2389,84.11126,0,3.552714E-15,0,26.27544,32.88306,31.2389,0,0,184.3728,152.8227,0,6.607623,-6.607623,238.1244,56.69618,0.09601024,34.3628,21.02035,0,179.0982
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,38.97538,49.10843,37.19501,46.90742,46.90742,0,-1,0,46.90742,83.09,0,0,0,38.97538,49.37623,46.90742,0,0,191.7146,146.2151,0,10.40086,-10.40086,227.161,54.08584,0.09601024,51.59816,31.1803,0,185.1905
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,40.8371,52.52427,39.7586,20.90708,20.90708,0,0,0,20.90708,195.3266,0,0,0,40.8371,22.00745,20.90708,0,0,203.2711,135.8143,18.82964,0,18.82964,245.0243,58.33901,0.09596497,22.99779,32.66968,0,176.6514
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,50.83893,58.72043,42.15173,2.485925,2.485925,0,0,0,2.485925,2045.071,0,0,0,50.83893,2.616763,2.485925,0,0,184.4414,152.7609,48.22216,0,48.22216,290.7719,69.23127,0.09584922,2.734517,40.67114,0,203.5999
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,68.2366,67.67849,44.00066,42.08533,42.08533,0,0,0,42.08533,162.1387,0,0,0,68.2366,44.30035,42.08533,0,0,136.2193,196.1609,23.93625,0,23.93625,313.4798,74.63791,0.09579188,46.29386,54.58928,0,264.3975
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,65.36536,68.72942,45.87582,38.76109,38.76109,0,0,0,38.76109,168.6365,0,0,0,65.36536,40.80115,38.76109,0,0,112.283,217.7035,24.56421,0,24.56421,336.7835,80.18639,0.0957331,42.6372,52.29229,0,283.0689
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,70.78033,72.45047,47.0232,11.93618,11.93618,0,-1,0,11.93618,592.9896,0,0,0,70.78033,12.5644,11.93618,0,0,87.7188,239.8113,58.21592,0,58.21592,392.012,93.33599,0.09559409,13.1298,56.62426,0,310.5916
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,54.02168,65.85387,47.35103,7.849162,7.849162,0,0,0,7.849162,688.2477,16.25653,0,0,54.02168,8.262276,7.849162,0,0,29.50287,292.2056,29.50287,0,29.50287,420.0009,100,0.09552379,8.634078,43.21734,0,346.2273
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,38.064,60.21889,47.68541,10.37434,10.37434,0,0,0,10.37434,366.9052,27.14364,0,0,38.064,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.09552379,11.41177,30.4512,0,356.8222
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,18.64234,53.05492,47.20678,53.69238,53.69238,0,0,0,53.69238,34.72064,0,7.105427E-15,0,18.64234,56.5183,53.69238,0,0,0,318.7582,0,37.87596,-37.87596,380.0761,90.49413,0.09552379,59.06162,14.91387,0,337.4006
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.619208,46.4015,45.91515,0,0,0,0,0,0,0,0,0,0,1.619208,0,0,0,0,42.0844,280.8823,1.619208,0,1.619208,381.6122,90.85986,0.09551993,0,1.295366,0,282.5015
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,44.84644,44.84644,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,40.46519,282.3395,0,50.98222,-50.98222,327.8722,78.06465,0.09551993,53.27642,0,0,282.3395
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,43.41057,43.41057,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,97.11211,231.3573,0,72.31579,-72.31579,251.6447,59.91528,0.09551993,86.40379,0,0,231.3573
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,41.64032,41.64032,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,177.463,159.0415,0,59.97908,-59.97908,188.4212,44.86209,0.09551993,62.67813,0,0,159.0415
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,39.83072,39.83072,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,244.1064,99.06246,0,34.25895,-34.25895,152.3091,36.26399,0.09551993,35.80059,0,0,99.06246
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,38.42764,38.42764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.1719,64.80352,0,0,0,152.3091,36.26399,0.09551993,0,0,0,64.80352
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,37.43105,37.43105,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,282.1719,64.80352,0,40.09211,-40.09211,110.0483,26.20192,0.09551993,41.89625,0,0,64.80352
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,36.42134,36.42134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.7187,24.71141,0,0,0,110.0483,26.20192,0.09551993,0,0,0,24.71141
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,35.569,35.569,33.82896,23.47584,0,-1,0,23.47584,0,0,10.35312,13.73602,0,24.71141,23.47584,0,0,326.7187,24.71141,0,24.71141,-24.71141,84.00017,20,0.09551993,37.21186,0,0,24.71141
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,34.83467,34.83467,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09551993,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,34.11346,34.11346,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09551993,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,33.59549,33.59549,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09577961,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.396652,34.09817,33.43158,44.65196,44.65196,81,0,22.761,44.65196,5.367406,0,0,0,2.396652,0,0,36.34804,34.53064,285.4758,61.83,36.92729,0,36.92729,184.207,43.85872,0.0959616,49.11716,1.917322,81,64.22665
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.61499,38.69585,33.08409,74.07693,74.07693,81,0,22.761,74.07693,26.47921,0,0,0,19.61499,0,0,6.923064,6.57691,248.5485,95.06456,26.1919,0,26.1919,209.0548,49.77486,0.09607764,81.48463,15.69199,81,114.6795
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,45.26538,47.90041,34.17247,37.55282,37.55282,81,0,22.761,37.55282,120.5379,0,0,0,45.26538,0,0,43.44718,41.27482,222.3566,118.6373,86.5402,0,86.5402,291.1541,69.32226,0.09629487,41.3081,36.2123,81,163.9026
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,44.02459,50.78004,37.17534,13.74041,13.74041,0,-1,0,13.74041,320.4024,0,0,0,44.02459,14.46358,13.74041,0,0,135.8164,196.5234,29.56101,0,29.56101,319.1981,75.9994,0.09622436,15.11445,35.21967,0,240.548
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,43.75993,53.48625,39.71926,21.61178,21.61178,0,0,0,21.61178,202.4818,0,0,0,43.75993,22.74924,21.61178,0,0,106.2554,223.1284,21.01069,0,21.01069,339.1306,80.74522,0.0961743,23.77296,35.00794,0,266.8883
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,54.12985,59.90389,42.11894,19.02182,19.02182,0,0,0,19.02182,284.5671,0,0,0,54.12985,20.02297,19.02182,0,0,85.24473,242.038,34.10688,0,34.10688,371.4872,88.44916,0.09609316,20.924,43.30388,0,296.1678
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,76.18947,71.05244,43.96132,13.08524,13.08524,0,0,0,13.08524,582.2552,11.27769,0,0,76.18947,13.77393,13.08524,0,0,51.13785,272.7342,51.13785,0,51.13785,420.0009,100,0.09597175,14.39376,60.95158,0,348.9236
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,69.41293,70.409,45.84303,34.05685,34.05685,0,0,0,34.05685,203.8149,33.56361,0,0,69.41293,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.09597175,37.46254,55.53035,0,388.1712
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,56.32605,66.30518,46.95108,0,0,0,-1,0,0,0,56.32605,0,0,56.32605,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09597175,0,45.06084,0,375.0843
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,47.98532,63.43639,47.2789,18.64554,18.64554,0,0,0,18.64554,257.3555,28.35844,0,0,47.98532,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.09597175,20.5101,38.38826,0,366.7436
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,29.5773,57.18527,47.64607,43.93299,43.93299,0,0,0,43.93299,67.32366,0,0,0,29.5773,46.24526,43.93299,0,0,0,318.7582,0,16.66796,-16.66796,402.4313,95.81678,0.09597175,48.32629,23.66184,0,348.3355
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,16.10052,52.18932,47.16745,42.31119,42.31119,0,0,0,42.31119,38.05264,0,0,0,16.10052,44.53809,42.31119,0,0,18.51995,302.0903,0,28.43757,-28.43757,372.4554,88.67969,0.09597175,46.5423,12.88042,0,318.1908
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.124258,46.51432,45.87582,24.10247,24.10247,0,0,0,24.10247,8.813443,3.552714E-15,0,0,2.124258,25.37102,24.10247,0,0,50.11725,273.6527,0,23.24677,-23.24677,347.9512,82.84536,0.09597175,26.51272,1.699406,0,275.7769
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,44.84644,44.84644,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,75.94699,250.4059,0,31.61877,-31.61877,314.6221,74.90987,0.09597175,33.04161,0,0,250.4059
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,43.37123,43.37123,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,111.079,218.7872,0,72.31579,-72.31579,238.3946,56.76049,0.09597175,86.67034,0,0,218.7872
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,41.60098,41.60098,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,191.4298,146.4714,0,40.24711,-40.24711,195.9704,46.65952,0.09597175,42.05823,0,0,146.4714
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,39.83072,39.83072,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,236.1488,106.2243,0,10.48147,-10.48147,184.9219,44.02895,0.09597175,10.95313,0,0,106.2243
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,38.42764,38.42764,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,247.7949,95.7428,0,31.97437,-31.97437,151.218,36.00421,0.09597175,33.41322,0,0,95.7428
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,37.45071,37.45071,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,283.322,63.76843,0,16.45878,-16.45878,133.8689,31.87349,0.09597175,17.19942,0,0,63.76843
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,36.43446,36.43446,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,301.6095,47.30965,0,3.935852,-3.935852,129.7202,30.88569,0.09597175,4.112966,0,0,47.30965
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,35.60834,35.60834,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,305.9827,43.3738,0,32.4252,-32.4252,95.541,22.74781,0.09597175,33.88433,0,0,43.3738
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,34.85434,34.85434,21.72328,10.40117,0,-1,0,10.40117,0,0,11.32211,13.49444,0,10.9486,10.40117,0,0,342.0107,10.9486,0,10.9486,-10.9486,84.00017,20,0.09597175,23.8956,0,0,10.9486
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,34.13313,34.13313,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09597175,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,33.61517,33.61517,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.09620126,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.508619,34.1492,33.45125,19.55804,19.55804,81,0,22.761,19.55804,12.82653,0,0,0,2.508619,0,0,61.44196,58.36986,307.6588,41.86534,60.87848,0,60.87848,185.8845,44.25813,0.09647775,21.51385,2.006895,81,44.37395
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.50689,39.27229,33.0972,23.76614,23.76614,81,0,22.761,23.76614,90.49382,0,0,0,21.50689,0,0,57.23386,54.37217,246.7803,96.65597,75.87905,0,75.87905,257.8697,61.39742,0.09671772,26.14276,17.20551,81,118.1629
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,37.15617,45.25059,34.17247,33.06752,33.06752,81,0,22.761,33.06752,112.3645,0,0,0,37.15617,0,0,47.93248,45.53586,170.9012,164.9471,82.69202,0,82.69202,336.3182,80.07561,0.09694058,36.37427,29.72493,81,202.1033
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,42.81694,50.3499,37.15567,26.7908,26.7908,0,-1,0,26.7908,159.8196,0,0,0,42.81694,28.20084,26.7908,0,0,88.20921,239.3699,14.6161,0,14.6161,350.1843,83.37704,0.09690582,29.46988,34.25356,0,282.1869
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,50.15509,55.69366,39.67992,17.60941,17.60941,0,0,0,17.60941,284.8199,0,0,0,50.15509,18.53622,17.60941,0,0,73.5931,252.5244,31.61887,0,31.61887,380.1806,90.519,0.0968307,19.37035,40.12408,0,302.6795
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,50.82676,58.59767,42.04682,36.78236,36.78236,0,0,0,36.78236,138.1824,0,0,0,50.82676,38.71827,36.78236,0,0,41.97423,280.9814,12.10849,0,12.10849,391.6677,93.25403,0.09680197,40.46059,40.66141,0,331.8082
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,53.37307,61.63669,43.88919,32.65434,32.65434,0,0,0,32.65434,163.4486,0,0,0,53.37307,34.37299,32.65434,0,0,29.86574,291.8791,19.00008,0,19.00008,409.6928,97.5457,0.09675691,35.91977,42.69846,0,345.2521
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,64.70358,68.32777,45.77091,36.393,36.393,0,0,0,36.393,177.7913,15.52949,0,0,64.70358,38.30842,36.393,0,0,10.86566,308.9791,10.86566,0,10.86566,420.0009,100,0.09673116,40.0323,51.76286,0,373.6827
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,41.32644,60.55062,46.91174,7.571383,7.571383,0,-1,0,7.571383,545.8241,33.35656,0,0,41.32644,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.09673116,8.328522,33.06115,0,360.0847
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,26.62216,55.74935,47.24612,13.53189,13.53189,0,0,0,13.53189,196.7364,12.37806,0,0,26.62216,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.09673116,14.88508,21.29773,0,345.3804
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,24.50717,55.42386,47.61329,3.175796,3.175796,0,0,0,3.175796,771.6859,21.16422,0,0,24.50717,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.09673116,3.493376,19.60574,0,343.2654
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,15.0179,51.80705,47.13466,27.52079,27.52079,0,0,0,27.52079,54.56929,0,0,0,15.0179,28.96925,27.52079,0,0,0,318.7582,0,13.95135,-13.95135,405.2948,96.49857,0.09673116,30.27287,12.01432,0,333.7761
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.149435,46.1878,45.84303,0,0,0,0,0,0,0,0,0,0,1.149435,0,0,0,0,15.5015,304.8069,1.149435,0,1.149435,406.3853,96.7582,0.09672843,0,0.9195482,0,305.9563
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,44.80711,44.80711,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,14.35207,305.8414,0,41.18014,-41.18014,362.9776,86.42307,0.09672843,43.03324,0,0,305.8414
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,43.37123,43.37123,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,60.10777,264.6612,0,31.532,-31.532,329.74,78.50935,0.09672843,32.95094,0,0,264.6612
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,41.60098,41.60098,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,95.14333,233.1292,0,2.259988,-2.259988,327.3577,77.94216,0.09672843,2.361687,0,0,233.1292
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,39.83072,39.83072,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,97.65443,230.8692,0,59.75379,-59.75379,264.3717,62.94551,0.09672843,62.44271,0,0,230.8692
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,38.42764,38.42764,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,164.0475,171.1154,0,15.22894,-15.22894,248.319,59.12345,0.09672843,15.91424,0,0,171.1154
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,37.43105,37.43105,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,180.9686,155.8865,0,15.47659,-15.47659,232.0052,55.23923,0.09672843,16.17303,0,0,155.8865
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,36.43446,36.43446,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,198.1648,140.4099,0,10.66671,-10.66671,220.7615,52.56216,0.09672843,11.14671,0,0,140.4099
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,35.569,35.569,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,210.0167,129.7432,0,7.917986,-7.917986,212.4152,50.57495,0.09672843,8.274295,0,0,129.7432
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,34.83467,34.83467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.8144,121.8252,0,0,0,212.4152,50.57495,0.09672843,0,0,0,121.8252
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,34.11346,34.11346,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,218.8144,121.8252,0,29.56485,-29.56485,181.2511,43.15495,0.09672843,30.89527,0,0,121.8252
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,33.59549,33.59549,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,251.6643,92.26038,0,27.00248,-27.00248,152.788,36.37803,0.09672843,28.2176,0,0,92.26038
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7389441,33.63653,33.43158,0,0,0,0,0,0,0,0,0,0,0.7389441,0,0,0,0,281.667,65.2579,0.7389441,0,0.7389441,153.4891,36.54494,0.09672669,0,0.5911552,0,65.99684
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,24.4702,40.16219,33.0972,46.55044,46.55044,0,0,0,46.55044,52.56707,0,0,0,24.4702,49.00047,46.55044,0,0,280.9281,65.92294,0,24.53026,-24.53026,127.6319,30.38848,0.09672669,51.20549,19.57616,0,90.39315
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,46.66688,48.36845,34.17247,65.47639,65.47639,20.25,0,7.39125,65.47639,71.27284,0,0,0,46.66688,47.60672,45.22638,0,0,308.1839,41.39268,0,0.9398395,-0.9398395,126.6412,30.15261,0.09672669,72.02402,37.3335,81,88.05956
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,65.28771,58.36158,37.13601,48.0904,48.0904,0,-1,0,48.0904,135.7604,0,0,2.064577,65.28771,50.62148,48.0904,0,0,309.2282,40.45284,14.66624,0,14.66624,140.5548,33.46537,0.09669195,52.89944,52.23017,0,105.7406
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,59.64869,59.18117,39.67992,0,0,0,0,0,0,0,0,0,0,59.64869,0,0,0,0,294.562,53.65245,59.64869,0,59.64869,197.1425,46.93861,0.09655096,0,47.71896,0,113.3011
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,74.58495,67.93604,42.00748,19.90991,19.90991,0,0,0,19.90991,374.6122,0,0,0,74.58495,20.9578,19.90991,0,0,234.9133,107.3363,53.62715,0,53.62715,248.0177,59.05172,0.09642454,21.9009,59.66796,0,181.9212
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,83.27355,74.14223,43.84986,27.86583,27.86583,0,0,0,27.86583,298.8375,0,0,0,83.27355,29.33245,27.86583,0,0,181.2861,155.6007,53.9411,0,53.9411,299.1907,71.23575,0.09629773,30.65242,66.61884,0,238.8743
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,62.55326,67.39294,45.73157,12.86505,12.86505,0,0,0,12.86505,486.2265,0,0,0,62.55326,13.54215,12.86505,0,0,127.345,204.1477,49.01111,0,49.01111,345.6868,82.30621,0.09618279,14.15155,50.04261,0,266.701
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,50.63389,63.98781,46.8724,0,0,0,-1,0,0,0,0,0,0,50.63389,0,0,0,0,78.33392,248.2577,50.63389,0,50.63389,393.7223,93.74321,0.09606434,0,40.50711,0,298.8916
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,55.17028,66.14172,47.20678,33.19669,33.19669,0,0,0,33.19669,166.1921,0,0,0,55.17028,34.94388,33.19669,0,0,27.70003,293.8282,20.2264,0,20.2264,412.9107,98.31188,0.09601709,36.51635,44.13623,0,348.9985
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,36.08944,59.38973,47.57395,63.35623,63.35623,20.25,0,7.39125,63.35623,56.96273,7.105427E-15,0,0,36.08944,45.37498,43.10623,0,0,7.473629,312.032,0,9.285539,-9.285539,403.1229,95.98145,0.09601709,69.69185,28.87155,81,348.1214
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,17.1038,52.47973,47.13466,6.320001,6.320001,0,0,0,6.320001,270.6297,0,0,0,17.1038,6.652633,6.320001,0,0,17.79089,302.7464,10.45117,0,10.45117,413.0378,98.34212,0.09599271,6.952001,13.68304,0,319.8502
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.49635,46.59376,45.84303,55.97957,55.97957,0,0,0,55.97957,4.459394,0,0,0,2.49635,58.92587,55.97957,0,0,7.339728,312.1525,0,56.42952,-56.42952,353.5558,84.17979,0.09599271,61.57753,1.99708,0,314.6488
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,44.80711,44.80711,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,70.03919,255.723,0,33.74817,-33.74817,317.9821,75.70988,0.09599271,35.26683,0,0,255.723
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,43.37123,43.37123,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,107.5371,221.9748,0,44.30763,-44.30763,271.2778,64.58982,0.09599271,46.30148,0,0,221.9748
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,41.60098,41.60098,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,156.7679,177.6672,0,1.445029,-1.445029,269.7546,64.22716,0.09599271,1.510055,0,0,177.6672
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,39.79139,39.79139,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,158.3734,176.2221,0,41.25108,-41.25108,226.2722,53.87421,0.09599271,43.10737,0,0,176.2221
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,38.39485,38.39485,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,204.208,134.9711,0,29.34735,-29.34735,195.3373,46.5088,0.09599271,30.66798,0,0,134.9711
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,37.41793,37.41793,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,236.8161,105.6237,0,48.68103,-48.68103,144.023,34.29113,0.09599271,50.87168,0,0,105.6237
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,36.42134,36.42134,32.52587,32.52587,0,-1,0,32.52587,0,0,7.105427E-15,0,0,34.23776,32.52587,0,0,290.9062,56.94267,0,34.23776,-34.23776,107.9333,25.69834,0.09599271,35.77846,0,0,56.94267
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,35.569,35.569,20.54706,20.54706,0,-1,0,20.54706,0,0,0,1.032096,0,21.62848,20.54706,0,0,328.9481,22.70491,0,21.62848,-21.62848,85.13483,20.27016,0.09599271,22.60176,0,0,22.70491
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,34.83467,34.83467,5.434427,1.02261,0,-1,0,1.02261,0,0,4.411817,4.95526,0,1.076432,1.02261,0,0,352.9798,1.076432,0,1.076432,-1.076432,84.00017,20,0.09599271,5.97787,0,0,1.076432
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,34.11346,34.11346,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09599271,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,33.61517,33.61517,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.09623012,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.290932,33.80967,33.45125,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,399.0757,0,0,0,1.290932,0,0,72.31579,68.7,305.2563,44.02756,69.99093,0,69.99093,196.8085,46.85908,0.0964238,0.3558286,1.032746,81,45.31849
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.37639,37.19183,33.11687,0,0,72.31579,0,20.56389,0,0,0,0,0,14.37639,0,0,72.31579,68.7,235.2654,107.0194,83.07639,0,83.07639,275.6217,65.62408,0.09658405,0,11.50112,81,121.3958
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,20.53328,40.09843,34.17247,25.47956,25.47956,81,0,22.761,25.47956,80.58727,0,0,0,20.53328,0,0,55.52044,52.74442,152.189,181.7882,73.2777,0,73.2777,345.139,82.1758,0.09682549,28.02751,16.42662,81,202.3214
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,22.57554,43.77097,37.10322,26.14126,26.14126,0,-1,0,26.14126,86.35979,0,0,0,22.57554,27.51712,26.14126,0,0,78.91127,247.7381,0,4.941578,-4.941578,339.9301,80.93559,0.09682549,28.75539,18.06043,0,270.3136
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.7175,44.57054,39.6078,0,0,0,0,0,0,0,0,0,0,16.7175,0,0,0,0,84.40191,242.7965,16.7175,0,16.7175,355.7898,84.71168,0.09678642,0,13.374,0,259.514
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,21.28703,48.44692,41.96814,33.61985,33.61985,0,0,0,33.61985,63.31685,0,0,0,21.28703,35.38932,33.61985,0,0,67.68441,257.8423,0,14.10229,-14.10229,340.9247,81.17237,0.09678642,36.98184,17.02963,0,279.1293
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.847973,46.16413,43.81052,2.905387,2.905387,0,0,0,2.905387,270.118,0,0,0,7.847973,3.058302,2.905387,0,0,83.35362,243.74,4.789671,0,4.789671,345.4685,82.25425,0.09677524,3.195925,6.278378,0,251.5879
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.670011,48.29561,45.65945,2.65128,2.65128,0,0,0,2.65128,327.0123,0,0,0,8.670011,2.790821,2.65128,0,0,78.56395,248.0507,5.879189,0,5.879189,351.046,83.58222,0.09676151,2.916408,6.936008,0,256.7207
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,10.20536,49.93661,46.80028,25.59276,25.59276,0,-1,0,25.59276,39.87597,0,3.552714E-15,0,10.20536,26.93975,25.59276,0,0,72.68476,253.3419,0,16.73439,-16.73439,333.4064,79.38232,0.09676151,28.15204,8.164289,0,263.5473
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,17.14139,52.5259,47.16745,42.56898,42.56898,0,0,0,42.56898,40.26731,0,7.105427E-15,0,17.14139,44.80946,42.56898,0,0,91.27852,236.6076,0,27.66807,-27.66807,304.2417,72.43836,0.09676151,46.82588,13.71311,0,253.7489
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.794409,50.24942,47.54116,0,0,0,0,0,0,0,0,0,0,8.794409,0,0,0,0,122.0208,208.9395,8.794409,0,8.794409,312.5848,74.42481,0.09674098,0,7.035527,0,217.7339
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,14.41533,51.53955,47.06254,56.3419,56.3419,0,0,0,56.3419,25.58545,7.105427E-15,0,0,14.41533,59.30726,56.3419,0,0,113.2264,216.8545,0,44.89193,-44.89193,265.2646,63.15811,0.09674098,61.97609,11.53226,0,231.2698
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.290096,46.49194,45.8037,55.17754,55.17754,0,0,0,55.17754,4.150413,0,0,0,2.290096,58.08162,55.17754,0,0,163.1063,171.9625,0,55.79153,-55.79153,206.4552,49.15589,0.09674098,60.6953,1.832077,0,174.2526
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,44.77432,44.77432,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,225.0969,116.171,0,26.50694,-26.50694,178.5144,42.50334,0.09674098,27.69976,0,0,116.171
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,43.33189,43.33189,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,254.5491,89.66405,0,39.35946,-39.35946,137.0259,32.62514,0.09674098,41.13063,0,0,89.66405
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,41.56164,41.56164,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,298.2818,50.3046,0,31.16969,-31.16969,104.1701,24.80236,0.09674098,32.57232,0,0,50.3046
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,39.7586,39.7586,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,332.9148,19.13491,0,8.957155,-8.957155,94.72846,22.55435,0.09674098,9.360228,0,0,19.13491
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,38.39485,38.39485,29.09453,9.668867,0,-1,0,9.668867,0,0,19.42566,22.33512,0,10.17776,9.668867,0,0,342.8672,10.17776,0,10.17776,-10.17776,84.00017,20,0.09674098,32.00398,0,0,10.17776
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,37.39826,37.39826,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09674098,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,36.38201,36.38201,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09674098,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,35.569,35.569,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09674098,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,34.83467,34.83467,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09674098,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,34.11346,34.11346,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09674098,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,33.61517,33.61517,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.09700482,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3809429,33.57654,33.47092,40.43316,40.43316,81,0,22.761,40.43316,0.9421546,0,0,0,0.3809429,0,0,40.56684,38.53849,290.8817,56.96473,38.91944,0,38.91944,180.9685,43.08765,0.09719083,44.47648,0.3047543,81,57.34567
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,21.6879,39.36729,33.13654,57.85637,57.85637,81,0,22.761,57.85637,37.48577,0,0,0,21.6879,0,0,23.14363,21.98645,251.9622,91.99223,43.67435,0,43.67435,222.4016,52.95266,0.09738442,63.642,17.35032,81,113.6801
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,43.66143,47.38284,34.18558,17.18903,17.18903,81,0,22.761,17.18903,254.0076,0,0,0,43.66143,0,0,63.81097,60.62042,208.2879,131.2991,104.2819,0,104.2819,321.3321,76.50748,0.09755039,18.90793,34.92915,81,174.9606
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,59.95649,56.30587,37.08355,11.25402,11.25402,0,-1,0,11.25402,532.7561,0,0,0,59.95649,11.84634,11.25402,0,0,104.006,225.1528,48.11015,0,48.11015,366.9734,87.37444,0.09743799,12.37942,47.96519,0,285.1093
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,58.97783,58.80771,39.57502,51.22919,51.22919,0,0,0,51.22919,115.1254,0,0,0,58.97783,53.92547,51.22919,0,0,55.89586,268.4519,5.052356,0,5.052356,371.7664,88.51565,0.0974262,56.35212,47.18226,0,327.4298
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,72.13397,66.76281,41.89602,53.6269,53.6269,0,0,0,53.6269,134.5108,0,0,0,72.13397,56.44937,53.6269,0,0,50.84351,272.9991,15.6846,0,15.6846,386.6462,92.05843,0.09738962,58.98959,57.70718,0,345.133
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,71.60568,68.78358,43.7384,36.84791,36.84791,0,0,0,36.84791,194.3277,0,0,0,71.60568,38.78727,36.84791,0,0,35.15891,287.1152,32.81841,0,32.81841,417.7805,99.47134,0.09731317,40.5327,57.28455,0,358.7209
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,65.1902,68.3503,45.62011,51.02913,51.02913,0,0,0,51.02913,127.751,9.13483,0,0,65.1902,53.71487,51.02913,0,0,2.340497,316.6518,2.340497,0,2.340497,420.0009,100,0.09730772,56.13204,52.15216,0,381.842
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,68.72405,71.18921,46.72816,47.44968,47.44968,0,-1,0,47.44968,144.8357,18.77702,0,0,68.72405,49.94703,47.44968,0,0,0,318.7582,0,0,0,420.0009,100,0.09730772,52.19464,54.97924,0,387.4823
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,54.50771,65.75101,47.09533,61.9571,61.9571,0,0,0,61.9571,87.97653,0,0,0,54.50771,65.21799,61.9571,0,0,0,318.7582,0,10.71029,-10.71029,408.7112,97.312,0.09730772,68.15281,43.60617,0,373.2659
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,32.22701,57.90738,47.46249,39.80411,39.80411,0,0,0,39.80411,80.96403,0,0,0,32.22701,41.89906,39.80411,0,0,11.90032,308.0479,0,9.672051,-9.672051,398.516,94.88457,0.09730772,43.78452,25.78161,0,340.2749
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,15.36739,51.80423,47.0232,19.0231,19.0231,0,0,0,19.0231,80.78279,0,3.552714E-15,0,15.36739,20.02431,19.0231,0,0,22.64705,298.3759,0,4.656924,-4.656924,393.6071,93.7158,0.09730772,20.92541,12.29391,0,313.7433
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.338925,46.47375,45.77091,50.44302,50.44302,0,0,0,50.44302,4.636766,0,7.105427E-15,0,2.338925,53.09792,50.44302,0,0,27.82141,293.719,0,50.759,-50.759,340.1024,80.97662,0.09730772,55.48733,1.87114,0,296.0579
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,44.73499,44.73499,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,84.22029,242.96,0,48.14286,-48.14286,289.3554,68.89401,0.09730772,50.30929,0,0,242.96
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,43.29911,43.29911,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,137.7124,194.8171,0,57.04751,-57.04751,229.2221,54.57658,0.09730772,59.61465,0,0,194.8171
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,41.56164,41.56164,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,201.0985,137.7696,0,65.17151,-65.17151,160.5253,38.22023,0.09730772,68.10423,0,0,137.7696
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,39.7586,39.7586,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,273.5113,72.59809,0,17.2907,-17.2907,142.2993,33.88071,0.09730772,18.06878,0,0,72.59809
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,38.35551,38.35551,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,292.7231,55.30739,0,8.88527,-8.88527,132.9334,31.65074,0.09730772,9.285108,0,0,55.30739
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,37.37859,37.37859,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,302.5957,46.42212,0,16.17801,-16.17801,115.8803,27.59048,0.09730772,16.90602,0,0,46.42212
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,36.38201,36.38201,32.54498,28.7319,0,-1,0,28.7319,0,0,3.813071,7.067568,0,30.24411,28.7319,0,0,320.5712,30.24411,0,30.24411,-30.24411,84.00017,20,0.09730772,35.79947,0,0,30.24411
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,35.569,35.569,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09730772,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,34.83467,34.83467,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09730772,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,34.11346,34.11346,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09730772,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,33.63483,33.63483,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09755392,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.112138,34.0714,33.48404,0,0,72.31579,0,20.56389,0,0,0,0,0,2.112138,0,0,72.31579,68.7,285.4758,61.83,70.81213,0,70.81213,216.353,51.51252,0.09773815,0,1.68971,81,63.94214
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.6624,39.08181,33.15621,19.37145,19.37145,81,0,22.761,19.37145,106.6642,0,0,0,20.6624,0,0,61.62855,58.54712,214.6637,125.5609,79.20952,0,79.20952,291.4977,69.40409,0.09796028,21.3086,16.52992,81,146.2233
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,39.4597,46.00769,34.18558,32.10884,32.10884,81,0,22.761,32.10884,122.8935,0,0,0,39.4597,0,0,48.89116,46.44659,135.4541,196.8495,85.9063,0,85.9063,372.9956,88.8083,0.09816596,35.31973,31.56776,81,236.3092
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,51.82773,53.35476,37.06388,35.84871,35.84871,0,-1,0,35.84871,144.5735,0,0,0,51.82773,37.73549,35.84871,0,0,49.54786,274.1652,14.09225,0,14.09225,386.3647,91.99141,0.09813312,39.43358,41.46218,0,325.9929
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,50.44181,55.63456,39.53568,32.26194,32.26194,0,0,0,32.26194,156.3508,0,0,0,50.44181,33.95994,32.26194,0,0,35.45561,286.8482,16.48187,0,16.48187,402.0008,95.71428,0.09809475,35.48814,40.35345,0,337.29
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,64.81262,63.68559,41.8239,12.13457,12.13457,0,0,0,12.13457,534.1154,33.06565,0,0,64.81262,12.77324,12.13457,0,0,18.97374,301.6819,18.97374,0,18.97374,420.0009,100,0.0980506,13.34803,51.85009,0,366.4945
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,83.17451,73.85899,43.66628,0,0,0,0,0,0,0,83.17451,0,0,83.17451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0980506,0,66.53961,0,401.9327
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,76.30618,73.09009,45.54799,57.79729,57.79729,0,0,0,57.79729,132.0238,15.46693,0,0,76.30618,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.0980506,63.57702,61.04494,0,395.0644
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,71.50362,72.31812,46.65604,0,0,0,-1,0,0,0,71.50362,0,0,71.50362,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0980506,0,57.2029,0,390.2618
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,60.83789,68.21524,47.0232,51.74302,51.74302,0,0,0,51.74302,117.577,6.371551,0,0,60.83789,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.0980506,56.91732,48.67031,0,379.5961
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,41.72263,61.26778,47.4297,23.32655,23.32655,0,0,0,23.32655,178.8633,17.16837,0,0,41.72263,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.0980506,25.65921,33.37811,0,360.4809
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,17.86861,52.57133,46.98386,60.40218,60.40218,0,0,0,60.40218,29.58272,0,0,0,17.86861,63.58124,60.40218,0,0,0,318.7582,0,45.71263,-45.71263,371.8155,88.52732,0.0980506,66.44239,14.29489,0,336.6268
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.954121,46.3182,45.73157,9.845546,9.845546,0,0,0,9.845546,19.84776,0,1.776357E-15,0,1.954121,10.36373,9.845546,0,0,50.79181,273.0456,0,8.409612,-8.409612,362.951,86.41673,0.0980506,10.8301,1.563297,0,274.9997
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,44.69564,44.69564,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,60.13583,264.636,0,72.31579,-72.31579,286.7234,68.26735,0.0980506,91.78201,0,0,264.636
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,43.29911,43.29911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.4867,192.3202,0,0,0,286.7234,68.26735,0.0980506,0,0,0,192.3202
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,41.52886,41.52886,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,140.4867,192.3202,0,4.474159,-4.474159,282.0073,67.14445,0.0980506,4.675496,0,0,192.3202
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,39.7586,39.7586,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,145.458,187.846,0,27.40371,-27.40371,253.1212,60.26684,0.0980506,28.63688,0,0,187.846
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,38.35551,38.35551,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,175.9066,160.4423,0,18.4655,-18.4655,233.6569,55.63248,0.0980506,19.29644,0,0,160.4423
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,37.37859,37.37859,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,196.4238,141.9768,0,12.43433,-12.43433,220.5499,52.51179,0.0980506,12.99388,0,0,141.9768
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.2397,129.5425,0,0,0,220.5499,52.51179,0.0980506,0,0,0,129.5425
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,35.569,35.569,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,210.2397,129.5425,0,18.20948,-18.20948,201.3555,47.94168,0.0980506,19.02891,0,0,129.5425
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,34.83467,34.83467,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,230.4725,111.333,0,37.94873,-37.94873,161.354,38.41754,0.0980506,39.65643,0,0,111.333
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,34.13313,34.13313,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,272.6377,73.38428,0,28.58553,-28.58553,131.2222,31.24332,0.0980506,29.87187,0,0,73.38428
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,33.6545,33.6545,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,304.3994,44.79876,0,39.6603,-39.6603,89.41657,21.28962,0.0980506,41.44501,0,0,44.79876
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4041182,33.61578,33.5037,30.54132,30.54132,25.27588,0,8.662797,30.54132,1.323185,2.664535E-15,0,0,0.4041182,5.542569,5.26544,0,0,348.4664,5.138451,0,5.138451,-5.138451,84.00017,20,0.0980506,33.59545,0.3232946,81,5.542569
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,24.86688,40.36448,33.17588,47.14419,47.14419,81,0,22.761,47.14419,52.74644,0,0,0,24.86688,0,0,33.85581,32.16302,354.1758,0,57.0299,0,57.0299,138.1035,32.88172,0.09830087,51.85861,19.89351,81,24.86688
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,49.87089,49.46484,34.18558,67.68855,67.68855,81,0,22.761,67.68855,73.67699,0,0,0,49.87089,0,0,13.31145,12.64587,297.1459,51.32691,62.51677,0,62.51677,197.4121,47.00278,0.098559,74.45741,39.89671,81,101.1978
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,69.50707,59.87735,37.04421,32.32946,32.32946,0,-1,0,32.32946,214.9961,0,0,0,69.50707,34.03101,32.32946,0,0,234.6291,107.592,35.47606,0,35.47606,231.0676,55.016,0.09847638,35.56241,55.60566,0,177.0991
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,78.13417,66.35304,39.49634,31.72832,31.72832,0,0,0,31.72832,246.2601,0,0,0,78.13417,33.39823,31.72832,0,0,199.1531,139.5204,44.73594,0,44.73594,273.5079,65.1208,0.09837238,34.90115,62.50734,0,217.6546
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,74.80164,67.71432,41.75178,36.87766,36.87766,0,0,0,36.87766,202.8373,0,0,0,74.80164,38.81859,36.87766,0,0,154.4171,179.7828,35.98305,0,35.98305,307.6444,73.24852,0.0982889,40.56543,59.84132,0,254.5844
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,73.95781,69.65916,43.62694,34.75891,34.75891,0,0,0,34.75891,212.7736,0,0,0,73.95781,36.58833,34.75891,0,0,118.4341,212.1675,37.36947,0,37.36947,343.0962,81.68941,0.09820235,38.23481,59.16624,0,286.1254
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,66.16586,68.58533,45.47587,27.12506,27.12506,0,0,0,27.12506,243.9289,0,0,0,66.16586,28.55269,27.12506,0,0,81.06461,245.8001,37.61317,0,37.61317,378.7792,90.18534,0.09811538,29.83756,52.93269,0,311.9659
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,56.21608,65.87388,46.6167,25.43284,25.43284,0,-1,0,25.43284,221.0374,0,0,0,56.21608,26.77141,25.43284,0,0,43.45144,279.6519,29.44467,0,29.44467,406.7129,96.8362,0.09804741,27.97613,44.97287,0,335.868
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,42.75737,61.15396,46.98386,50.72785,50.72785,0,0,0,50.72785,84.28777,0,0,0,42.75737,53.39774,50.72785,0,0,14.00677,306.1521,0,10.64036,-10.64036,395.4969,94.16575,0.09804741,55.80063,34.2059,0,348.9095
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,35.28065,58.90289,47.39037,0,0,0,0,0,0,0,9.45126,0,0,35.28065,0,0,0,0,25.8294,295.5118,25.8294,0,25.8294,420.0009,100,0.09798787,0,28.22452,0,330.7924
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,18.84067,52.85354,46.95108,47.07214,47.07214,0,0,0,47.07214,40.0251,0,7.105427E-15,0,18.84067,49.54962,47.07214,0,0,0,318.7582,0,30.70895,-30.70895,387.6308,92.29285,0.09798787,51.77935,15.07253,0,337.5989
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.55191,46.459,45.69223,35.3941,35.3941,0,0,0,35.3941,7.209989,0,7.105427E-15,0,2.55191,37.25694,35.3941,0,0,34.12105,288.0493,0,34.70503,-34.70503,351.0485,83.58279,0.09798787,38.93351,2.041528,0,290.6012
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,44.69564,44.69564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.68221,253.3442,0,0,0,351.0485,83.58279,0.09798787,0,0,0,253.3442
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,43.25977,43.25977,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,72.68221,253.3442,0,30.59646,-30.59646,318.7969,75.90388,0.09798787,31.9733,0,0,253.3442
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,41.52886,41.52886,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,106.6783,222.7478,0,69.63577,-69.63577,245.3944,58.42712,0.09798787,72.76938,0,0,222.7478
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,39.7586,39.7586,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,184.0513,153.112,0,43.85249,-43.85249,199.1698,47.42129,0.09798787,45.82585,0,0,153.112
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,38.35551,38.35551,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,232.7763,109.2595,0,24.86743,-24.86743,172.9573,41.18022,0.09798787,25.98646,0,0,109.2595
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,37.37859,37.37859,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,260.4068,84.39211,0,1.913959,-1.913959,170.9398,40.69986,0.09798787,2.000087,0,0,84.39211
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,36.38201,36.38201,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,262.5334,82.47814,0,19.08474,-19.08474,150.8227,35.91009,0.09798787,19.94356,0,0,82.47814
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,35.54933,35.54933,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,283.7387,63.3934,0,33.81898,-33.81898,115.1743,27.42241,0.09798787,35.34083,0,0,63.3934
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,34.83467,34.83467,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,321.3153,29.57442,0,12.06358,-12.06358,102.4582,24.39476,0.09798787,12.60645,0,0,29.57442
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.7193,17.51084,0,0,0,102.4582,24.39476,0.09798787,0,0,0,17.51084
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,33.6545,33.6545,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,334.7193,17.51084,61.2491,0,61.2491,160.5642,38.2295,0.09824792,18.17999,0,81,17.51084
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.032887,33.79045,33.5037,13.24108,13.24108,81,0,22.761,13.24108,7.800627,0,0,0,1.032887,0,0,67.75892,64.37098,273.4702,72.63503,65.40386,0,65.40386,222.6118,53.00269,0.09849763,14.56519,0.8263097,81,73.66792
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.667729,33.91705,33.17588,0,0,72.31579,0,20.56389,0,0,0,0,0,2.667729,0,0,72.31579,68.7,208.0664,131.4985,71.36773,0,71.36773,290.3171,69.12299,0.09867566,0,2.134183,81,134.1662
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.67004,37.79016,34.18558,29.48852,29.48852,81,0,22.761,29.48852,42.96601,0,0,0,12.67004,0,0,51.51147,48.9359,136.6986,195.7295,61.60595,0,61.60595,348.7617,83.03832,0.0989327,32.43738,10.13603,81,208.3995
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.572457,38.31652,37.01143,2.529675,2.529675,0,-1,0,2.529675,180.7527,0,0,0,4.572457,2.662816,2.529675,0,0,75.09268,251.1748,1.90964,0,1.90964,350.5733,83.46967,0.09892828,2.782643,3.657965,0,255.7473
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,15.13285,43.89734,39.42422,14.42506,14.42506,0,0,0,14.42506,104.9067,0,0,0,15.13285,15.18427,14.42506,0,0,73.18304,252.8935,0,0.05142486,-0.05142486,350.5191,83.45676,0.09892828,15.86757,12.10628,0,268.0263
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.46397,46.04693,41.71244,0,0,0,0,0,0,0,0,0,0,14.46397,0,0,0,0,73.24018,252.8421,14.46397,0,14.46397,364.2408,86.72383,0.09889486,0,11.57118,0,267.306
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,16.13958,48.46761,43.55481,38.2513,38.2513,0,0,0,38.2513,42.19355,0,0,0,16.13958,40.26453,38.2513,0,0,58.77621,265.8596,0,24.12494,-24.12494,338.8109,80.66911,0.09889486,42.07643,12.91167,0,281.9992
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.247674,47.63075,45.43653,0,0,0,0,0,0,0,0,0,0,7.247674,0,0,0,0,85.5817,241.7347,7.247674,0,7.247674,345.6866,82.30618,0.09887812,0,5.79814,0,248.9824
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,16.78502,51.76531,46.54458,25.32855,25.32855,0,-1,0,25.32855,66.26915,0,0,0,16.78502,26.66163,25.32855,0,0,78.33402,248.2576,0,9.876616,-9.876616,335.2758,79.82741,0.09887812,27.86141,13.42801,0,265.0426
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,16.55662,52.07187,46.91174,17.69773,17.69773,0,0,0,17.69773,93.55222,0,0,0,16.55662,18.62919,17.69773,0,0,89.30804,238.381,0,2.072571,-2.072571,333.0911,79.30725,0.09887812,19.46751,13.2453,0,254.9376
