Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,13.70981,37.15276,33.26767,21.89446,21.89446,0,0,0,21.89446,62.61771,0,0,0,13.70981,23.0468,21.89446,0,0,244.1063,99.06258,0,9.336993,-9.336993,178.5793,42.51878,0.09954777,24.08391,10.96785,0,112.7724
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,34.52168,44.44514,34.20525,62.94843,62.94843,20.25,0,7.39125,62.94843,54.84122,0,0,0,34.52168,44.94571,42.69843,0,0,254.4807,89.72559,0,10.42403,-10.42403,167.5914,39.90263,0.09954777,69.24327,27.61735,81,124.2473
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,30.49261,45.8562,36.7295,31.40572,31.40572,0,-1,0,31.40572,97.09253,0,0,0,30.49261,33.05865,31.40572,0,0,266.063,79.30157,0,2.566045,-2.566045,164.8865,39.25861,0.09954777,34.54629,24.39408,0,109.7942
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,52.20025,55.55775,38.90626,5.914193,5.914193,0,0,0,5.914193,882.6267,0,0,0,52.20025,6.225467,5.914193,0,0,268.9141,76.73552,45.97478,0,45.97478,208.502,49.64324,0.09944678,6.505613,41.7602,0,128.9358
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,62.64191,61.92094,41.05023,0,0,0,0,0,0,0,0,0,0,62.64191,0,0,0,0,222.9393,118.1128,62.64191,0,62.64191,267.9294,63.79258,0.0993095,0,50.11353,0,180.7547
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,57.81358,62.14539,42.85327,0,0,0,0,0,0,0,0,0,0,57.81358,0,0,0,0,160.2974,174.4905,57.81358,0,57.81358,322.7761,76.8513,0.09918314,0,46.25086,0,232.3041
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,51.70077,61.92106,44.69564,0,0,0,0,0,0,0,0,0,0,51.70077,0,0,0,0,102.4838,226.5228,51.70077,0,51.70077,371.8238,88.5293,0.09907041,0,41.36061,0,278.2235
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,42.95588,59.96233,45.84303,32.75896,32.75896,0,-1,0,32.75896,131.1271,0,0,0,42.95588,34.48312,32.75896,0,0,50.78308,273.0535,8.472756,0,8.472756,379.8618,90.44309,0.09905196,36.03486,34.3647,0,316.0093
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,39.479,59.19018,46.28232,11.50916,11.50916,0,0,0,11.50916,343.0224,0,0,0,39.479,12.11491,11.50916,0,0,42.31033,280.6789,27.36409,0,27.36409,405.8216,96.62399,0.09899242,12.66008,31.5832,0,320.1579
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,20.74377,53.27795,46.76094,43.17643,43.17643,0,0,0,43.17643,48.0442,0,0,0,20.74377,45.44887,43.17643,0,0,14.94623,305.3066,0,24.7051,-24.7051,379.7801,90.42366,0.09899242,47.49407,16.59501,0,326.0504
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,16.18654,51.41681,46.39378,38.42765,38.42765,0,0,0,38.42765,42.12211,0,0,0,16.18654,40.45016,38.42765,0,0,42.39635,280.6015,0,24.26362,-24.26362,354.204,84.33412,0.09899242,42.27042,12.94923,0,296.7881
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.543856,45.94265,45.18082,11.89982,11.89982,0,0,0,11.89982,21.37726,0,0,0,2.543856,12.52613,11.89982,0,0,69.35593,256.3379,0,9.98227,-9.98227,343.6818,81.82883,0.09899242,13.0898,2.035085,0,258.8817
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,44.18424,44.18424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.44734,246.3556,0,0,0,343.6818,81.82883,0.09899242,0,0,0,246.3556
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,42.74181,42.74181,22.0958,22.0958,0,-1,0,22.0958,0,0,3.552714E-15,0,0,23.25874,22.0958,0,0,80.44734,246.3556,0,23.25874,-23.25874,319.1649,75.99149,0.09899242,24.30539,0,0,246.3556
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,41.12235,41.12235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.2904,223.0969,0,0,0,319.1649,75.99149,0.09899242,0,0,0,223.0969
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,39.42422,39.42422,14.29181,14.29181,0,-1,0,14.29181,0,0,1.776357E-15,0,0,15.04401,14.29181,0,0,106.2904,223.0969,0,15.04401,-15.04401,303.3071,72.21584,0.09899242,15.72099,0,0,223.0969
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,38.17193,38.17193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.006,208.0529,0,0,0,303.3071,72.21584,0.09899242,0,0,0,208.0529
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.006,208.0529,0,0,0,303.3071,72.21584,0.09899242,0,0,0,208.0529
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,36.29021,36.29021,22.89429,22.89429,0,-1,0,22.89429,0,0,3.552714E-15,0,0,24.09925,22.89429,0,0,123.006,208.0529,0,24.09925,-24.09925,277.9043,66.16756,0.09899242,25.18372,0,0,208.0529
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,35.51655,35.51655,54.5988,54.5988,0,-1,0,54.5988,0,0,0,0,0,57.47242,54.5988,0,0,149.7829,183.9536,0,57.47242,-57.47242,217.323,51.74348,0.09899242,60.05868,0,0,183.9536
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,34.83467,34.83467,20.48033,20.48033,0,-1,0,20.48033,0,0,0,0,0,21.55824,20.48033,0,0,213.6412,126.4812,0,21.55824,-21.55824,194.5987,46.33292,0.09899242,22.52836,0,0,126.4812
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,34.1528,34.1528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.5948,104.923,0,0,0,194.5987,46.33292,0.09899242,0,0,0,104.923
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,33.72662,33.72662,3.038847,3.038847,0,0,0,3.038847,0,0,4.440892E-16,0,0,3.198786,3.038847,0,0,237.5948,104.923,0,3.198786,-3.198786,191.2269,45.53011,0.09899242,3.342732,0,0,104.923
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.809263,34.08556,33.58238,26.68336,26.68336,0,0,0,26.68336,6.780488,0,3.552714E-15,0,1.809263,28.08775,26.68336,0,0,241.149,101.7242,0,26.27849,-26.27849,163.5269,38.93489,0.09899242,29.3517,1.44741,0,103.5334
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,20.44514,39.11241,33.248,0,0,0,0,0,0,0,0,0,0,20.44514,0,0,0,0,270.3473,75.44567,20.44514,0,20.44514,182.9229,43.55297,0.09894798,0,16.35611,0,95.89081
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,38.97825,45.85178,34.18558,39.34528,39.34528,0,0,0,39.34528,99.06715,0,0,0,38.97825,41.41609,39.34528,0,0,249.9021,93.8463,0,2.437838,-2.437838,180.3531,42.94114,0.09894798,43.27981,31.1826,0,132.8246
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,57.10303,54.82248,36.69672,61.52427,61.52427,0,-1,0,61.52427,92.81383,0,0,0,57.10303,64.76238,61.52427,0,0,252.6109,91.40846,0,7.659358,-7.659358,172.2795,41.01884,0.09894798,67.6767,45.68242,0,148.5115
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,70.39564,62.40701,38.87347,0,0,0,0,0,0,0,0,0,0,70.39564,0,0,0,0,261.1212,83.7491,70.39564,0,70.39564,239.0626,56.91956,0.09879528,0,56.31651,0,154.1447
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,77.005,67.69519,40.97155,19.05685,19.05685,0,0,0,19.05685,404.0805,0,0,0,77.005,20.05984,19.05685,0,0,190.7256,147.1052,56.94517,0,56.94517,293.0856,69.78214,0.0986721,20.96253,61.604,0,224.1102
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,84.56105,73.36491,42.78115,14.17698,14.17698,0,0,0,14.17698,596.4672,0,0,0,84.56105,14.92314,14.17698,0,0,133.7804,198.3558,69.63791,0,69.63791,359.1499,85.5117,0.09852187,15.59468,67.64884,0,282.9169
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,82.92381,74.97706,44.62352,54.97345,54.97345,0,0,0,54.97345,150.8434,0,0,0,82.92381,57.86679,54.97345,0,0,64.14254,261.0299,25.05703,0,25.05703,382.9211,91.1715,0.09846794,60.47079,66.33905,0,343.9538
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,72.40739,71.62543,45.77091,14.66084,14.66084,0,-1,0,14.66084,493.8829,17.88941,0,0,72.40739,15.43247,14.66084,0,0,39.08551,283.5813,39.08551,0,39.08551,420.0009,100,0.09838391,16.12693,57.92591,0,355.9886
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,57.43647,65.88731,46.2102,0,0,0,0,0,0,0,57.43647,0,0,57.43647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09838391,0,45.94918,0,376.1947
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,37.90575,59.0723,46.68882,25.59163,25.59163,0,0,0,25.59163,148.1178,10.96719,0,0,37.90575,26.93855,25.59163,0,0,0,318.7582,0,0,0,420.0009,100,0.09838391,28.15079,30.3246,0,356.664
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,18.96233,52.279,46.361,13.1537,13.1537,0,0,0,13.1537,144.1596,5.116326,0,0,18.96233,13.846,13.1537,0,0,0,318.7582,0,0,0,420.0009,100,0.09838391,14.46907,15.16986,0,337.7206
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,1.956239,45.68703,45.10215,0,0,0,0,0,0,0,1.956239,0,0,1.956239,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09838391,0,1.564991,0,320.7145
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,44.11212,44.11212,25.79878,25.79878,0,-1,0,25.79878,0,0,3.552714E-15,0,0,27.15661,25.79878,0,0,0,318.7582,0,27.15661,-27.15661,391.3753,93.1844,0.09838391,28.37866,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,42.70903,42.70903,36.19434,36.19434,0,-1,0,36.19434,0,0,0,0,0,38.0993,36.19434,0,0,30.17401,291.6016,0,38.0993,-38.0993,351.2151,83.62247,0.09838391,39.81377,0,0,291.6016
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,41.08302,41.08302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.50657,253.5023,0,0,0,351.2151,83.62247,0.09838391,0,0,0,253.5023
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,39.42422,39.42422,17.56999,17.56999,0,-1,0,17.56999,0,0,3.552714E-15,0,0,18.49473,17.56999,0,0,72.50657,253.5023,0,18.49473,-18.49473,331.7199,78.98077,0.09838391,19.32699,0,0,253.5023
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,38.13259,38.13259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.05627,235.0076,0,0,0,331.7199,78.98077,0.09838391,0,0,0,235.0076
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,37.22779,37.22779,1.404328,1.404328,0,-1,0,1.404328,0,0,0,0,0,1.47824,1.404328,0,0,93.05627,235.0076,0,1.47824,-1.47824,330.1617,78.60977,0.09838391,1.544761,0,0,235.0076
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,36.27055,36.27055,11.17509,11.17509,0,-1,0,11.17509,0,0,0,0,0,11.76325,11.17509,0,0,94.69875,233.5293,0,11.76325,-11.76325,317.7621,75.6575,0.09838391,12.2926,0,0,233.5293
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,35.53622,35.53622,34.77228,34.77228,0,-1,0,34.77228,0,0,7.105427E-15,0,0,36.6024,34.77228,0,0,107.769,221.7661,0,36.6024,-36.6024,279.1798,66.47126,0.09838391,38.24951,0,0,221.7661
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,34.85434,34.85434,30.59917,30.59917,0,-1,0,30.59917,0,0,7.105427E-15,0,0,32.20965,30.59917,0,0,148.4384,185.1637,0,32.20965,-32.20965,245.2279,58.38747,0.09838391,33.65908,0,0,185.1637
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,34.18558,34.18558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.2269,152.954,0,0,0,245.2279,58.38747,0.09838391,0,0,0,152.954
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,33.74629,33.74629,12.47471,12.47471,0,0,0,12.47471,0,0,1.776357E-15,0,0,13.13127,12.47471,0,0,184.2269,152.954,0,13.13127,-13.13127,231.3863,55.09187,0.09838391,13.72218,0,0,152.954
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.681614,34.34245,33.59549,27.29133,27.29133,0,0,0,27.29133,9.825883,0,3.552714E-15,0,2.681614,28.72771,27.29133,0,0,198.8172,139.8228,0,26.0461,-26.0461,203.9313,48.55498,0.09838391,30.02046,2.145291,0,142.5044
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,16.3379,37.9397,33.28734,33.74973,33.74973,0,0,0,33.74973,48.40897,0,0,0,16.3379,35.52603,33.74973,0,0,227.7573,113.7767,0,19.18813,-19.18813,183.7052,43.73926,0.09838391,37.1247,13.07032,0,130.1146
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,19.61922,39.87935,34.22492,0,0,0,0,0,0,0,0,0,0,19.61922,0,0,0,0,249.0774,94.58854,19.61922,0,19.61922,202.3177,48.17078,0.09834179,0,15.69537,0,114.2078
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,42.81305,49.82482,36.67705,19.93896,19.93896,0,-1,0,19.93896,214.7206,0,0,0,42.81305,20.98838,19.93896,0,0,229.4582,112.2458,21.82467,0,21.82467,223.0224,53.10046,0.09829498,21.93285,34.25044,0,155.0589
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,65.7173,60.47922,38.80135,9.223041,9.223041,0,0,0,9.223041,712.5341,0,0,0,65.7173,9.708464,9.223041,0,0,207.6335,131.888,56.00884,0,56.00884,276.157,65.75154,0.09817504,10.14534,52.57384,0,197.6053
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,43.03489,54.48995,40.8601,3.385386,3.385386,0,0,0,3.385386,1271.196,0,0,0,43.03489,3.563564,3.385386,0,0,151.6247,182.296,39.47133,0,39.47133,313.6028,74.66719,0.09809069,3.723924,34.42791,0,225.3309
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,44.45532,57.03173,42.70903,38.3034,38.3034,0,0,0,38.3034,116.061,0,0,0,44.45532,40.31937,38.3034,0,0,112.1534,217.8202,4.135951,0,4.135951,317.5265,75.6014,0.09808186,42.13374,35.56425,0,262.2755
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,62.17163,65.79787,44.51206,39.43316,39.43316,0,0,0,39.43316,157.6633,0,0,0,62.17163,41.50859,39.43316,0,0,108.0174,221.5426,20.66304,0,20.66304,337.1292,80.2687,0.09803777,43.37648,49.7373,0,283.7142
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,55.80452,64.60475,45.65945,34.50712,34.50712,0,-1,0,34.50712,161.7189,0,0,0,55.80452,36.32329,34.50712,0,0,87.35437,240.1393,19.48124,0,19.48124,355.6107,84.66905,0.09799624,37.95784,44.64362,0,295.9438
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,44.76371,60.90858,46.09874,24.01344,24.01344,0,0,0,24.01344,186.4111,0,0,0,44.76371,25.2773,24.01344,0,0,67.87314,257.6724,19.48641,0,19.48641,374.0972,89.07057,0.09795474,26.41478,35.81097,0,302.4361
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,27.84229,55.4944,46.6167,0,0,0,0,0,0,0,0,0,0,27.84229,0,0,0,0,48.38673,275.2102,27.84229,0,27.84229,400.5107,95.3595,0.09789549,0,22.27383,0,303.0525
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,11.15425,49.70508,46.28232,0,0,0,0,0,0,0,0,0,0,11.15425,0,0,0,0,20.54444,300.2682,11.15425,0,11.15425,411.0925,97.87897,0.09787177,0,8.923401,0,311.4225
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,2.828945,45.87687,45.03003,22.44349,22.44349,0,0,0,22.44349,12.60475,0,3.552714E-15,0,2.828945,23.62473,22.44349,0,0,9.390187,310.3071,0,20.79578,-20.79578,389.1718,92.65978,0.09787177,24.68784,2.263156,0,313.136
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,44.07278,44.07278,28.87202,28.87202,0,-1,0,28.87202,0,0,3.552714E-15,0,0,30.3916,28.87202,0,0,32.49661,289.5113,0,30.3916,-30.3916,357.1363,85.03228,0.09787177,31.75922,0,0,289.5113
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,42.63691,42.63691,14.88867,14.88867,0,-1,0,14.88867,0,0,1.776357E-15,0,0,15.67229,14.88867,0,0,66.26505,259.1197,0,15.67229,-15.67229,340.6162,81.09895,0.09787177,16.37754,0,0,259.1197
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,41.05023,41.05023,42.6163,42.6163,0,-1,0,42.6163,0,0,0,0,0,44.85926,42.6163,0,0,83.6787,243.4474,0,44.85926,-44.85926,293.3304,69.84044,0.09787177,46.87793,0,0,243.4474
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,39.38488,39.38488,30.50967,30.50967,0,-1,0,30.50967,0,0,3.552714E-15,0,0,32.11544,30.50967,0,0,133.5223,198.5881,0,32.11544,-32.11544,259.4778,61.7803,0.09787177,33.56063,0,0,198.5881
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,38.09981,38.09981,5.523241,5.523241,0,-1,0,5.523241,0,0,8.881784E-16,0,0,5.813938,5.523241,0,0,169.2061,166.4727,0,5.813938,-5.813938,253.3494,60.32116,0.09787177,6.075565,0,0,166.4727
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,37.21468,37.21468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.6661,160.6588,0,0,0,253.3494,60.32116,0.09787177,0,0,0,160.6588
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,36.27055,36.27055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.6661,160.6588,0,0,0,253.3494,60.32116,0.09787177,0,0,0,160.6588
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,35.53622,35.53622,21.08937,21.08937,0,-1,0,21.08937,0,0,3.552714E-15,0,0,22.19934,21.08937,0,0,175.6661,160.6588,0,22.19934,-22.19934,229.9492,54.7497,0.09787177,23.19831,0,0,160.6588
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.332,138.4594,0,0,0,229.9492,54.7497,0.09787177,0,0,0,138.4594
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,34.18558,34.18558,13.18166,13.18166,0,-1,0,13.18166,0,0,1.776357E-15,0,0,13.87543,13.18166,0,0,200.332,138.4594,0,13.87543,-13.87543,215.3232,51.26733,0.09787177,14.49983,0,0,138.4594
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,33.74629,33.74629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,215.7492,124.584,0,0,0,215.3232,51.26733,0.09787177,0,0,0,124.584
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.166212,34.19836,33.59549,0,0,0,0,0,0,0,0,0,0,2.166212,0,0,0,0,215.7492,124.584,2.166212,0,2.166212,217.3783,51.75663,0.09786717,0,1.73297,0,126.7502
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,24.57549,40.37238,33.26767,33.1872,33.1872,0,0,0,33.1872,74.05112,0,0,0,24.57549,34.93389,33.1872,0,0,213.583,126.5336,0,10.3584,-10.3584,206.4595,49.15694,0.09786717,36.50592,19.66039,0,151.1091
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,32.04535,43.66348,34.20525,77.96795,77.96795,20.25,0,7.39125,77.96795,41.10067,0,0,0,32.04535,60.75573,57.71795,0,0,225.0923,116.1752,0,28.71039,-28.71039,176.1961,41.95138,0.09786717,85.76474,25.63628,81,148.2205
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,57.62404,54.96614,36.65738,14.06196,14.06196,0,-1,0,14.06196,409.7867,0,0,0,57.62404,14.80206,14.06196,0,0,256.9927,87.46478,42.82198,0,42.82198,216.8206,51.62386,0.09777624,15.46816,46.09924,0,145.0888
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,69.70609,61.99893,38.76202,42.10445,42.10445,0,0,0,42.10445,165.5552,0,0,0,69.70609,44.32047,42.10445,0,0,214.1707,126.0046,25.38562,0,25.38562,240.9035,57.35787,0.09772242,46.3149,55.76488,0,195.7107
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,69.52007,64.34675,40.78797,7.291418,7.291418,0,0,0,7.291418,953.4507,0,0,0,69.52007,7.675177,7.291418,0,0,188.7851,148.8516,61.8449,0,61.8449,299.5748,71.32719,0.09759154,8.020559,55.61606,0,218.3717
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,73.65939,68.31324,42.63691,52.5141,52.5141,0,0,0,52.5141,140.2659,0,0,0,73.65939,55.278,52.5141,0,0,126.9402,204.512,18.38139,0,18.38139,317.0129,75.47911,0.09755271,57.76551,58.92751,0,278.1714
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,54.08599,62.58258,44.47928,51.39955,51.39955,0,0,0,51.39955,105.2266,0,0,0,54.08599,54.10479,51.39955,0,0,108.5588,221.0553,0,0.01880587,-0.01880587,316.9931,75.47439,0.09755271,56.53951,43.26879,0,275.1413
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,46.63868,61.06722,45.62011,33.33984,33.33984,0,-1,0,33.33984,139.8887,0,0,0,46.63868,35.09457,33.33984,0,0,108.5797,221.0365,11.54412,0,11.54412,327.9448,78.08193,0.09752834,36.67382,37.31095,0,267.6752
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,50.57762,63.05035,46.06595,34.84093,34.84093,0,0,0,34.84093,145.1673,0,0,0,50.57762,36.67466,34.84093,0,0,97.03561,231.4262,13.90296,0,13.90296,341.1343,81.22229,0.09749901,38.32502,40.4621,0,282.0038
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,21.85314,53.45079,46.57736,71.09969,71.09969,20.25,0,7.39125,71.09969,30.73592,0,0,0,21.85314,53.52599,50.84969,0,0,83.13264,243.9388,0,31.67285,-31.67285,307.7482,73.27323,0.09749901,78.20966,17.48251,81,265.792
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,14.73498,50.80372,46.24953,28.12759,28.12759,81,0,22.761,28.12759,52.38621,0,0,0,14.73498,0,0,52.87241,50.22879,118.3247,212.266,64.96377,0,64.96377,369.3782,87.94702,0.09773111,30.94035,11.78798,81,227.001
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,2.800311,45.83529,44.99724,9.726071,9.726071,0,0,0,9.726071,28.7918,0,1.776357E-15,0,2.800311,10.23797,9.726071,0,0,53.36093,270.7334,0,7.437659,-7.437659,361.5382,86.08036,0.09773111,10.69868,2.240249,0,273.5337
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,44.03344,44.03344,11.06038,11.06038,0,-1,0,11.06038,0,0,1.776357E-15,0,0,11.64251,11.06038,0,0,61.625,263.2957,0,11.64251,-11.64251,349.266,83.15839,0.09773111,12.16642,0,0,263.2957
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,42.59756,42.59756,56.82193,56.82193,0,-1,0,56.82193,0,0,7.105427E-15,0,0,59.81255,56.82193,0,0,74.56111,251.6532,0,59.81255,-59.81255,286.218,68.147,0.09773111,62.50412,0,0,251.6532
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,41.01089,41.01089,2.139286,2.139286,0,-1,0,2.139286,0,0,0,0,0,2.25188,2.139286,0,0,141.0195,191.8407,0,2.25188,-2.25188,283.8443,67.58184,0.09773111,2.353215,0,0,191.8407
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,39.3521,39.3521,1.930847,1.930847,0,-1,0,1.930847,0,0,2.220446E-16,0,0,2.032471,1.930847,0,0,143.5216,189.5888,0,2.032471,-2.032471,281.7019,67.07175,0.09773111,2.123932,0,0,189.5888
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,38.09981,38.09981,12.53923,12.53923,0,-1,0,12.53923,0,0,1.776357E-15,0,0,13.19919,12.53923,0,0,145.7799,187.5563,0,13.19919,-13.19919,267.7887,63.75909,0.09773111,13.79315,0,0,187.5563
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,37.19501,37.19501,5.721852,5.721852,0,-1,0,5.721852,0,0,8.881784E-16,0,0,6.023003,5.721852,0,0,160.4457,174.3571,0,6.023003,-6.023003,261.4399,62.24747,0.09773111,6.294038,0,0,174.3571
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,36.25088,36.25088,16.27013,16.27013,0,-1,0,16.27013,0,0,3.552714E-15,0,0,17.12646,16.27013,0,0,167.1379,168.3341,0,17.12646,-17.12646,243.387,57.94918,0.09773111,17.89715,0,0,168.3341
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,35.51655,35.51655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.1673,151.2077,0,0,0,243.387,57.94918,0.09773111,0,0,0,151.2077
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,34.83467,34.83467,19.65412,19.65412,0,-1,0,19.65412,0,0,0,0,0,20.68855,19.65412,0,0,186.1673,151.2077,0,20.68855,-20.68855,221.5794,52.75689,0.09773111,21.61953,0,0,151.2077
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.1546,130.5191,0,0,0,221.5794,52.75689,0.09773111,0,0,0,130.5191
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,33.76596,33.76596,20.20145,20.20145,0,0,0,20.20145,0,0,3.552714E-15,0,0,21.26468,20.20145,0,0,209.1546,130.5191,0,21.26468,-21.26468,199.1645,47.42001,0.09773111,22.22159,0,0,130.5191
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.889845,34.14093,33.61517,0,0,0,0,0,0,0,0,0,0,1.889845,0,0,0,0,232.782,109.2544,1.889845,0,1.889845,200.9573,47.84689,0.09772713,0,1.511876,0,111.1443
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,25.67315,40.7258,33.28734,0,0,0,0,0,0,0,0,0,0,25.67315,0,0,0,0,230.8921,110.9553,25.67315,0,25.67315,225.313,53.64585,0.09767295,0,20.53852,0,136.6284
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,48.1764,48.91232,34.20525,52.77806,52.77806,0,0,0,52.77806,91.28111,0,0,0,48.1764,55.55586,52.77806,0,0,205.219,134.0611,0,7.379455,-7.379455,217.5344,51.7938,0.09767295,58.05587,38.54112,0,182.2375
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,66.49378,58.22166,36.6246,31.38514,31.38514,0,-1,0,31.38514,211.8639,0,0,0,66.49378,33.03699,31.38514,0,0,213.4184,126.6817,33.4568,0,33.4568,249.2743,59.3509,0.09760244,34.52365,53.19503,0,193.1755
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,78.30423,65.42902,38.68989,14.21783,14.21783,0,0,0,14.21783,550.7466,0,0,0,78.30423,14.96614,14.21783,0,0,179.9616,156.7928,63.33809,0,63.33809,309.3621,73.65749,0.09746924,15.63962,62.64339,0,235.097
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,83.45822,70.20982,40.71585,32.86404,32.86404,0,0,0,32.86404,253.95,0,0,0,83.45822,34.59373,32.86404,0,0,116.6235,213.7971,48.86449,0,48.86449,355.719,84.69483,0.09736673,36.15044,66.76658,0,297.2553
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,83.62801,72.64375,42.55823,0,0,0,0,0,0,0,15.86901,0,0,83.62801,0,0,0,0,67.759,257.7751,67.759,0,67.759,420.0009,100,0.09722493,0,66.90241,0,341.4031
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,76.83836,71.89077,44.4006,0,0,0,0,0,0,0,76.83836,0,0,76.83836,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09722493,0,61.47069,0,395.5966
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,71.99666,71.17033,45.54799,20.43799,20.43799,0,-1,0,20.43799,352.2687,50.48298,0,0,71.99666,21.51368,20.43799,0,0,0,318.7582,0,0,0,420.0009,100,0.09722493,22.48179,57.59732,0,390.7549
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,53.81868,64.25244,46.02662,18.81951,18.81951,0,0,0,18.81951,285.9727,34.00866,0,0,53.81868,19.81001,18.81951,0,0,0,318.7582,0,0,0,420.0009,100,0.09722493,20.70147,43.05494,0,372.5769
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,33.92495,57.51012,46.54458,55.9384,55.9384,0,0,0,55.9384,60.64698,0,7.105427E-15,0,33.92495,58.88253,55.9384,0,0,0,318.7582,0,24.95757,-24.95757,393.6932,93.7363,0.09722493,61.53224,27.13996,0,352.6832
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,19.86546,52.41567,46.2102,29.77985,29.77985,0,0,0,29.77985,66.7077,0,0,0,19.86546,31.34722,29.77985,0,0,27.73064,293.8007,0,11.48176,-11.48176,381.5904,90.85468,0.09722493,32.75784,15.89236,0,313.6661
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,2.814183,45.79991,44.9579,0,0,0,0,0,0,0,0,0,0,2.814183,0,0,0,0,40.48815,282.3189,2.814183,0,2.814183,384.2602,91.49033,0.09721905,0,2.251346,0,285.1331
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,43.96132,43.96132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.67397,284.8517,0,0,0,384.2602,91.49033,0.09721905,0,0,0,284.8517
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,42.52544,42.52544,30.98199,30.98199,0,-1,0,30.98199,0,0,3.552714E-15,0,0,32.61262,30.98199,0,0,37.67397,284.8517,0,32.61262,-32.61262,349.8835,83.30542,0.09721905,34.08019,0,0,284.8517
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,40.93877,40.93877,43.18095,43.18095,0,-1,0,43.18095,0,0,0,0,0,45.45363,43.18095,0,0,73.91021,252.239,0,45.45363,-45.45363,301.9711,71.89774,0.09721905,47.49905,0,0,252.239
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,39.27998,39.27998,2.123853,2.123853,0,-1,0,2.123853,0,0,0,0,0,2.235634,2.123853,0,0,124.4142,206.7854,0,2.235634,-2.235634,299.6146,71.33665,0.09721905,2.336238,0,0,206.7854
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,38.06047,38.06047,33.42329,33.42329,0,-1,0,33.42329,0,0,0,0,0,35.18241,33.42329,0,0,126.8983,204.5498,0,35.18241,-35.18241,262.5291,62.50679,0.09721905,36.76562,0,0,204.5498
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,37.17534,37.17534,6.702097,6.702097,0,-1,0,6.702097,0,0,0,0,0,7.054839,6.702097,0,0,165.9899,169.3674,0,7.054839,-7.054839,255.0926,60.73621,0.09721905,7.372306,0,0,169.3674
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,36.25088,36.25088,15.17073,15.17073,0,-1,0,15.17073,0,0,1.776357E-15,0,0,15.96919,15.17073,0,0,173.8286,162.3125,0,15.96919,-15.96919,238.2596,56.72836,0.09721905,16.6878,0,0,162.3125
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,35.51655,35.51655,7.699077,7.699077,0,-1,0,7.699077,0,0,8.881784E-16,0,0,8.104291,7.699077,0,0,191.5721,146.3433,0,8.104291,-8.104291,229.7169,54.69439,0.09721905,8.468985,0,0,146.3433
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.5769,138.239,0,0,0,229.7169,54.69439,0.09721905,0,0,0,138.239
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,34.20525,34.20525,33.2386,33.2386,0,-1,0,33.2386,0,0,0,0,0,34.988,33.2386,0,0,200.5769,138.239,0,34.988,-34.988,192.8363,45.91332,0.09721905,36.56246,0,0,138.239
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,33.77908,33.77908,2.856008,2.856008,0,0,0,2.856008,0,0,4.440892E-16,0,0,3.006324,2.856008,0,0,239.4524,103.251,0,3.006324,-3.006324,189.6674,45.15881,0.09721905,3.141608,0,0,103.251
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.685029,34.38293,33.63483,0,0,0,0,0,0,0,0,0,0,2.685029,0,0,0,0,242.7928,100.2447,2.685029,0,2.685029,192.2146,45.76529,0.09721344,0,2.148023,0,102.9297
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,13.2258,37.04592,33.30045,6.881124,6.881124,0,0,0,6.881124,192.2041,0,0,0,13.2258,7.243289,6.881124,0,0,240.1078,102.6612,5.982515,0,5.982515,197.8901,47.1166,0.09720095,7.569237,10.58064,0,115.887
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,32.56878,43.84897,34.22492,0,0,0,0,0,0,0,0,0,0,32.56878,0,0,0,0,234.1252,108.0455,32.56878,0,32.56878,228.7876,54.47313,0.09713297,0,26.05503,0,140.6143
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,39.49514,48.61919,36.58526,19.34541,19.34541,0,-1,0,19.34541,204.1576,0,0,0,39.49514,20.36359,19.34541,0,0,201.5565,137.3574,19.13154,0,19.13154,246.9374,58.79449,0.09709308,21.27995,31.59611,0,176.8526
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,47.29685,53.53511,38.65055,0,0,0,0,0,0,0,0,0,0,47.29685,0,0,0,0,182.4249,154.5758,47.29685,0,47.29685,291.8071,69.47775,0.09699462,0,37.83748,0,201.8727
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,66.96719,63.14711,40.64373,33.1583,33.1583,0,0,0,33.1583,201.9621,0,0,0,66.96719,34.90348,33.1583,0,0,135.1281,197.143,32.06371,0,32.06371,322.2254,76.72018,0.09692798,36.47413,53.57375,0,264.1101
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,68.85777,66.11406,42.48611,28.67273,28.67273,0,0,0,28.67273,240.1507,0,0,0,68.85777,30.18182,28.67273,0,0,103.0644,226.0003,38.67594,0,38.67594,358.9166,85.45617,0.09684771,31.54,55.08621,0,294.8581
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,52.93984,61.9731,44.32848,0,0,0,0,0,0,0,0,0,0,52.93984,0,0,0,0,64.38842,260.8087,52.93984,0,52.93984,409.1398,97.41403,0.09673807,0,42.35187,0,313.7485
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,54.1472,63.74806,45.47587,16.69872,16.69872,0,-1,0,16.69872,324.2597,25.12103,0,0,54.1472,17.57759,16.69872,0,0,11.44858,308.4545,11.44858,0,11.44858,420.0009,100,0.09671439,18.36859,43.31776,0,362.6017
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,47.82953,61.88625,45.95449,50.4399,50.4399,0,0,0,50.4399,94.8248,0,0,0,47.82953,53.09463,50.4399,0,0,0,318.7582,0,5.265098,-5.265098,414.4509,98.6786,0.09671439,55.48389,38.26363,0,366.5878
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,14.21384,50.8674,46.47245,2.784843,2.784843,0,0,0,2.784843,510.3998,5.432312,0,0,14.21384,2.931414,2.784843,0,0,5.850109,313.4931,5.850109,0,5.850109,420.0009,100,0.0967023,3.063328,11.37107,0,327.707
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,4.979596,47.64579,46.13807,47.5609,47.5609,0,0,0,47.5609,10.46994,0,0,0,4.979596,50.06411,47.5609,0,0,0,318.7582,0,45.08451,-45.08451,372.4776,88.68497,0.0967023,52.31699,3.983677,0,323.7378
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,2.940528,45.7654,44.88578,0,0,0,0,0,0,0,0,0,0,2.940528,0,0,0,0,50.0939,273.6737,2.940528,0,2.940528,375.2672,89.34916,0.09669622,0,2.352422,0,276.6143
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,43.88919,43.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.15337,276.3202,0,0,0,375.2672,89.34916,0.09669622,0,0,0,276.3202
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,42.44677,42.44677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.15337,276.3202,0,0,0,375.2672,89.34916,0.09669622,0,0,0,276.3202
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,40.8601,40.8601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.15337,276.3202,0,0,0,375.2672,89.34916,0.09669622,0,0,0,276.3202
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,39.24064,39.24064,24.07139,24.07139,0,-1,0,24.07139,0,0,3.552714E-15,0,0,25.3383,24.07139,0,0,47.15337,276.3202,0,25.3383,-25.3383,348.5583,82.98991,0.09669622,26.47853,0,0,276.3202
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,38.02113,38.02113,25.93697,25.93697,0,-1,0,25.93697,0,0,3.552714E-15,0,0,27.30208,25.93697,0,0,75.30704,250.9819,0,27.30208,-27.30208,319.7794,76.1378,0.09669622,28.53067,0,0,250.9819
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,37.15567,37.15567,1.016629,1.016629,0,-1,0,1.016629,0,0,2.220446E-16,0,0,1.070136,1.016629,0,0,105.6427,223.6798,0,1.070136,-1.070136,318.6514,75.86922,0.09669622,1.118292,0,0,223.6798
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,36.23776,36.23776,53.33792,53.33792,0,-1,0,53.33792,0,0,0,0,0,56.14518,53.33792,0,0,106.8317,222.6097,0,56.14518,-56.14518,259.4691,61.77825,0.09669622,58.67171,0,0,222.6097
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,35.49688,35.49688,35.8375,35.8375,0,-1,0,35.8375,0,0,7.105427E-15,0,0,37.72369,35.8375,0,0,169.2153,166.4645,0,37.72369,-37.72369,219.7049,52.31059,0.09669622,39.42125,0,0,166.4645
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,34.85434,34.85434,37.06484,37.06484,0,-1,0,37.06484,0,0,0,0,0,39.01562,37.06484,0,0,211.1305,128.7408,0,39.01562,-39.01562,178.5788,42.51868,0.09669622,40.77133,0,0,128.7408
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,34.20525,34.20525,35.96027,35.96027,0,-1,0,35.96027,0,0,7.105427E-15,0,0,37.85291,35.96027,0,0,254.4812,89.72518,0,37.85291,-37.85291,138.6783,33.01859,0.09669622,39.55629,0,0,89.72518
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,33.77908,33.77908,21.45912,21.45912,0,0,0,21.45912,0,0,3.552714E-15,0,0,22.58854,21.45912,0,0,296.5399,51.87227,0,22.58854,-22.58854,114.8679,27.34945,0.09669622,23.60503,0,0,51.87227
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.447677,34.01762,33.61517,4.975513,4.975513,0,0,0,4.975513,29.09604,0,0,0,1.447677,5.237383,4.975513,0,0,321.6383,29.28373,0,3.789705,-3.789705,110.8732,26.39833,0.09669622,5.473065,1.158142,0,30.73141
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,21.53671,39.49259,33.30045,40.71359,40.71359,20.25,0,7.39125,40.71359,52.89808,0,0,0,21.53671,21.54062,20.46359,0,0,325.8491,25.49402,0,0.003914324,-0.003914324,110.8691,26.39735,0.09669622,44.78495,17.22937,81,47.03074
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,42.1283,46.89945,34.20525,28.70537,28.70537,81,0,22.761,28.70537,146.761,0,0,0,42.1283,0,0,52.29463,49.6799,325.8535,25.49011,91.8082,0,91.8082,197.966,47.13467,0.09687116,31.57591,33.70264,81,67.6184
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,63.75898,57.09701,36.54592,31.54995,31.54995,0,-1,0,31.54995,202.089,0,0,0,63.75898,33.21047,31.54995,0,0,234.0453,108.1175,30.54851,0,30.54851,226.9469,54.03486,0.09680807,34.70494,51.00719,0,171.8765
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,75.39893,64.08183,38.57843,12.93876,12.93876,0,0,0,12.93876,582.7369,0,0,0,75.39893,13.61975,12.93876,0,0,203.4967,135.6111,61.77917,0,61.77917,285.5557,67.98933,0.09668072,14.23264,60.31914,0,211.0101
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,77.08871,67.23655,40.57161,65.4481,65.4481,81,0,22.761,65.4481,117.786,0,0,0,77.08871,0,0,15.55189,14.7743,141.7176,191.2124,91.86301,0,91.86301,372.7047,88.73902,0.0968549,71.99292,61.67097,81,268.3011
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,68.59289,65.87112,42.37465,28.87895,28.87895,0,0,0,28.87895,237.5186,0,0,0,68.59289,30.3989,28.87895,0,0,49.85457,273.8891,38.19399,0,38.19399,408.9386,97.36615,0.09677635,31.76685,54.87431,0,342.482
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,77.39525,71.91042,44.21702,0,0,0,0,0,0,0,65.73466,0,0,77.39525,0,0,0,0,11.66059,308.2637,11.66059,0,11.66059,420.0009,100,0.09675239,0,61.9162,0,385.6589
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,70.46948,70.2811,45.36441,42.18795,42.18795,0,-1,0,42.18795,167.037,26.06111,0,0,70.46948,44.40837,42.18795,0,0,0,318.7582,0,0,0,420.0009,100,0.09675239,46.40675,56.37558,0,389.2277
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,58.79174,66.03893,45.87582,6.46946,6.46946,0,0,0,6.46946,908.7582,51.98178,0,0,58.79174,6.809958,6.46946,0,0,0,318.7582,0,0,0,420.0009,100,0.09675239,7.116405,47.03339,0,377.55
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,35.62472,57.94265,46.39378,2.802325,2.802325,0,0,0,2.802325,1271.256,32.6749,0,0,35.62472,2.949816,2.802325,0,0,0,318.7582,0,0,0,420.0009,100,0.09675239,3.082558,28.49978,0,354.3829
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,18.41005,51.79319,46.06595,0,0,0,0,0,0,0,18.41005,0,0,18.41005,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09675239,0,14.72804,0,337.1683
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,2.970274,45.69522,44.80711,31.34791,31.34791,0,0,0,31.34791,9.47519,0,3.552714E-15,0,2.970274,32.9978,31.34791,0,0,0,318.7582,0,30.02753,-30.02753,388.3491,92.46387,0.09675239,34.4827,2.37622,0,321.7285
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,43.81052,43.81052,10.98704,10.98704,0,-1,0,10.98704,0,0,1.776357E-15,0,0,11.5653,10.98704,0,0,33.36392,288.7307,0,11.5653,-11.5653,376.1581,89.56129,0.09675239,12.08574,0,0,288.7307
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,42.37465,42.37465,2.821914,2.821914,0,-1,0,2.821914,0,0,0,0,0,2.970436,2.821914,0,0,46.21426,277.1654,0,2.970436,-2.970436,373.027,88.81578,0.09675239,3.104105,0,0,277.1654
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,40.82731,40.82731,55.64272,55.64272,0,-1,0,55.64272,0,0,7.105427E-15,0,0,58.57128,55.64272,0,0,49.51474,274.1949,0,58.57128,-58.57128,311.2875,74.11592,0.09675239,61.20699,0,0,274.1949
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,39.16852,39.16852,47.90018,47.90018,0,-1,0,47.90018,0,0,7.105427E-15,0,0,50.42124,47.90018,0,0,114.5939,215.6237,0,50.42124,-50.42124,258.1388,61.4615,0.09675239,52.69019,0,0,215.6237
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,37.98835,37.98835,4.515306,4.515306,0,-1,0,4.515306,0,0,8.881784E-16,0,0,4.752954,4.515306,0,0,170.6175,165.2024,0,4.752954,-4.752954,253.1288,60.26863,0.09675239,4.966837,0,0,165.2024
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,37.12289,37.12289,21.38378,21.38378,0,-1,0,21.38378,0,0,3.552714E-15,0,0,22.50924,21.38378,0,0,175.8986,160.4495,0,22.50924,-22.50924,229.4019,54.6194,0.09675239,23.52216,0,0,160.4495
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,36.21809,36.21809,17.25362,17.25362,0,-1,0,17.25362,0,0,0,0,0,18.16171,17.25362,0,0,200.9089,137.9402,0,18.16171,-18.16171,210.2578,50.06129,0.09675239,18.97899,0,0,137.9402
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,35.47721,35.47721,20.58307,20.58307,0,-1,0,20.58307,0,0,3.552714E-15,0,0,21.66639,20.58307,0,0,221.0885,119.7785,0,21.66639,-21.66639,187.4194,44.62359,0.09675239,22.64138,0,0,119.7785
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,34.83467,34.83467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1623,98.11214,0,0,0,187.4194,44.62359,0.09675239,0,0,0,98.11214
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,34.18558,34.18558,13.74652,13.74652,0,-1,0,13.74652,0,0,1.776357E-15,0,0,14.47002,13.74652,0,0,245.1623,98.11214,0,14.47002,-14.47002,172.1667,40.99199,0.09675239,15.12117,0,0,98.11214
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,33.74629,33.74629,21.05801,21.05801,0,0,0,21.05801,0,0,3.552714E-15,0,0,22.16633,21.05801,0,0,261.2401,83.64212,0,22.16633,-22.16633,148.8013,35.42882,0.09675239,23.16382,0,0,83.64212
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.67194,34.33974,33.59549,3.687489,3.687489,0,0,0,3.687489,72.45961,0,0,0,2.67194,3.881568,3.687489,0,0,285.8694,61.47579,0,1.209627,-1.209627,147.5263,35.12524,0.09675239,4.056238,2.137552,0,64.14774
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,20.65899,39.19652,33.26767,28.77785,28.77785,0,0,0,28.77785,71.78783,0,3.552714E-15,0,20.65899,30.29247,28.77785,0,0,287.2134,60.26616,0,9.633482,-9.633482,137.3717,32.70748,0.09675239,31.65564,16.52719,0,80.92516
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,42.72096,47.05845,34.17247,91.56296,91.56296,22.86296,0,8.052328,91.56296,46.65747,0,0,0,42.72096,72.31579,68.7,0,0,297.9173,50.63268,0,29.59483,-29.59483,106.176,25.27995,0.09675239,100.7193,34.17677,81,93.35365
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,52.26985,52.8485,36.4738,25.0843,25.0843,0,-1,0,25.0843,208.3768,0,0,0,52.26985,26.40453,25.0843,0,0,330.8004,21.03786,25.86532,0,25.86532,130.714,31.12232,0.0966993,27.59273,41.81588,0,73.30771
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,76.56168,64.42658,38.46697,11.81795,11.81795,0,0,0,11.81795,647.842,0,0,0,76.56168,12.43995,11.81795,0,0,304.9351,44.31665,64.12173,0,64.12173,191.5452,45.60592,0.09656792,12.99975,61.24934,0,120.8783
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,84.14586,70.19362,40.46015,41.83484,41.83484,0,0,0,41.83484,201.1383,0,0,0,84.14586,44.03667,41.83484,0,0,240.8134,102.0262,40.10919,0,40.10919,229.5961,54.66564,0.09648593,46.01832,67.31669,0,186.1721
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,84.58021,72.70502,42.26318,32.8859,32.8859,0,0,0,32.8859,257.1929,0,0,0,84.58021,34.61673,32.8859,0,0,200.7042,138.1245,49.96347,0,49.96347,276.9956,65.95121,0.09638398,36.17449,67.66416,0,222.7047
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,70.31219,68.68792,44.11212,21.3023,21.3023,0,0,0,21.3023,330.0685,0,0,0,70.31219,22.42348,21.3023,0,0,150.7407,183.0916,47.88871,0,47.88871,322.4269,76.76815,0.09628647,23.43253,56.24975,0,253.4038
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,58.46875,65.18413,45.25295,0,0,0,-1,0,0,0,0,0,0,58.46875,0,0,0,0,102.852,226.1914,58.46875,0,58.46875,377.8952,89.97487,0.09616768,0,46.77501,0,284.6602
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,38.69664,58.30753,45.73157,13.38198,13.38198,0,0,0,13.38198,289.1697,0,0,0,38.69664,14.0863,13.38198,0,0,44.38324,278.8133,24.61034,0,24.61034,401.2426,95.53377,0.09611777,14.72018,30.95731,0,317.5099
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,20.62124,52.73764,46.28232,0,0,0,0,0,0,0,0.848343,0,0,20.62124,0,0,0,0,19.7729,300.9626,19.7729,0,19.7729,420.0009,100,0.09607771,0,16.49699,0,321.5839
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,18.00412,51.54633,45.95449,39.30198,39.30198,0,0,0,39.30198,45.80971,0,0,0,18.00412,41.3705,39.30198,0,0,0,318.7582,0,23.36638,-23.36638,395.3705,94.13565,0.09607771,43.23217,14.4033,0,336.7624
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,2.990998,45.62891,44.73499,27.41419,27.41419,0,0,0,27.41419,10.9104,0,3.552714E-15,0,2.990998,28.85704,27.41419,0,0,25.96264,295.3918,0,25.86604,-25.86604,368.1053,87.64394,0.09607771,30.15561,2.392798,0,298.3828
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,43.7384,43.7384,18.15059,18.15059,0,-1,0,18.15059,0,0,3.552714E-15,0,0,19.10589,18.15059,0,0,54.70269,269.5258,0,19.10589,-19.10589,347.9659,82.84886,0.09607771,19.96565,0,0,269.5258
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,42.26318,42.26318,22.02916,22.02916,0,-1,0,22.02916,0,0,0,0,0,23.18859,22.02916,0,0,75.93147,250.4199,0,23.18859,-23.18859,323.523,77.02914,0.09607771,24.23207,0,0,250.4199
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,40.71585,40.71585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.6966,227.2313,0,0,0,323.523,77.02914,0.09607771,0,0,0,227.2313
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,39.09639,39.09639,9.326888,9.326888,0,-1,0,9.326888,0,0,0,0,0,9.817777,9.326888,0,0,101.6966,227.2313,0,9.817777,-9.817777,313.1742,74.56513,0.09607771,10.25958,0,0,227.2313
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,37.94901,37.94901,25.1836,25.1836,0,-1,0,25.1836,0,0,3.552714E-15,0,0,26.50905,25.1836,0,0,112.6052,217.4135,0,26.50905,-26.50905,285.2312,67.91205,0.09607771,27.70196,0,0,217.4135
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,37.06388,37.06388,3.596977,3.596977,0,-1,0,3.596977,0,0,4.440892E-16,0,0,3.786291,3.596977,0,0,142.0597,190.9045,0,3.786291,-3.786291,281.2401,66.96179,0.09607771,3.956674,0,0,190.9045
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,36.15908,36.15908,1.256992,1.256992,0,-1,0,1.256992,0,0,2.220446E-16,0,0,1.32315,1.256992,0,0,146.2667,187.1182,0,1.32315,-1.32315,279.8454,66.62971,0.09607771,1.382691,0,0,187.1182
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,35.45754,35.45754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.7369,185.7951,0,0,0,279.8454,66.62971,0.09607771,0,0,0,185.7951
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,34.79533,34.79533,3.707159,3.707159,0,-1,0,3.707159,0,0,4.440892E-16,0,0,3.902272,3.707159,0,0,147.7369,185.7951,0,3.902272,-3.902272,275.732,65.65034,0.09607771,4.077874,0,0,185.7951
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,34.17247,34.17247,40.60991,40.60991,0,-1,0,40.60991,0,0,7.105427E-15,0,0,42.74728,40.60991,0,0,152.0727,181.8928,0,42.74728,-42.74728,230.6724,54.92189,0.09607771,44.67091,0,0,181.8928
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,33.72662,33.72662,35.95798,35.95798,0,0,0,35.95798,0,0,0,0,0,37.85051,35.95798,0,0,199.5697,139.1455,0,37.85051,-37.85051,190.7745,45.4224,0.09607771,39.55378,0,0,139.1455
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.627372,34.29435,33.56271,0,0,0,0,0,0,0,0,0,0,2.627372,0,0,0,0,241.6258,101.295,2.627372,0,2.627372,193.267,46.01587,0.09607239,0,2.101897,0,103.9224
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,18.8366,38.63504,33.248,1.865026,1.865026,0,0,0,1.865026,1009.991,0,0,0,18.8366,1.963185,1.865026,0,0,238.9984,103.6596,16.87341,0,16.87341,209.2746,49.82717,0.09603823,2.051528,15.06928,0,122.4962
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,31.15878,43.30904,34.13313,25.58525,25.58525,0,0,0,25.58525,121.7841,0,0,0,31.15878,26.93185,25.58525,0,0,222.125,118.8457,4.226931,0,4.226931,213.2846,50.78194,0.09602968,28.14378,24.92702,0,150.0045
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,22.48261,43.01004,36.40168,7.869503,7.869503,0,-1,0,7.869503,285.6929,0,0,0,22.48261,8.283688,7.869503,0,0,217.8981,122.6499,14.19893,0,14.19893,226.7549,53.98914,0.09600095,8.656454,17.98609,0,145.1326
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,41.59142,51.24788,38.35551,36.25695,36.25695,0,0,0,36.25695,114.713,0,0,0,41.59142,38.16521,36.25695,0,0,203.6992,135.429,3.426207,0,3.426207,230.0052,54.76304,0.09599403,39.88264,33.27313,0,177.0204
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,32.78266,50.41583,40.30935,36.84122,36.84122,0,0,0,36.84122,88.98363,0,0,0,32.78266,38.78024,36.84122,0,0,200.2729,138.5126,0,5.997577,-5.997577,223.6832,53.2578,0.09599403,40.52535,26.22613,0,171.2952
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,52.2977,59.22163,42.11894,11.60503,11.60503,0,0,0,11.60503,450.6468,0,0,0,52.2977,12.21582,11.60503,0,0,206.9369,132.515,40.08187,0,40.08187,261.7083,62.31136,0.09591306,12.76553,41.83816,0,184.8127
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,55.52857,62.54224,43.96132,25.82746,25.82746,0,0,0,25.82746,214.9982,0,0,0,55.52857,27.18679,25.82746,0,0,166.8551,168.5887,28.34177,0,28.34177,288.5956,68.7131,0.09585589,28.4102,44.42286,0,224.1172
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,41.3657,58.56959,45.10215,72.02248,68.7,0,-1,0,68.7,60.21208,0,3.322481,10.52473,41.3657,72.31579,68.7,0,0,138.5133,194.0963,0,30.95009,-30.95009,255.9713,60.94544,0.09585589,79.22473,33.09256,0,235.462
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,13.36837,49.72276,45.62011,25.60353,25.60353,0,0,0,25.60353,52.21299,0,0,0,13.36837,26.95109,25.60353,0,0,172.9023,163.1462,0,13.58272,-13.58272,241.6539,57.53653,0.09585589,28.16389,10.6947,0,176.5146
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,20.72547,52.65526,46.17086,0,0,0,0,0,0,0,0,0,0,20.72547,0,0,0,0,187.9942,149.5635,20.72547,0,20.72547,261.3158,62.21793,0.09581412,0,16.58038,0,170.2889
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,14.13481,50.19429,45.84303,27.02122,27.02122,0,0,0,27.02122,52.31002,0,3.552714E-15,0,14.13481,28.44339,27.02122,0,0,167.2687,168.2164,0,14.30859,-14.30859,246.2332,58.62685,0.09581412,29.72334,11.30785,0,182.3512
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.214599,44.98504,44.62352,0,0,0,0,0,0,0,0,0,0,1.214599,0,0,0,0,183.1671,153.9078,1.214599,0,1.214599,247.3855,58.9012,0.09581168,0,0.9716788,0,155.1224
