Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,18.32101,38.10319,32.88084,25.60903,25.60903,81,0,22.761,25.60903,71.54123,0,0,0,18.32101,0,0,55.39097,52.62142,327.3766,24.11931,70.94244,0,70.94244,176.7261,42.07755,0.09937607,28.16993,14.65681,81,42.44033
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,31.81483,43.06139,33.70695,21.6191,21.6191,81,0,22.761,21.6191,147.1608,0,0,0,31.81483,0,0,59.3809,56.41186,256.4341,87.96751,88.22668,0,88.22668,260.4252,62.00589,0.09954113,23.78101,25.45186,81,119.7823
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,45.34603,49.60587,35.70013,21.90749,21.90749,0,-1,0,21.90749,206.9887,0,0,0,45.34603,23.06052,21.90749,0,0,168.2074,167.3715,22.28551,0,22.28551,281.5671,67.03966,0.09949709,24.09824,36.27682,0,212.7175
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,66.84252,59.3255,37.45071,16.51638,16.51638,0,0,0,16.51638,404.7043,0,0,0,66.84252,17.38567,16.51638,0,0,145.9219,187.4285,49.45685,0,49.45685,328.486,78.2108,0.09939948,18.16802,53.47401,0,254.271
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,68.42764,62.06126,39.24064,59.51528,59.51528,0,0,0,59.51528,114.9749,0,0,0,68.42764,62.64766,59.51528,0,0,96.46509,231.9397,5.779975,0,5.779975,333.9694,79.51637,0.09938809,65.46681,54.74211,0,300.3673
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,68.07831,64.02969,41.01089,0,0,0,0,0,0,0,0,0,0,68.07831,0,0,0,0,90.68511,237.1416,68.07831,0,68.07831,398.5541,94.89365,0.09925409,0,54.46265,0,305.2199
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,49.03859,58.76835,42.78115,0,0,0,0,0,0,0,26.43179,0,0,49.03859,0,0,0,0,22.60681,298.4121,22.60681,0,22.60681,420.0009,100,0.09920967,0,39.23088,0,347.4507
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,58.49165,63.64611,43.92198,22.69546,22.69546,0,-1,0,22.69546,257.7241,34.60169,0,0,58.49165,23.88995,22.69546,0,0,0,318.7582,0,0,0,420.0009,100,0.09920967,24.965,46.79332,0,377.2499
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,42.91884,58.44002,44.47928,5.10947,5.10947,0,0,0,5.10947,839.9861,37.54045,0,0,42.91884,5.378389,5.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.09920967,5.620417,34.33507,0,361.6771
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,35.64555,56.51353,45.06937,49.78963,49.78963,0,0,0,49.78963,71.59231,0,0,0,35.64555,52.41014,49.78963,0,0,0,318.7582,0,16.76459,-16.76459,402.3294,95.79253,0.09920967,54.7686,28.51644,0,354.4038
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,20.77112,51.17026,44.73499,2.087392,2.087392,0,0,0,2.087392,995.0751,0,0,0,20.77112,2.197254,2.087392,0,0,18.62732,301.9936,18.57386,0,18.57386,419.9501,99.98792,0.0991732,2.296131,16.61689,0,322.7647
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.344629,44.47497,43.48269,55.18817,55.18817,0,0,0,55.18817,6.06041,0,0,0,3.344629,58.09281,55.18817,0,0,0.05346223,318.7101,0,54.74818,-54.74818,362.2405,86.24756,0.0991732,60.70698,2.675703,0,322.0547
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,42.41398,42.41398,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,60.88477,263.9619,0,46.23974,-46.23974,313.4995,74.64259,0.0991732,48.32053,0,0,263.9619
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,41.01089,41.01089,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,112.2623,217.7222,0,1.479528,-1.479528,311.9399,74.27127,0.0991732,1.546106,0,0,217.7222
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,39.6078,39.6078,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,113.9062,216.2427,0,24.24404,-24.24404,286.3845,68.18665,0.0991732,25.33503,0,0,216.2427
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,38.17193,38.17193,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,140.844,191.9986,0,17.64251,-17.64251,267.7877,63.75883,0.0991732,18.43642,0,0,191.9986
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,37.17534,37.17534,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,160.4468,174.3561,0,22.73406,-22.73406,243.8238,58.05318,0.0991732,23.7571,0,0,174.3561
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,36.38201,36.38201,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,185.7069,151.622,0,11.4511,-11.4511,231.7533,55.17925,0.0991732,11.9664,0,0,151.622
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,35.51655,35.51655,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,198.4303,140.1709,0,36.88353,-36.88353,192.8747,45.92245,0.0991732,38.54329,0,0,140.1709
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,34.86745,34.86745,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,239.412,103.2874,0,10.74278,-10.74278,181.5508,43.22629,0.0991732,11.22621,0,0,103.2874
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,34.27737,34.27737,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,251.3484,92.54463,0,4.314116,-4.314116,177.0033,42.14356,0.0991732,4.508251,0,0,92.54463
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,33.72662,33.72662,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,256.1419,88.23051,0,27.71884,-27.71884,147.7851,35.18685,0.0991732,28.96618,0,0,88.23051
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,33.28734,33.28734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.9406,60.51168,0,0,0,147.7851,35.18685,0.0991732,0,0,0,60.51168
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5579944,33.29098,33.13654,23.38757,23.38757,0,0,0,23.38757,2.385858,0,3.552714E-15,0,0.5579944,24.6185,23.38757,0,0,286.9406,60.51168,0,24.0605,-24.0605,122.4231,29.14829,0.0991732,25.72633,0.4463955,0,61.06967
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,20.03024,38.54711,32.82183,0.5204648,0.5204648,0,0,0,0.5204648,3848.529,0,0,0,20.03024,0.5478576,0.5204648,0,0,313.6745,36.45118,19.48238,0,19.48238,140.9057,33.54891,0.09913498,0.5725113,16.02419,0,56.48141
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,31.88832,43.0077,33.63483,31.22415,31.22415,0,0,0,31.22415,102.1271,0,0,0,31.88832,32.86753,31.22415,0,0,294.1921,53.98532,0,0.9792052,-0.9792052,139.8735,33.30315,0.09913498,34.34657,25.51066,0,85.87364
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,50.98156,51.43044,35.60834,0,0,0,-1,0,0,0,0,0,0,50.98156,0,0,0,0,295.2801,53.00611,50.98156,0,50.98156,188.2389,44.81869,0.0990351,0,40.78525,0,103.9877
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,69.23093,60.14296,37.35892,0.6684185,0.6684185,0,0,0,0.6684185,10357.42,0,0,0,69.23093,0.7035984,0.6684185,0,0,244.2986,98.88952,68.52734,0,68.52734,253.2496,60.29741,0.09890117,0.7352603,55.38475,0,168.1205
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,66.66204,61.23364,39.12918,58.68943,58.68943,0,0,0,58.68943,113.5844,0,0,0,66.66204,61.77835,58.68943,0,0,175.7712,160.5641,4.883688,0,4.883688,257.8827,61.40052,0.09889164,64.55838,53.32963,0,227.2262
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,70.16548,64.69623,40.8601,0,0,0,0,0,0,0,0,0,0,70.16548,0,0,0,0,170.8875,164.9594,70.16548,0,70.16548,324.4475,77.24925,0.09875491,0,56.13238,0,235.1249
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,63.76652,64.26651,42.66969,0,0,0,0,0,0,0,0,0,0,63.76652,0,0,0,0,100.7221,228.1084,63.76652,0,63.76652,384.9417,91.65261,0.09863096,0,51.01321,0,291.8749
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,62.98241,65.25893,43.77774,17.26737,17.26737,0,-1,0,17.26737,364.748,7.850691,0,0,62.98241,18.17618,17.26737,0,0,36.95554,285.4982,36.95554,0,36.95554,420.0009,100,0.09855928,18.99411,50.38593,0,348.4807
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,60.49838,64.91189,44.32848,50.40608,50.40608,0,0,0,50.40608,120.022,7.439349,0,0,60.49838,53.05903,50.40608,0,0,0,318.7582,0,0,0,420.0009,100,0.09855928,55.44669,48.3987,0,379.2566
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,42.07105,58.6638,44.9579,32.71857,32.71857,0,0,0,32.71857,128.5846,7.630452,0,0,42.07105,34.4406,32.71857,0,0,0,318.7582,0,0,0,420.0009,100,0.09855928,35.99043,33.65685,0,360.8293
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,20.40776,50.97756,44.66286,18.58916,18.58916,0,0,0,18.58916,109.7831,0.8402282,0,0,20.40776,19.56753,18.58916,0,0,0,318.7582,0,0,0,420.0009,100,0.09855928,20.44807,16.32621,0,339.166
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.327526,44.3577,43.37123,0,0,0,0,0,0,0,3.327526,0,0,3.327526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09855928,0,2.662021,0,322.0858
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,42.33531,42.33531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09855928,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,40.89943,40.89943,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,0,318.7582,0,16.73767,-16.73767,402.3578,95.79928,0.09855928,17.49087,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,39.53568,39.53568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.59741,302.0206,0,0,0,402.3578,95.79928,0.09855928,0,0,0,302.0206
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,38.09981,38.09981,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,18.59741,302.0206,0,18.71873,-18.71873,382.6265,91.10137,0.09855928,19.56107,0,0,302.0206
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,37.10322,37.10322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.396,283.3018,0,0,0,382.6265,91.10137,0.09855928,0,0,0,283.3018
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,36.32955,36.32955,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,39.396,283.3018,0,39.98061,-39.98061,340.4832,81.06728,0.09855928,41.77973,0,0,283.3018
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,35.44443,35.44443,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,83.81889,243.3212,0,27.46455,-27.46455,311.5331,74.17439,0.09855928,28.70046,0,0,243.3212
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.3351,215.8567,0,0,0,311.5331,74.17439,0.09855928,0,0,0,215.8567
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,34.22492,34.22492,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,114.3351,215.8567,0,32.56599,-32.56599,277.2055,66.00118,0.09855928,34.03146,0,0,215.8567
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,33.67417,33.67417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.5195,183.2907,0,0,0,277.2055,66.00118,0.09855928,0,0,0,183.2907
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,33.22833,33.22833,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,150.5195,183.2907,0,35.51581,-35.51581,239.7686,57.08764,0.09855928,37.11402,0,0,183.2907
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3688321,33.18611,33.08409,3.133579,3.133579,0,0,0,3.133579,11.77031,0,4.440892E-16,0,0.3688321,3.298504,3.133579,0,0,189.9815,147.7749,0,2.929672,-2.929672,236.6804,56.35237,0.09855928,3.446937,0.2950656,0,148.1437
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,22.71157,39.29112,32.76937,38.85018,38.85018,0,0,0,38.85018,58.45937,0,0,0,22.71157,40.89492,38.85018,0,0,193.2367,144.8452,0,18.18336,-18.18336,217.5135,51.78882,0.09855928,42.7352,18.16925,0,167.5568
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,46.32917,47.60623,33.58238,45.64631,45.64631,0,0,0,45.64631,101.496,0,0,0,46.32917,48.04874,45.64631,0,0,213.4404,126.6618,0,1.719567,-1.719567,215.7009,51.35725,0.09855928,50.21093,37.06334,0,172.991
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,63.20715,55.72098,35.53622,14.46795,14.46795,0,-1,0,14.46795,436.8771,0,0,0,63.20715,15.22942,14.46795,0,0,215.3511,124.9423,47.97773,0,47.97773,261.2166,62.19429,0.09846637,15.91474,50.56572,0,188.1494
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,78.73719,63.83361,37.24746,49.0041,49.0041,0,0,0,49.0041,160.6747,0,0,0,78.73719,51.58327,49.0041,0,0,167.3733,168.1222,27.15392,0,27.15392,286.977,68.32773,0.09841386,53.90451,62.98975,0,246.8594
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,81.08333,67.02126,39.01772,48.01551,48.01551,0,0,0,48.01551,168.869,0,0,0,81.08333,50.54265,48.01551,0,0,140.2194,192.5608,30.54068,0,30.54068,315.9505,75.22615,0.09835488,52.81707,64.86666,0,273.6441
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,86.25781,71.57718,40.78797,23.15248,23.15248,0,0,0,23.15248,372.5639,0,0,0,86.25781,24.37104,23.15248,0,0,109.6787,220.0474,61.88678,0,61.88678,374.6614,89.20492,0.09823556,25.46773,69.00625,0,306.3052
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,81.41928,71.63204,42.55823,10.26291,10.26291,0,0,0,10.26291,793.3348,22.82426,0,0,81.41928,10.80307,10.26291,0,0,47.79195,275.7455,47.79195,0,47.79195,420.0009,100,0.09814361,11.28921,65.13542,0,357.1647
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,66.56757,66.63211,43.70561,58.89806,58.89806,0,-1,0,58.89806,113.0217,4.569612,0,0,66.56757,61.99795,58.89806,0,0,0,318.7582,0,0,0,420.0009,100,0.09814361,64.78786,53.25405,0,385.3258
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,56.58459,63.28982,44.25636,36.25451,36.25451,0,0,0,36.25451,156.076,18.42196,0,0,56.58459,38.16264,36.25451,0,0,0,318.7582,0,0,0,420.0009,100,0.09814361,39.87996,45.26767,0,375.3428
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,37.79732,57.06625,44.88578,29.34726,29.34726,0,0,0,29.34726,128.7934,6.905468,0,0,37.79732,30.89185,29.34726,0,0,0,318.7582,0,0,0,420.0009,100,0.09814361,32.28198,30.23785,0,356.5555
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,21.08849,51.12228,44.59074,2.954868,2.954868,0,0,0,2.954868,713.6863,17.9781,0,0,21.08849,3.110387,2.954868,0,0,0,318.7582,0,0,0,420.0009,100,0.09814361,3.250355,16.87079,0,339.8467
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.164295,44.23647,43.29911,46.2164,46.2164,0,0,0,46.2164,6.846693,0,7.105427E-15,0,3.164295,48.64884,46.2164,0,0,0,318.7582,0,45.48455,-45.48455,372.0559,88.58456,0.09814361,50.83804,2.531436,0,321.9225
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,42.26318,42.26318,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,50.53838,273.2737,0,8.17062,-8.17062,363.4433,86.53395,0.09814361,8.538298,0,0,273.2737
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,40.82731,40.82731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.61685,265.1031,0,0,0,363.4433,86.53395,0.09814361,0,0,0,265.1031
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,39.42422,39.42422,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,59.61685,265.1031,0,51.05393,-51.05393,309.6278,73.72075,0.09814361,53.35135,0,0,265.1031
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,38.02113,38.02113,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,116.3434,214.0491,0,7.360912,-7.360912,301.8687,71.87335,0.09814361,7.692153,0,0,214.0491
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,37.02454,37.02454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.5222,206.6882,0,0,0,301.8687,71.87335,0.09814361,0,0,0,206.6882
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,36.25088,36.25088,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,124.5222,206.6882,0,22.85011,-22.85011,277.7826,66.13857,0.09814361,23.87836,0,0,206.6882
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,35.38542,35.38542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.9112,183.8381,0,0,0,277.7826,66.13857,0.09814361,0,0,0,183.8381
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,34.76255,34.76255,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,149.9112,183.8381,0,15.21684,-15.21684,261.7426,62.31954,0.09814361,15.9016,0,0,183.8381
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,34.17247,34.17247,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,166.8188,168.6213,0,14.8895,-14.8895,246.0477,58.58266,0.09814361,15.55953,0,0,168.6213
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,33.63483,33.63483,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,183.3627,153.7318,0,18.66656,-18.66656,226.3714,53.89784,0.09814361,19.50656,0,0,153.7318
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,33.17588,33.17588,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,204.1034,135.0652,0,29.83374,-29.83374,194.9239,46.41035,0.09814361,31.17626,0,0,135.0652
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3906551,33.1331,33.02508,0,0,0,0,0,0,0,0,0,0,0.3906551,0,0,0,0,237.252,105.2315,0.3906551,0,0.3906551,195.2945,46.49859,0.09814287,0,0.3125241,0,105.6221
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,22.48465,39.16176,32.71037,33.19507,33.19507,0,0,0,33.19507,67.73492,0,7.105427E-15,0,22.48465,34.94218,33.19507,0,0,236.8613,105.5831,0,12.45753,-12.45753,182.1631,43.37208,0.09814287,36.51458,17.98772,0,128.0677
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,38.16318,44.87443,33.52337,30.26445,30.26445,0,0,0,30.26445,126.099,0,0,0,38.16318,31.85731,30.26445,0,0,250.703,93.12553,6.305865,0,6.305865,188.1454,44.79642,0.09813075,33.29089,30.53054,0,131.2887
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,61.07924,54.84887,35.45754,26.17859,26.17859,0,-1,0,26.17859,233.3175,0,0,0,61.07924,27.55642,26.17859,0,0,244.3971,98.8008,33.52283,0,33.52283,219.9479,52.36844,0.09806637,28.79646,48.86339,0,159.8801
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,71.04692,60.61329,37.15567,14.81871,14.81871,0,0,0,14.81871,479.4406,0,0,0,71.04692,15.59865,14.81871,0,0,210.8743,128.9713,55.44828,0,55.44828,272.5508,64.89291,0.09796008,16.30058,56.83754,0,200.0183
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,67.19578,61.17932,38.90626,12.25661,12.25661,0,0,0,12.25661,548.2414,0,0,0,67.19578,12.90169,12.25661,0,0,155.426,178.8748,54.29409,0,54.29409,324.0587,77.15667,0.09785623,13.48227,53.75662,0,246.0706
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,81.91677,69.42946,40.64373,17.69934,17.69934,0,0,0,17.69934,462.8239,0,0,0,81.91677,18.63088,17.69934,0,0,101.1319,227.7395,63.28589,0,63.28589,384.0969,91.45146,0.09773546,19.46927,65.53342,0,309.6562
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,75.84439,68.97923,42.41398,16.73492,16.73492,0,0,0,16.73492,453.2104,20.38264,0,0,75.84439,17.6157,16.73492,0,0,37.84605,284.6968,37.84605,0,37.84605,420.0009,100,0.09766337,18.40841,60.67551,0,360.5412
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,71.69971,68.59965,43.55481,33.9476,33.9476,0,-1,0,33.9476,211.207,35.9654,0,0,71.69971,35.73431,33.9476,0,0,0,318.7582,0,0,0,420.0009,100,0.09766337,37.34236,57.35977,0,390.4579
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,50.88642,60.95278,44.11212,41.69952,41.69952,0,0,0,41.69952,122.0312,6.992189,0,0,50.88642,43.89423,41.69952,0,0,0,318.7582,0,0,0,420.0009,100,0.09766337,45.86947,40.70914,0,369.6447
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,36.54882,56.46532,44.73499,23.9248,23.9248,0,0,0,23.9248,152.7654,11.36482,0,0,36.54882,25.184,23.9248,0,0,0,318.7582,0,0,0,420.0009,100,0.09766337,26.31728,29.23906,0,355.307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,20.2816,50.70435,44.43994,49.03842,49.03842,0,0,0,49.03842,41.35859,0,0,0,20.2816,51.61939,49.03842,0,0,0,318.7582,0,31.33779,-31.33779,386.9679,92.13503,0.09766337,53.94226,16.22528,0,339.0398
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.473448,44.17686,43.14831,1.432568,1.432568,0,0,0,1.432568,242.4631,0,0,0,3.473448,1.507966,1.432568,0,0,34.81977,287.4204,1.965482,0,1.965482,388.8325,92.57899,0.09765963,1.575824,2.778759,0,290.8939
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,42.0796,42.0796,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,32.85428,289.1894,0,41.26004,-41.26004,345.3406,82.22379,0.09765963,43.11674,0,0,289.1894
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,40.67651,40.67651,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,78.69878,247.9293,0,7.826935,-7.826935,337.0903,80.25944,0.09765963,8.179147,0,0,247.9293
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,39.31276,39.31276,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,87.39537,240.1024,0,9.490071,-9.490071,327.0869,77.87768,0.09765963,9.917125,0,0,240.1024
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,37.90967,37.90967,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,97.9399,230.6123,0,44.93093,-44.93093,279.7255,66.60118,0.09765963,46.95282,0,0,230.6123
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,36.93275,36.93275,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,147.8632,185.6814,0,33.49865,-33.49865,244.4149,58.1939,0.09765963,35.00608,0,0,185.6814
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,36.15908,36.15908,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,185.0839,152.1827,0,51.07296,-51.07296,190.5792,45.37592,0.09765963,53.37124,0,0,152.1827
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,35.3133,35.3133,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,241.8316,101.1098,0,53.0845,-53.0845,134.6233,32.05309,0.09765963,55.4733,0,0,101.1098
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.8144,48.02528,0,0,0,134.6233,32.05309,0.09765963,0,0,0,48.02528
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,34.07412,34.07412,23.27936,23.27936,0,-1,0,23.27936,0,0,0,0,0,24.50459,23.27936,0,0,300.8144,48.02528,0,24.50459,-24.50459,108.7932,25.90308,0.09765963,25.6073,0,0,48.02528
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,33.54304,33.54304,39.4227,22.34466,0,-1,0,22.34466,0,0,17.07804,21.02031,0,23.52069,22.34466,0,0,328.0417,23.52069,0,23.52069,-23.52069,84.00017,20,0.09765963,43.36497,0,0,23.52069
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,33.0972,33.0972,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09785432,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.349826,33.58482,32.93329,28.33198,28.33198,81,0,22.761,28.33198,8.293898,0,0,0,2.349826,0,0,52.66802,50.03462,285.4758,61.83,52.38444,0,52.38444,198.871,47.35013,0.0980547,31.16518,1.879861,81,64.17982
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,12.36506,36.12009,32.63824,17.76325,17.76325,81,0,22.761,17.76325,69.61034,0,0,0,12.36506,0,0,63.23675,60.07491,233.0914,108.976,72.43997,0,72.43997,267.5935,63.71262,0.09824834,19.53958,9.892048,81,121.3411
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,20.46572,39.30908,33.43158,37.39535,37.39535,81,0,22.761,37.39535,54.72799,0,0,0,20.46572,0,0,43.60465,41.42442,160.6514,174.172,61.89014,0,61.89014,326.3077,77.69215,0.09846158,41.13489,16.37258,81,194.6377
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,25.08542,42.71217,35.35263,14.17144,14.17144,0,-1,0,14.17144,177.0139,0,0,0,25.08542,14.91731,14.17144,0,0,98.76125,229.8731,10.16811,0,10.16811,335.954,79.98889,0.09844217,15.58859,20.06833,0,254.9585
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,31.62061,46.5299,37.02454,14.70118,14.70118,0,0,0,14.70118,215.0889,0,0,0,31.62061,15.47493,14.70118,0,0,88.59315,239.0244,16.14568,0,16.14568,351.2711,83.63582,0.09841137,16.1713,25.29649,0,270.645
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,55.74145,56.67796,38.76202,21.73722,21.73722,0,0,0,21.73722,256.4332,0,0,0,55.74145,22.88128,21.73722,0,0,72.44746,253.5555,32.86016,0,32.86016,382.445,91.05816,0.09834874,23.91094,44.59315,0,309.297
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,65.97581,62.5747,40.49293,0,0,0,0,0,0,0,26.38851,0,0,65.97581,0,0,0,0,39.5873,283.1297,39.5873,0,39.5873,420.0009,100,0.09827338,0,52.78065,0,349.1055
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,61.53706,62.90719,42.26318,15.07611,15.07611,0,0,0,15.07611,408.1761,45.66747,0,0,61.53706,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.09827338,16.58372,49.22964,0,380.2953
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,66.62452,66.30295,43.41057,16.97919,16.97919,0,-1,0,16.97919,392.3893,48.75169,0,0,66.62452,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.09827338,18.67711,53.29962,0,385.3828
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,57.61931,63.35115,43.96132,0,0,0,0,0,0,0,57.61931,0,0,57.61931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09827338,0,46.09545,0,376.3775
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,28.3364,53.50666,44.59074,41.16256,41.16256,0,0,0,41.16256,68.84022,0,0,0,28.3364,43.32901,41.16256,0,0,0,318.7582,0,14.99262,-14.99262,404.1972,96.23724,0.09827338,45.27882,22.66912,0,347.0946
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,16.09098,49.21765,44.2957,8.091702,8.091702,0,0,0,8.091702,198.8577,0,0,0,16.09098,8.517582,8.091702,0,0,16.65846,303.7656,7.573395,0,7.573395,411.382,97.9479,0.09825898,8.900873,12.87278,0,319.8566
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.437764,43.72385,43.00407,50.45693,50.45693,0,0,0,50.45693,4.831376,0,7.105427E-15,0,2.437764,53.11256,50.45693,0,0,9.085069,310.5817,0,50.67479,-50.67479,357.9661,85.22984,0.09825898,55.50262,1.950211,0,313.0194
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,41.93536,41.93536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.3904,259.9069,0,0,0,357.9661,85.22984,0.09825898,0,0,0,259.9069
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,40.53227,40.53227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.3904,259.9069,0,0,0,357.9661,85.22984,0.09825898,0,0,0,259.9069
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,39.16852,39.16852,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,65.3904,259.9069,0,29.35612,-29.35612,327.022,77.86222,0.09825898,30.67715,0,0,259.9069
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,37.80476,37.80476,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,98.00831,230.5508,0,10.42627,-10.42627,316.0317,75.2455,0.09825898,10.89545,0,0,230.5508
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,36.84096,36.84096,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,109.5931,220.1245,0,8.464769,-8.464769,307.1091,73.12106,0.09825898,8.845683,0,0,220.1245
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,36.08696,36.08696,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,118.9984,211.6597,0,5.418626,-5.418626,301.3974,71.76113,0.09825898,5.662464,0,0,211.6597
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,35.24118,35.24118,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,125.019,206.2411,0,23.65157,-23.65157,276.4664,65.8252,0.09825898,24.71589,0,0,206.2411
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,34.61175,34.61175,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,151.2986,182.5895,0,19.7906,-19.7906,255.6053,60.85828,0.09825898,20.68117,0,0,182.5895
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,34.02167,34.02167,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,173.2881,162.7989,0,31.76066,-31.76066,222.1266,52.88718,0.09825898,33.18989,0,0,162.7989
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,33.48404,33.48404,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,208.5777,131.0383,0,33.68534,-33.68534,186.6192,44.43304,0.09825898,35.20118,0,0,131.0383
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,33.04475,33.04475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.0059,97.35292,0,0,0,186.6192,44.43304,0.09825898,0,0,0,97.35292
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5517146,33.0333,32.88084,32.44965,32.44965,0,0,0,32.44965,1.700218,0,0,0,0.5517146,34.15752,32.44965,0,0,246.0059,97.35292,0,33.60581,-33.60581,151.1955,35.99886,0.09825898,35.69461,0.4413717,0,97.90463
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.249214,32.91108,32.56612,1.909339,1.909339,0,0,0,1.909339,65.42651,0,0,0,1.249214,2.009831,1.909339,0,0,283.3457,63.74711,0,0.7606169,-0.7606169,150.3938,35.80797,0.09825898,2.100273,0.9993713,0,64.99632
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.551873,34.62959,33.35946,32.77493,32.77493,0,0,0,32.77493,13.88828,0,7.105427E-15,0,4.551873,34.49992,32.77493,0,0,284.1908,62.98649,0,29.94805,-29.94805,118.8257,28.29179,0.09825898,36.05242,3.641499,0,67.53837
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.113274,36.41463,35.25429,55.97505,35.29413,0,-1,0,35.29413,11.65427,0,20.68092,29.40451,4.113274,37.15171,35.29413,0,0,317.4664,33.03844,0,33.03844,-33.03844,84.00017,20,0.09825898,61.57256,3.290619,0,37.15171
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.184832,38.9788,36.91964,55.43152,55.43152,81,0,22.761,55.43152,12.96164,0,0,0,7.184832,0,0,25.56848,24.29005,354.1758,0,31.47489,0,31.47489,113.8599,27.10944,0.09837528,60.97467,5.747866,81,7.184832
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,18.22309,44.04208,38.65055,27.28235,27.28235,81,0,22.761,27.28235,66.79443,0,0,0,18.22309,0,0,53.71764,51.03176,322.7009,28.3274,69.25486,0,69.25486,179.5608,42.75248,0.09857352,30.01059,14.57848,81,46.55049
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,20.50221,46.54517,40.38147,28.06957,28.06957,81,0,22.761,28.06957,73.0407,-7.105427E-15,0,0,20.50221,0,0,52.93043,50.28391,253.4461,90.65677,70.78612,0,70.78612,246.7144,58.74141,0.09876832,30.87653,16.40177,81,111.159
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,14.64757,46.52187,42.11894,53.97164,53.97164,81,0,22.761,53.97164,27.13938,0,0,0,14.64757,0,0,27.02836,25.67694,182.6599,154.3643,40.32451,0,40.32451,284.9696,67.84977,0.09891337,59.36881,11.71806,81,169.0118
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.864651,45.30721,43.25977,27.02135,27.02135,0,-1,0,27.02135,25.40454,0,3.552714E-15,0,6.864651,28.44353,27.02135,0,0,142.3354,190.6563,0,21.57888,-21.57888,262.2234,62.43403,0.09891337,29.72349,5.491721,0,197.521
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,10.80818,47.07087,43.81052,23.72716,23.72716,0,0,0,23.72716,45.55191,0,3.552714E-15,0,10.80818,24.97596,23.72716,0,0,166.312,169.0775,0,14.16778,-14.16778,247.2893,58.87829,0.09891337,26.09987,8.64654,0,179.8856
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.89153,45.04249,44.47928,19.39347,19.39347,0,0,0,19.39347,9.753436,0,3.552714E-15,0,1.89153,20.41418,19.39347,0,0,182.054,154.9097,0,18.52265,-18.52265,227.7647,54.22958,0.09891337,21.33282,1.513224,0,156.8012
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2574466,44.22115,44.1449,0,0,0,0,0,0,0,0,0,0,0.2574466,0,0,0,0,202.6347,136.387,0.2574466,0,0.2574466,228.009,54.28773,0.09891288,0,0.2059572,0,136.6445
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.660025,43.97501,42.89261,21.87403,21.87403,0,0,0,21.87403,16.73228,0,0,0,3.660025,23.0253,21.87403,0,0,202.3772,136.6187,0,19.36527,-19.36527,207.5962,49.42756,0.09891288,24.06144,2.92802,0,140.2787
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,41.8239,41.8239,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,223.8942,117.2535,0,72.31579,-72.31579,131.3686,31.27818,0.09891288,87.16185,0,0,117.2535
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,40.38147,40.38147,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,304.2451,44.93766,0,27.87753,-27.87753,101.9831,24.28165,0.09891288,29.13202,0,0,44.93766
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,39.05706,39.05706,56.7039,16.20713,0,-1,0,16.20713,0,0,40.49677,46.16716,0,17.06014,16.20713,0,0,335.2201,17.06014,0,17.06014,-17.06014,84.00017,20,0.09891288,62.37429,0,0,17.06014
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,37.69331,37.69331,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891288,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,36.7295,36.7295,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891288,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,35.9755,35.9755,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891288,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,35.14938,35.14938,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891288,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,34.53963,34.53963,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891288,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,33.96922,33.96922,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891288,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,33.43158,33.43158,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09891288,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,32.99229,32.99229,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.09901374,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9039685,33.07169,32.82183,9.183542,9.183542,81,0,22.761,9.183542,9.843352,0,0,0,0.9039685,0,0,71.81646,68.22563,327.596,23.92181,69.1296,0,69.1296,174.7981,41.6185,0.09921058,10.1019,0.7231748,81,24.82578
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.101548,33.08806,32.50712,30.57697,30.57697,81,0,22.761,30.57697,6.872976,7.105427E-15,0,0,2.101548,0,0,50.42303,47.90187,258.4664,86.13845,50.00342,0,50.00342,222.2355,52.91311,0.09939843,33.63467,1.681238,81,88.24
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,15.40613,37.66699,33.28734,47.11579,47.11579,81,0,22.761,47.11579,32.69844,0,0,0,15.40613,0,0,33.88421,32.19,208.463,131.1415,47.59613,0,47.59613,267.3891,63.66395,0.09956947,51.82737,12.3249,81,146.5477
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,23.8109,42.12217,35.1625,19.60749,19.60749,0,-1,0,19.60749,121.4378,0,0,0,23.8109,20.63946,19.60749,0,0,160.8669,173.978,3.171434,0,3.171434,270.3978,64.3803,0.09956341,21.56824,19.04872,0,197.7889
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,17.53337,41.94701,36.82785,39.10238,39.10238,0,0,0,39.10238,44.83963,0,0,0,17.53337,41.1604,39.10238,0,0,157.6954,176.8323,0,23.62704,-23.62704,245.4927,58.45053,0.09956341,43.01262,14.02669,0,194.3657
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,21.50163,44.93699,38.53909,30.25413,30.25413,0,0,0,30.25413,71.07008,0,0,0,21.50163,31.84645,30.25413,0,0,183.9477,153.2053,0,10.34482,-10.34482,234.5883,55.85425,0.09956341,33.27954,17.20131,0,174.7069
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,19.22583,46.03773,40.27657,2.114274,2.114274,0,0,0,2.114274,909.3349,0,0,0,19.22583,2.225551,2.114274,0,0,195.4419,142.8605,17.00028,0,17.00028,250.7162,59.69422,0.09953092,2.325701,15.38066,0,162.0863
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,32.5278,52.15055,42.00748,19.99297,19.99297,0,0,0,19.99297,162.6962,0,0,0,32.5278,21.04523,19.99297,0,0,178.4417,158.1607,11.48257,0,11.48257,261.6095,62.28786,0.09950899,21.99226,26.02224,0,190.6885
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,9.217242,45.87466,43.11553,4.1193,4.1193,0,-1,0,4.1193,223.7575,0,0,0,9.217242,4.336105,4.1193,0,0,166.9591,168.495,4.881136,0,4.881136,266.2402,63.3904,0.09949967,4.53123,7.373794,0,177.7123
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,17.0852,48.92162,43.70561,6.970994,6.970994,0,0,0,6.970994,245.0898,0,0,0,17.0852,7.337888,6.970994,0,0,162.078,172.8881,9.747308,0,9.747308,275.4873,65.59208,0.09948107,7.668093,13.66816,0,189.9733
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,23.51395,51.63591,44.32848,24.91947,24.91947,0,0,0,24.91947,94.35976,0,3.552714E-15,0,23.51395,26.23102,24.91947,0,0,152.3306,181.6606,0,2.717071,-2.717071,272.6233,64.91017,0.09948107,27.41142,18.81116,0,205.1746
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,10.33314,47.15212,44.03344,36.81001,36.81001,0,0,0,36.81001,28.07155,0,0,0,10.33314,38.74738,36.81001,0,0,155.3496,178.9436,0,28.41423,-28.41423,242.672,57.77894,0.09948107,40.491,8.266512,0,189.2767
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.289496,43.71302,42.74181,23.3616,23.3616,0,0,0,23.3616,14.08078,0,3.552714E-15,0,3.289496,24.59116,23.3616,0,0,186.921,150.5293,0,21.30166,-21.30166,220.2181,52.43278,0.09948107,25.69776,2.631597,0,153.8188
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,41.6731,41.6731,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,210.5895,129.2277,0,40.24815,-40.24815,177.7928,42.33154,0.09948107,42.05931,0,0,129.2277
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,40.27657,40.27657,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,255.3097,88.97953,0,26.29538,-26.29538,150.0751,35.73209,0.09948107,27.47867,0,0,88.97953
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,38.98494,38.98494,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,284.5267,62.68415,0,35.40997,-35.40997,112.7497,26.84511,0.09948107,37.00342,0,0,62.68415
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,37.62118,37.62118,35.93711,25.91047,0,-1,0,25.91047,0,0,10.02663,13.62034,0,27.27418,25.91047,0,0,323.8712,27.27418,0,27.27418,-27.27418,84.00017,20,0.09948107,39.53082,0,0,27.27418
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,36.65738,36.65738,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09948107,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,35.90338,35.90338,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09948107,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,35.07071,35.07071,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09948107,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,34.46751,34.46751,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09948107,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,33.89054,33.89054,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09948107,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,33.37913,33.37913,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09948107,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,32.93329,32.93329,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.09968654,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.24405,33.39085,32.76937,24.05587,24.05587,81,0,22.761,24.05587,9.32849,0,0,0,2.24405,0,0,56.94413,54.09692,290.3098,57.47946,56.34097,0,56.34097,198.0386,47.15195,0.09989689,26.46146,1.79524,81,59.72351
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,19.84655,38.11218,32.45466,33.1486,33.1486,81,0,22.761,33.1486,59.87144,0,0,0,19.84655,0,0,47.8514,45.45883,233.9688,108.1863,65.30537,0,65.30537,259.9927,61.9029,0.1000986,36.46346,15.87724,81,128.0329
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,37.27572,44.25186,33.20866,48.98258,48.98258,81,0,22.761,48.98258,76.09995,0,0,0,37.27572,0,0,32.01742,30.41655,168.6634,166.9612,67.69227,0,67.69227,324.2112,77.19299,0.1002953,53.88084,29.82058,81,204.2369
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,53.81371,51.83617,35.09038,8.316226,8.316226,0,-1,0,8.316226,647.0929,0,0,0,53.81371,8.753922,8.316226,0,0,100.9711,227.8842,45.05978,0,45.05978,366.9587,87.37094,0.1002091,9.147848,43.05096,0,281.6979
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,52.74922,53.30449,36.7295,0,0,0,0,0,0,0,0,0,0,52.74922,0,0,0,0,55.91134,268.438,52.74922,0,52.74922,417.001,99.28575,0.1001084,0,42.19938,0,321.1873
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,56.14671,56.49029,38.46697,18.14606,18.14606,0,0,0,18.14606,309.4154,33.88347,0,0,56.14671,19.10112,18.14606,0,0,3.162119,315.9123,3.162119,0,3.162119,420.0009,100,0.1001023,19.96067,44.91737,0,372.059
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,43.38203,53.88202,40.19789,48.29212,48.29212,0,0,0,48.29212,89.83252,0,0,0,43.38203,50.83381,48.29212,0,0,0,318.7582,0,7.45178,-7.45178,412.146,98.1298,0.1001023,53.12133,34.70562,0,362.1403
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,39.26956,54.36204,41.93536,30.54116,30.54116,0,0,0,30.54116,128.5791,0,0,0,39.26956,32.14859,30.54116,0,0,8.279756,311.3065,7.120966,0,7.120966,418.9015,99.73826,0.1000887,33.59528,31.41565,0,350.576
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,22.8597,50.06818,43.03685,9.91829,9.91829,0,-1,0,9.91829,230.4802,11.2606,0,0,22.8597,10.4403,9.91829,0,0,1.158789,317.7153,1.158789,0,1.158789,420.0009,100,0.1000865,10.91012,18.28776,0,340.575
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,19.88754,49.69644,43.59415,40.76968,40.76968,0,0,0,40.76968,48.78022,0,7.105427E-15,0,19.88754,42.91545,40.76968,0,0,0,318.7582,0,23.02791,-23.02791,395.7273,94.2206,0.1000865,44.84665,15.91003,0,338.6458
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,6.64597,46.2506,44.25636,70.85854,70.85854,20.25,0,7.39125,70.85854,9.379208,0,0,0,6.64597,53.27215,50.60854,0,0,25.58657,295.7303,0,46.62618,-46.62618,346.579,82.51864,0.1000865,77.9444,5.316776,81,302.3763
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.531937,45.27337,43.92198,0,0,0,0,0,0,0,0,0,0,4.531937,0,0,0,0,77.39344,249.1041,4.531937,0,4.531937,350.8784,83.5423,0.1000779,0,3.625549,0,253.6361
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.876598,43.48497,42.63691,18.02489,18.02489,0,0,0,18.02489,15.95903,0,3.552714E-15,0,2.876598,18.97357,18.02489,0,0,72.8615,253.1829,0,16.09697,-16.09697,333.9106,79.50238,0.1000779,19.82738,2.301278,0,256.0595
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,41.56164,41.56164,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,90.74702,237.0859,0,51.48898,-51.48898,279.6365,66.57999,0.1000779,53.80598,0,0,237.0859
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,40.1651,40.1651,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,147.957,185.5969,0,64.53094,-64.53094,211.6149,50.3844,0.1000779,67.43484,0,0,185.5969
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,38.87347,38.87347,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,219.6581,121.066,0,37.1408,-37.1408,172.4651,41.06303,0.1000779,38.81214,0,0,121.066
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,37.52284,37.52284,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,260.9256,83.92518,0,19.70012,-19.70012,151.6993,36.11881,0.1000779,20.58663,0,0,83.92518
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,36.56559,36.56559,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,282.8146,64.22505,0,41.89816,-41.89816,107.5348,25.60347,0.1000779,43.78358,0,0,64.22505
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,35.83126,35.83126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.3682,22.32689,0,0,0,107.5348,25.60347,0.1000779,0,0,0,22.32689
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,34.97892,34.97892,27.89251,21.21054,0,-1,0,21.21054,0,0,6.681969,9.47122,0,22.32689,21.21054,0,0,329.3682,22.32689,0,22.32689,-22.32689,84.00017,20,0.1000779,30.68176,0,0,22.32689
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,34.37572,34.37572,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000779,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,33.79875,33.79875,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000779,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,33.28734,33.28734,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000779,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,32.86117,32.86117,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.100251,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.96776,33.25488,32.71037,18.87134,18.87134,81,0,22.761,18.87134,10.42724,0,0,0,1.96776,0,0,62.12866,59.02222,307.7227,41.80778,60.98999,0,60.98999,185.9296,44.26887,0.1004594,20.75848,1.574208,81,43.77554
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,18.77684,37.74258,32.40221,34.53725,34.53725,81,0,22.761,34.53725,54.36693,0,0,0,18.77684,0,0,46.46275,44.13962,246.7327,96.69876,62.91646,0,62.91646,245.6174,58.48022,0.1006637,37.99097,15.02147,81,115.4756
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,33.27383,42.91064,33.13654,34.88557,34.88557,81,0,22.761,34.88557,95.37992,0,0,0,33.27383,0,0,46.11443,43.8087,183.8163,153.3236,77.08253,0,77.08253,318.7443,75.89135,0.1008404,38.37413,26.61907,81,186.5974
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,38.40423,46.5442,34.99858,28.44862,28.44862,0,-1,0,28.44862,134.9951,0,0,0,38.40423,29.94592,28.44862,0,0,106.7337,222.6979,8.458313,0,8.458313,326.7686,77.80189,0.1008242,31.29348,30.72338,0,261.1021
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,51.58535,52.79191,36.63771,50.18007,50.18007,0,0,0,50.18007,102.8005,0,0,0,51.58535,52.82112,50.18007,0,0,98.27543,230.3103,0,1.235772,-1.235772,325.466,77.49174,0.1008242,55.19807,41.26828,0,281.8957
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,78.65748,65.16515,38.35551,26.0034,26.0034,0,0,0,26.0034,302.4892,0,0,0,78.65748,27.372,26.0034,0,0,99.64851,229.0746,51.28547,0,51.28547,374.1196,89.07593,0.1007263,28.60374,62.92598,0,307.7321
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,75.01591,65.7234,40.05365,0,0,0,0,0,0,0,26.65287,0,0,75.01591,0,0,0,0,48.36304,275.2315,48.36304,0,48.36304,420.0009,100,0.1006341,0,60.01273,0,350.2474
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,70.23779,65.83901,41.78456,0,0,0,0,0,0,0,70.23779,0,0,70.23779,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006341,0,56.19023,0,388.996
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,69.51244,66.87485,42.89261,19.5821,19.5821,0,-1,0,19.5821,354.9795,48.8997,0,0,69.51244,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1006341,21.54031,55.60995,0,388.2707
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,55.88945,62.13086,43.48269,0,0,0,0,0,0,0,55.88945,0,0,55.88945,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1006341,0,44.71156,0,374.6477
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,29.23172,53.29692,44.11212,19.9654,19.9654,0,0,0,19.9654,146.4119,8.215514,0,0,29.23172,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1006341,21.96194,23.38538,0,347.99
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,20.15693,49.97391,43.77774,13.1766,13.1766,0,0,0,13.1766,152.9753,6.286831,0,0,20.15693,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1006341,14.49426,16.12555,0,338.9152
