Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.837269,38.89536,37.50972,88.40267,88.40267,20.25,0,7.39125,88.40267,5.471859,0,0,0,4.837269,71.73965,68.15267,0,0,22.88169,298.1647,0,66.90238,-66.90238,327.7721,78.04081,0.1030296,97.24294,3.869815,81,303.002
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.21767,231.2623,0,0,0,327.7721,78.04081,0.1030296,0,0,0,231.2623
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,35.36575,35.36575,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,97.21767,231.2623,0,8.87114,-8.87114,318.4211,75.81438,0.1030296,9.270341,0,0,231.2623
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,34.35605,34.35605,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,107.0745,222.3912,0,13.60602,-13.60602,304.0791,72.39963,0.1030296,14.21829,0,0,222.3912
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,33.43158,33.43158,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,122.1923,208.7852,0,21.91329,-21.91329,280.9804,66.89996,0.1030296,22.89939,0,0,208.7852
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,32.76937,32.76937,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,146.5404,186.8719,0,27.34903,-27.34903,252.152,60.03607,0.1030296,28.57974,0,0,186.8719
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,32.15962,32.15962,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,176.9282,159.5228,0,9.523546,-9.523546,242.1133,57.64591,0.1030296,9.952106,0,0,159.5228
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,31.62199,31.62199,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,187.5099,149.9993,0,2.477037,-2.477037,239.5023,57.02424,0.1030296,2.588503,0,0,149.9993
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,31.16303,31.16303,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,190.2622,147.5223,0,14.31507,-14.31507,224.4129,53.43153,0.1030296,14.95925,0,0,147.5223
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,30.73686,30.73686,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,206.1678,133.2072,0,15.67709,-15.67709,207.8878,49.49699,0.1030296,16.38256,0,0,133.2072
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,30.3697,30.3697,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,223.5868,117.5301,0,13.84634,-13.84634,193.2924,46.02192,0.1030296,14.46943,0,0,117.5301
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,30.13366,30.13366,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,238.9716,103.6838,0,19.70001,-19.70001,172.5268,41.07773,0.1030296,20.58651,0,0,103.6838
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.449876,30.30489,29.91074,0,0,0,0,0,0,0,0,0,0,1.449876,0,0,0,0,260.8605,83.98375,1.449876,0,1.449876,173.9023,41.40522,0.1030273,0,1.1599,0,85.43362
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,18.43141,34.79672,29.64848,34.13627,34.13627,0,0,0,34.13627,53.99361,0,0,0,18.43141,35.93291,34.13627,0,0,259.4106,85.28864,0,17.50151,-17.50151,155.4541,37.0128,0.1030273,37.5499,14.74512,0,103.72
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,24.14316,37.04285,30.20579,34.61354,34.61354,0,0,0,34.61354,69.75063,0,0,0,24.14316,36.43531,34.61354,0,0,278.8568,67.78713,0,12.29215,-12.29215,142.497,33.9278,0.1030273,38.0749,19.31453,0,91.9303
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,36.11731,42.20378,31.64166,34.30346,34.30346,0,-1,0,34.30346,105.2877,0,0,0,36.11731,36.1089,34.30346,0,0,292.5147,55.49499,0.008406652,0,0.008406652,142.505,33.92969,0.1030273,37.7338,28.89385,0,91.6123
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,42.33711,45.72569,33.06442,24.35272,24.35272,0,0,0,24.35272,173.8496,0,0,0,42.33711,25.63445,24.35272,0,0,292.5063,55.50255,16.70266,0,16.70266,158.3505,37.70243,0.103,26.78799,33.86969,0,97.83966
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,57.10337,52.30527,34.48062,6.576016,6.576016,0,0,0,6.576016,868.3582,0,0,0,57.10337,6.922122,6.576016,0,0,275.8036,70.53495,50.18125,0,50.18125,205.9566,49.0372,0.1029182,7.233617,45.6827,0,127.6383
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,83.46809,64.08415,35.85093,21.50101,21.50101,0,0,0,21.50101,388.2055,0,0,0,83.46809,22.63264,21.50101,0,0,225.6224,115.6981,60.83545,0,60.83545,263.6702,62.7785,0.1028192,23.6511,66.77447,0,199.1662
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,76.98965,63.08847,37.22779,51.16434,51.16434,0,0,0,51.16434,150.4752,0,0,0,76.98965,53.8572,51.16434,0,0,164.7869,170.45,23.13245,0,23.13245,285.6156,68.00358,0.1027816,56.28077,61.59172,0,247.4396
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,41.80005,51.07489,38.13259,72.0887,68.7,0,-1,0,68.7,60.84431,0,3.388698,10.59757,41.80005,72.31579,68.7,0,0,141.6545,191.2692,0,30.51575,-30.51575,253.4492,60.34492,0.1027816,79.29757,33.44004,0,233.0692
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,35.72656,49.44404,38.49976,23.15056,23.15056,0,0,0,23.15056,154.3227,0,0,0,35.72656,24.36901,23.15056,0,0,175.5609,160.7534,11.35756,0,11.35756,264.2239,62.91032,0.1027631,25.46561,28.58125,0,196.48
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,30.29947,48.19141,38.98494,17.20461,17.20461,0,0,0,17.20461,176.1126,0,0,0,30.29947,18.11011,17.20461,0,0,164.2033,170.9752,12.18936,0,12.18936,275.7878,65.66361,0.1027433,18.92507,24.23958,0,201.2747
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,24.74953,46.02709,38.61122,21.40626,21.40626,0,0,0,21.40626,115.6182,0,0,0,24.74953,22.53291,21.40626,0,0,152.014,181.9457,2.216619,0,2.216619,277.8906,66.1643,0.1027397,23.54689,19.79962,0,206.6952
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.610283,38.71742,37.39826,0,0,0,0,0,0,0,0,0,0,4.610283,0,0,0,0,149.7973,183.9406,4.610283,0,4.610283,282.2643,67.20565,0.1027322,0,3.688226,0,188.5509
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,36.29021,36.29021,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,145.1871,188.0899,0,39.65392,-39.65392,240.4654,57.25355,0.1027322,41.43835,0,0,188.0899
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,35.27396,35.27396,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,189.247,148.4359,0,36.67336,-36.67336,201.8083,48.0495,0.1027322,38.32366,0,0,148.4359
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,34.26426,34.26426,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,229.9951,111.7626,0,34.28821,-34.28821,165.6653,39.44405,0.1027322,35.83118,0,0,111.7626
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,33.33979,33.33979,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,268.0932,77.47438,0,5.504548,-5.504548,159.863,38.06255,0.1027322,5.752253,0,0,77.47438
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,32.67759,32.67759,49.36929,49.36929,0,-1,0,49.36929,0,0,7.105427E-15,0,0,51.96767,49.36929,0,0,274.2093,71.96983,0,51.96767,-51.96767,105.0843,25.02002,0.1027322,54.30621,0,0,71.96983
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,32.0875,32.0875,0.4482419,0.4482419,0,-1,0,0.4482419,0,0,0,0,0,0.4718336,0.4482419,0,0,331.9512,20.00216,0,0.4718336,-0.4718336,104.5869,24.9016,0.1027322,0.4930661,0,0,20.00216
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,31.56954,31.56954,7.275375,7.275375,0,-1,0,7.275375,0,0,8.881784E-16,0,0,7.65829,7.275375,0,0,332.4754,19.53033,0,7.65829,-7.65829,96.5144,22.97957,0.1027322,8.002913,0,0,19.53033
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,31.09091,31.09091,10.78199,10.78199,0,-1,0,10.78199,0,0,0,0.5817484,0,11.34946,10.78199,0,0,340.9846,11.87204,0,11.34946,-11.34946,84.55102,20.13115,0.1027322,11.86019,0,0,11.87204
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,30.66474,30.66474,12.52262,0.4964505,0,-1,0,0.4964505,0,0,12.02617,13.27843,0,0.5225795,0.4964505,0,0,353.5952,0.5225795,0,0.5225795,-0.5225795,84.00017,20,0.1027322,13.77488,0,0,0.5225795
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,30.31725,30.31725,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1027322,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,30.07466,30.07466,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1028985,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.483399,30.25487,29.85173,20.81033,20.81033,81,0,22.761,20.81033,7.128185,0,0,0,1.483399,0,0,60.18967,57.18019,290.4622,57.34229,58.66359,0,58.66359,200.0974,47.64215,0.1030726,22.89136,1.186719,81,58.82569
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,14.52916,33.64567,29.6157,48.58105,48.58105,81,0,22.761,48.58105,29.90705,0,0,0,14.52916,0,0,32.41895,30.79801,231.7986,110.1395,45.32717,0,45.32717,243.0985,57.88049,0.1032038,53.43915,11.62333,81,124.6687
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,33.74587,39.85825,30.13366,27.98214,27.98214,81,0,22.761,27.98214,120.5979,0,0,0,33.74587,0,0,53.01786,50.36696,186.4714,150.934,84.11283,0,84.11283,322.895,76.8796,0.1033359,30.78036,26.9967,81,184.6798
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,42.66599,44.18456,31.54987,2.400025,2.400025,0,-1,0,2.400025,1777.731,0,0,0,42.66599,2.526342,2.400025,0,0,102.3586,226.6355,40.13964,0,40.13964,360.9748,85.94621,0.1032707,2.640028,34.13279,0,269.3015
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,44.72907,46.42946,32.99229,0,0,0,0,0,0,0,0,0,0,44.72907,0,0,0,0,62.21892,262.7612,44.72907,0,44.72907,403.4085,96.04945,0.1031981,0,35.78326,0,307.4903
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,49.36075,49.51693,34.38883,3.395899,3.395899,0,0,0,3.395899,1453.54,28.29627,0,0,49.36075,3.574631,3.395899,0,0,17.48985,303.0174,17.48985,0,17.48985,420.0009,100,0.1031697,3.735489,39.4886,0,352.3781
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,55.88315,53.31336,35.75258,46.55181,46.55181,0,0,0,46.55181,120.0451,6.881243,0,0,55.88315,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.1031697,51.20699,44.70652,0,374.6414
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,58.42761,55.80501,37.13601,0,0,0,0,0,0,0,58.42761,0,0,58.42761,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1031697,0,46.74208,0,377.1858
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,49.1271,53.47554,38.02113,14.76033,14.76033,0,-1,0,14.76033,332.832,33.58991,0,0,49.1271,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1031697,16.23636,39.30168,0,367.8853
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,12.30763,41.98922,38.39485,3.860293,3.860293,0,0,0,3.860293,318.8262,8.244161,0,0,12.30763,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1031697,4.246322,9.846101,0,331.0659
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,27.15892,47.06585,38.87347,26.42401,26.42401,0,0,0,26.42401,102.7812,0,3.552714E-15,0,27.15892,27.81474,26.42401,0,0,0,318.7582,0,0.6558213,-0.6558213,419.3095,99.8354,0.1031697,29.06641,21.72714,0,345.9171
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,8.604623,40.99707,38.49976,0,0,0,0,0,0,0,7.875932,0,0,8.604623,0,0,0,0,0.7286903,318.1024,0.7286903,0,0.7286903,420.0009,100,0.1031685,0,6.883698,0,326.707
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.896814,38.70753,37.30647,16.02634,16.02634,0,0,0,16.02634,30.55479,0,3.552714E-15,0,4.896814,16.86983,16.02634,0,0,0,318.7582,0,11.97301,-11.97301,407.3802,96.99509,0.1031685,17.62897,3.917451,0,323.655
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,36.17876,36.17876,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.30335,306.7852,0,15.1383,-15.1383,391.423,93.19577,0.1031685,15.81952,0,0,306.7852
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,35.1625,35.1625,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.12368,291.6469,0,72.31579,-72.31579,315.1955,75.04639,0.1031685,84.7914,0,0,291.6469
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,34.17247,34.17247,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.4746,219.3311,0,12.57239,-12.57239,301.943,71.89104,0.1031685,13.13815,0,0,219.3311
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,33.248,33.248,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.4439,206.7587,0,9.440695,-9.440695,291.9916,69.52168,0.1031685,9.865526,0,0,206.7587
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,32.59891,32.59891,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,134.9335,197.318,0,12.83111,-12.83111,278.4665,66.30141,0.1031685,13.40851,0,0,197.318
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,32.02849,32.02849,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.1903,184.4869,0,41.49621,-41.49621,234.7256,55.88694,0.1031685,43.36354,0,0,184.4869
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,31.49742,31.49742,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.2972,142.9907,0,43.17713,-43.17713,189.2129,45.05061,0.1031685,45.1201,0,0,142.9907
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,31.01879,31.01879,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.2718,99.81358,0,37.51064,-37.51064,149.6732,35.63641,0.1031685,39.19862,0,0,99.81358
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,30.61229,30.61229,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,284.9503,62.30294,0,25.68985,-25.68985,122.5938,29.18893,0.1031685,26.84589,0,0,62.30294
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,30.25824,30.25824,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.4946,36.61309,0,29.21645,-29.21645,91.79691,21.85636,0.1031685,30.53119,0,0,36.61309
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,30.00253,30.00253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.9573,7.396636,0,0,0,91.79691,21.85636,0.1031685,0,0,0,7.396636
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7314904,29.97808,29.77961,2.051214,2.051214,0,0,0,2.051214,35.66135,0,4.440892E-16,0,0.7314904,2.159172,2.051214,0,0,345.9573,7.396636,0,1.427682,-1.427682,90.292,21.49805,0.1031685,2.256335,0.5851923,0,8.128127
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.001823,31.19702,29.55669,20.5616,20.5616,81,0,22.761,20.5616,29.18947,0,0,0,6.001823,0,0,60.4384,57.41648,347.5436,5.968955,63.4183,0,63.4183,150.4559,35.82276,0.1033339,22.61777,4.801459,81,11.97078
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,16.60364,34.70992,30.07466,20.03594,20.03594,81,0,22.761,20.03594,82.8693,0,0,0,16.60364,0,0,60.96406,57.91586,284.1253,63.04543,74.5195,0,74.5195,221.1513,52.65496,0.1034809,22.03953,13.28291,81,79.64906
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,28.32344,39.64877,31.49742,60.9248,60.9248,0,-1,0,60.9248,46.48918,0,0,0,28.32344,64.13137,60.9248,0,0,209.6058,130.113,0,35.80793,-35.80793,183.4064,43.66811,0.1034809,67.01728,22.65875,0,158.4364
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,32.74878,42.53005,32.93329,32.54486,32.54486,0,0,0,32.54486,100.6266,0,0,0,32.74878,34.25775,32.54486,0,0,249.3924,94.30505,0,1.508973,-1.508973,181.8158,43.28939,0.1034809,35.79935,26.19902,0,127.0538
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,44.22859,47.73559,34.33638,24.30079,24.30079,0,0,0,24.30079,182.0047,0,0,0,44.22859,25.57978,24.30079,0,0,251.0691,92.79607,18.6488,0,18.6488,199.5076,47.50172,0.1034507,26.73087,35.38287,0,137.0247
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,37.71444,47.07738,35.70013,49.73238,49.73238,0,0,0,49.73238,75.83479,0,7.105427E-15,0,37.71444,52.34987,49.73238,0,0,232.4203,109.58,0,14.63543,-14.63543,184.0805,43.82861,0.1034507,54.70561,30.17155,0,147.2944
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,57.07204,55.25171,37.08355,9.543223,9.543223,0,0,0,9.543223,598.0374,0,0,0,57.07204,10.0455,9.543223,0,0,248.6818,94.94457,47.02654,0,47.02654,228.6938,54.4508,0.1033745,10.49755,45.65763,0,152.0166
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,31.56724,47.49772,37.94901,50.58944,50.58944,0,-1,0,50.58944,62.39887,0,0,0,31.56724,53.25204,50.58944,0,0,201.6553,137.2685,0,21.6848,-21.6848,205.836,49.00848,0.1033745,55.64838,25.25379,0,168.8357
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,13.90661,42.38773,38.31617,20.98616,20.98616,0,0,0,20.98616,66.26562,0,0,0,13.90661,22.0907,20.98616,0,0,225.7495,115.5837,0,8.184087,-8.184087,197.2093,46.95449,0.1033745,23.08478,11.12529,0,129.4903
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.188969,39.43047,38.80135,26.71244,26.71244,0,0,0,26.71244,8.19457,0,3.552714E-15,0,2.188969,28.11835,26.71244,0,0,234.843,107.3996,0,25.92939,-25.92939,169.8773,40.44689,0.1033745,29.38368,1.751175,0,109.5885
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,10.56887,41.4714,38.39485,54.04697,54.04697,0,0,0,54.04697,19.55498,0,1.421085E-14,0,10.56887,56.89155,54.04697,0,0,263.6534,81.47018,0,46.32268,-46.32268,121.0489,28.82111,0.1033745,59.45167,8.455099,0,92.03905
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.900946,38.32819,37.21468,16.51446,16.51446,0,0,0,16.51446,23.6214,0,0,0,3.900946,17.38364,16.51446,0,0,315.123,35.14751,0,13.48269,-13.48269,106.8369,25.4373,0.1033745,18.1659,3.120757,0,39.04845
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,36.10663,36.10663,52.4856,20.58157,0,-1,0,20.58157,0,0,31.90402,37.15258,0,21.66481,20.58157,0,0,330.1038,21.66481,0,21.66481,-21.66481,84.00017,20,0.1033745,57.73416,0,0,21.66481
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,35.11005,35.11005,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033745,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,34.11346,34.11346,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033745,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,33.19555,33.19555,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033745,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,32.52679,32.52679,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033745,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,31.95637,31.95637,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033745,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,31.43841,31.43841,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033745,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,30.94011,30.94011,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033745,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,30.53361,30.53361,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033745,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,30.20579,30.20579,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1033745,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,29.9632,29.9632,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1035075,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.376613,30.12065,29.74683,36.27383,36.27383,81,0,22.761,36.27383,3.795057,0,0,0,1.376613,0,0,44.72617,42.48986,310.0207,39.73959,43.86647,0,43.86647,167.5048,39.882,0.1036389,39.90122,1.10129,81,41.1162
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,15.39429,33.77759,29.50424,28.97511,28.97511,81,0,22.761,28.97511,53.12935,0,0,0,15.39429,0,0,52.02489,49.42365,266.1542,79.21941,64.81793,0,64.81793,228.9964,54.52285,0.1038008,31.87262,12.31543,81,94.6137
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,28.30886,38.09096,30.0222,18.06253,18.06253,81,0,22.761,18.06253,156.727,0,0,0,28.30886,0,0,62.93747,59.7906,201.3363,137.5556,88.09945,0,88.09945,312.5749,74.42245,0.1039246,19.86879,22.64709,81,165.8644
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,44.16568,44.53315,31.42529,0,0,0,-1,0,0,0,0,0,0,44.16568,0,0,0,0,113.2369,216.8451,44.16568,0,44.16568,354.4742,84.39845,0.103853,0,35.33255,0,261.0107
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,43.15934,45.75073,32.8415,33.71638,33.71638,0,0,0,33.71638,128.007,0,0,0,43.15934,35.49093,33.71638,0,0,69.07117,256.5942,7.668413,0,7.668413,361.7491,86.13055,0.1038406,37.08802,34.52747,0,299.7535
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,42.03953,46.89174,34.22492,38.55237,38.55237,0,0,0,38.55237,109.0452,0,0,0,42.03953,40.58145,38.55237,0,0,61.40276,263.4957,1.458082,0,1.458082,363.1323,86.45991,0.1038382,42.40761,33.63162,0,305.5353
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,46.14594,49.75334,35.58867,8.658668,8.658668,0,0,0,8.658668,532.9449,0,0,0,46.14594,9.114388,8.658668,0,0,59.94468,264.808,37.03155,0,37.03155,398.2635,94.82446,0.1037783,9.524535,36.91675,0,310.9539
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,11.82179,40.39012,36.97209,0,0,0,0,0,0,0,0,0,0,11.82179,0,0,0,0,22.91313,298.1364,11.82179,0,11.82179,409.4787,97.49473,0.1037592,0,9.457429,0,309.9582
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,42.66901,51.04644,37.83755,30.73732,30.73732,0,-1,0,30.73732,138.8183,0,0,0,42.66901,32.35507,30.73732,0,0,11.09134,308.776,10.31394,0,10.31394,419.2633,99.8244,0.1037425,33.81105,34.13521,0,351.445
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,18.21718,43.57865,38.20471,23.78967,23.78967,0,0,0,23.78967,76.57604,3.552714E-15,0,0,18.21718,25.04175,23.78967,0,0,0.7774009,318.0586,0,6.824568,-6.824568,412.0696,98.11162,0.1037425,26.16863,14.57375,0,336.2758
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,18.54306,44.18093,38.68989,2.521223,2.521223,0,0,0,2.521223,735.479,7.52889,0,0,18.54306,2.653919,2.521223,0,0,8.360254,311.234,8.360254,0,8.360254,420.0009,100,0.103729,2.773345,14.83445,0,329.7771
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,10.56705,41.3572,38.28339,26.12494,26.12494,0,0,0,26.12494,40.44813,0,3.552714E-15,0,10.56705,27.49994,26.12494,0,0,0,318.7582,0,16.93289,-16.93289,402.152,95.75029,0.103729,28.73744,8.453641,0,329.3253
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.522942,38.37497,37.08355,61.47689,61.47689,0,0,0,61.47689,7.357141,0,1.421085E-14,0,4.522942,64.71252,61.47689,0,0,18.81432,301.8253,0,60.18958,-60.18958,338.7066,80.64427,0.103729,67.62458,3.618353,0,306.3483
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,35.99517,35.99517,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,85.69163,241.6358,0,50.21695,-50.21695,285.7733,68.04113,0.103729,52.47672,0,0,241.6358
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,34.99858,34.99858,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,141.4882,191.4188,0,42.90172,-42.90172,240.5509,57.27391,0.103729,44.8323,0,0,191.4188
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,34.002,34.002,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,189.1568,148.5171,0,21.10468,-21.10468,218.3046,51.97719,0.103729,22.05439,0,0,148.5171
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,33.0972,33.0972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6065,127.4124,0,0,0,218.3046,51.97719,0.103729,0,0,0,127.4124
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,32.45466,32.45466,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,212.6065,127.4124,0,4.531885,-4.531885,213.5276,50.83981,0.103729,4.73582,0,0,127.4124
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,31.86458,31.86458,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,217.6419,122.8805,0,39.30893,-39.30893,172.0924,40.97429,0.103729,41.07783,0,0,122.8805
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,31.36629,31.36629,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,261.3185,83.57159,0,44.53996,-44.53996,125.1431,29.79592,0.103729,46.54426,0,0,83.57159
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,30.88766,30.88766,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,0,0,18.53104,17.60449,0,0,310.8073,39.03163,0,18.53104,-18.53104,105.6097,25.14511,0.103729,19.36494,0,0,39.03163
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,30.48116,30.48116,3.763903,3.763903,0,-1,0,3.763903,0,0,4.440892E-16,0,0,3.962003,3.763903,0,0,331.3974,20.50059,0,3.962003,-3.962003,101.4334,24.15075,0.103729,4.140293,0,0,20.50059
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,30.14678,30.14678,9.709856,9.709856,0,-1,0,9.709856,0,0,0,0,0,10.2209,9.709856,0,0,335.7996,16.53859,0,10.2209,-10.2209,90.65959,21.58558,0.103729,10.68084,0,0,16.53859
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,29.91074,29.91074,2.570541,2.570541,0,0,0,2.570541,0,0,4.440892E-16,0,0,2.705832,2.570541,0,0,347.1562,6.317687,0,2.705832,-2.705832,87.8074,20.90648,0.103729,2.827595,0,0,6.317687
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5472743,29.83618,29.68782,24.97594,24.97594,21.02477,0,7.587267,24.97594,2.191206,8.881784E-16,0,0,0.5472743,4.159129,3.951172,0,0,350.1626,3.611855,0,3.611855,-3.611855,84.00017,20,0.103729,27.47354,0.4378195,81,4.159129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.14666,33.65323,29.45179,26.15096,26.15096,81,0,22.761,26.15096,57.9201,0,0,0,15.14666,0,0,54.84904,52.10659,354.1758,0,67.25325,0,67.25325,147.8022,35.19093,0.1038862,28.76606,12.11733,81,15.14666
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,37.62933,40.87608,29.9632,30.19037,30.19037,81,0,22.761,30.19037,124.6402,0,0,0,37.62933,0,0,50.80963,48.26915,286.9225,60.52792,85.89848,0,85.89848,229.2926,54.59338,0.1040128,33.20941,30.10347,81,98.15726
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,52.94114,47.34487,31.34662,29.23952,29.23952,0,-1,0,29.23952,181.0602,0,0,0,52.94114,30.77845,29.23952,0,0,201.0241,137.8366,22.16269,0,22.16269,250.318,59.59941,0.103977,32.16348,42.35291,0,190.7777
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,61.85941,52.068,32.78904,11.77699,11.77699,0,0,0,11.77699,525.2564,0,0,0,61.85941,12.39683,11.77699,0,0,178.8614,157.783,49.46257,0,49.46257,297.2423,70.77184,0.1038972,12.95469,49.48753,0,219.6424
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,77.55022,59.59914,34.17247,11.45945,11.45945,0,0,0,11.45945,676.7359,0,0,0,77.55022,12.06258,11.45945,0,0,129.3988,202.2993,65.48765,0,65.48765,359.3694,85.56396,0.1037917,12.6054,62.04018,0,279.8495
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,79.70599,62.10696,35.51655,0,0,0,0,0,0,0,15.79482,0,0,79.70599,0,0,0,0,63.91116,261.2382,63.91116,0,63.91116,420.0009,100,0.103689,0,63.76479,0,340.9442
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,71.64395,60.51978,36.8803,19.92984,19.92984,0,0,0,19.92984,359.4808,50.66517,0,0,71.64395,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.103689,21.92282,57.31516,0,390.4022
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,63.79179,58.50536,37.74576,0,0,0,-1,0,0,0,63.79179,0,0,63.79179,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.103689,0,51.03344,0,382.55
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,53.87324,55.2494,38.09981,35.40992,35.40992,0,0,0,35.40992,152.1416,16.59963,0,0,53.87324,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.103689,38.95092,43.09859,0,372.6315
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,25.00411,46.07278,38.57843,30.62843,30.62843,0,0,0,30.62843,81.63696,0,0,0,25.00411,32.24045,30.62843,0,0,0,318.7582,0,7.236334,-7.236334,412.3731,98.18387,0.103689,33.69127,20.00329,0,343.7623
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,20.84753,44.38623,38.20471,53.10225,53.10225,0,0,0,53.10225,39.25921,0,1.421085E-14,0,20.84753,55.89711,53.10225,0,0,8.040372,311.5219,0,35.04958,-35.04958,375.4276,89.38734,0.103689,58.41248,16.67802,0,332.3694
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.889425,38.40778,37.01143,36.52234,36.52234,0,0,0,36.52234,13.38749,0,7.105427E-15,0,4.889425,38.44456,36.52234,0,0,46.98435,276.4723,0,33.55514,-33.55514,340.0573,80.96587,0.103689,40.17457,3.91154,0,281.3617
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,35.92305,35.92305,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,84.26784,242.9172,0,46.26217,-46.26217,291.2927,69.35528,0.103689,48.34397,0,0,242.9172
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,34.94613,34.94613,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,135.6703,196.655,0,49.20664,-49.20664,239.4244,57.00569,0.103689,51.42094,0,0,196.655
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,33.94955,33.94955,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,190.3443,147.4484,0,59.23873,-59.23873,176.9813,42.13832,0.103689,61.90447,0,0,147.4484
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,33.06442,33.06442,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,256.1651,88.20963,0,5.973504,-5.973504,170.6846,40.63912,0.103689,6.242311,0,0,88.20963
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,32.38254,32.38254,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,262.8023,82.23612,0,9.253079,-9.253079,160.931,38.31684,0.103689,9.669468,0,0,82.23612
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,31.81213,31.81213,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,273.0835,72.98305,0,8.824412,-8.824412,151.6293,36.10214,0.103689,9.22151,0,0,72.98305
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,31.31383,31.31383,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,282.8884,64.15863,0,43.04227,-43.04227,106.2588,25.29966,0.103689,44.97917,0,0,64.15863
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,30.81554,30.81554,18.21907,18.21907,0,-1,0,18.21907,0,0,3.552714E-15,0,0,19.17797,18.21907,0,0,330.7132,21.11637,0,19.17797,-19.17797,86.04341,20.48649,0.103689,20.04098,0,0,21.11637
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,30.42871,30.42871,20.43317,1.841474,0,-1,0,1.841474,0,0,18.59169,20.63501,0,1.938394,1.841474,0,0,352.022,1.938394,0,1.938394,-1.938394,84.00017,20,0.103689,22.47648,0,0,1.938394
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,30.09432,30.09432,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.103689,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,29.85173,29.85173,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1038147,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.189956,29.95819,29.63537,21.82663,21.82663,81,0,22.761,21.82663,5.451857,0,0,0,1.189956,0,0,59.17337,56.21471,311.9265,38.02441,57.40466,0,57.40466,178.5403,42.5095,0.1039847,24.00929,0.9519651,81,39.21436
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,13.9116,33.26217,29.41245,43.08604,43.08604,81,0,22.761,43.08604,32.28796,0,0,0,13.9116,0,0,37.91396,36.01826,254.5218,89.6886,49.92987,0,49.92987,225.9079,53.78748,0.1041266,47.39464,11.12928,81,103.6002
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,36.61442,40.50463,29.91074,11.77661,11.77661,81,0,22.761,11.77661,310.908,0,0,0,36.61442,0,0,69.22339,65.76222,204.5919,134.6255,102.3766,0,102.3766,323.0309,76.91196,0.1042256,12.95427,29.29153,81,171.2399
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,60.72333,49.95842,31.29416,19.30661,19.30661,0,-1,0,19.30661,314.5209,0,0,0,60.72333,20.32275,19.30661,0,0,102.2153,226.7645,40.40058,0,40.40058,361.3582,86.03751,0.1041607,21.23727,48.57866,0,287.4878
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,60.1928,51.38567,32.71037,0,0,0,0,0,0,0,0,0,0,60.1928,0,0,0,0,61.81472,263.125,60.1928,0,60.1928,418.4622,99.63364,0.1040641,0,48.15424,0,323.3178
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,47.65608,48.59209,34.07412,0,0,0,0,0,0,0,46.03416,0,0,47.65608,0,0,0,0,1.62192,317.2985,1.62192,0,1.62192,420.0009,100,0.1040615,0,38.12487,0,364.9546
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,42.90239,48.48552,35.42476,39.68377,39.68377,0,0,0,39.68377,108.1107,1.129998,0,0,42.90239,41.77239,39.68377,0,0,0,318.7582,0,0,0,420.0009,100,0.1040615,43.65215,34.32191,0,361.6606
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,42.23296,49.75196,36.78851,0,0,0,0,0,0,0,42.23296,0,0,42.23296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1040615,0,33.78637,0,360.9912
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,33.6778,47.86535,37.65396,2.742301,2.742301,0,-1,0,2.742301,1228.086,30.79117,0,0,33.6778,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1040615,3.016531,26.94224,0,352.436
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,32.88629,47.96625,37.98835,22.66573,22.66573,0,0,0,22.66573,145.0925,9.027622,0,0,32.88629,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1040615,24.9323,26.30903,0,351.6445
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,15.129,42.87061,38.42764,54.43545,54.43545,0,0,0,54.43545,27.79254,0,0,0,15.129,57.30048,54.43545,0,0,0,318.7582,0,42.17148,-42.17148,375.5482,89.41606,0.1040615,59.879,12.1032,0,333.8872
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,10.42334,41.08735,38.06047,34.71882,34.71882,0,0,0,34.71882,30.02216,0,0,0,10.42334,36.54613,34.71882,0,0,46.8572,276.5868,0,26.12279,-26.12279,348.0124,82.85992,0.1040615,38.19071,8.338673,0,287.0101
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.303569,38.12687,36.89997,58.3577,58.3577,0,0,0,58.3577,7.374468,0,1.421085E-14,0,4.303569,61.42915,58.3577,0,0,75.88252,250.464,0,57.12559,-57.12559,287.7967,68.52289,0.1040615,64.19347,3.442856,0,254.7675
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,35.81159,35.81159,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,139.3554,193.3384,0,24.30356,-24.30356,262.1785,62.42333,0.1040615,25.39722,0,0,193.3384
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3594,169.0348,0,0,0,262.1785,62.42333,0.1040615,0,0,0,169.0348
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,33.85775,33.85775,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,166.3594,169.0348,0,38.43505,-38.43505,221.6644,52.77713,0.1040615,40.16463,0,0,169.0348
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,32.97263,32.97263,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,209.065,130.5998,0,25.7432,-25.7432,194.5287,46.31626,0.1040615,26.90164,0,0,130.5998
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,32.30386,32.30386,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,237.6685,104.8566,0,3.435821,-3.435821,190.907,45.45396,0.1040615,3.590432,0,0,104.8566
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,31.73345,31.73345,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,241.4861,101.4207,0,25.17625,-25.17625,164.3689,39.13538,0.1040615,26.30918,0,0,101.4207
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,31.23516,31.23516,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,269.4597,76.2445,0,16.47746,-16.47746,147.0002,34.99997,0.1040615,17.21894,0,0,76.2445
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,30.73686,30.73686,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,287.768,59.76704,0,32.63491,-32.63491,112.5999,26.80946,0.1040615,34.10349,0,0,59.76704
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,30.3697,30.3697,54.61013,25.77552,0,-1,0,25.77552,0,0,28.83461,34.29562,0,27.13212,25.77552,0,0,324.029,27.13212,0,27.13212,-27.13212,84.00017,20,0.1040615,60.07114,0,0,27.13212
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,30.04187,30.04187,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040615,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,29.79928,29.79928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1040615,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9920968,29.84532,29.57636,5.786909,5.786909,78.1027,0,22.02798,5.786909,17.14381,0,0,0,0.9920968,0,0,72.31579,68.7,354.1758,0,69.6921,0,69.6921,150.1159,35.74181,0.1042001,6.3656,0.7936774,81,0.9920968
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.22317,32.43052,29.34033,28.27506,28.27506,81,0,22.761,28.27506,39.69283,0,0,0,11.22317,0,0,52.72494,50.08869,284.4837,62.72289,61.31187,0,61.31187,208.2814,49.59072,0.1043645,31.10257,8.978538,81,73.94606
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,11.69347,33.10421,29.8714,3.197298,3.197298,75.51308,0,21.37281,3.197298,365.7296,0,0,0,11.69347,0,0,72.31579,68.7,223.1718,117.9036,80.39346,0,80.39346,284.5494,67.74972,0.1044742,3.517028,9.354773,81,129.597
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,17.4451,36.13481,31.22204,63.94337,63.94337,0,-1,0,63.94337,27.28211,0,0,1.637714,17.4451,67.30882,63.94337,0,0,142.7784,190.2577,0,49.86371,-49.86371,231.9884,55.23523,0.1044742,70.33772,13.95608,0,207.7028
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,25.00413,39.84303,32.63824,38.57583,38.57583,0,0,0,38.57583,64.81812,0,0,0,25.00413,40.60614,38.57583,0,0,198.1825,140.394,0,15.60201,-15.60201,215.5424,51.31953,0.1044742,42.43341,20.0033,0,165.3981
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,10.84545,37.07389,34.002,0,0,0,0,0,0,0,0,0,0,10.84545,0,0,0,0,215.5181,124.792,10.84545,0,10.84545,225.8313,53.76926,0.1044568,0,8.676361,0,135.6374
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,25.83696,42.94376,35.35263,33.07917,33.07917,0,0,0,33.07917,78.10643,0,0,0,25.83696,34.82018,33.07917,0,0,204.6726,134.5529,0,8.983221,-8.983221,216.3622,51.51471,0.1044568,36.38709,20.66957,0,160.3898
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,24.37264,43.92182,36.71639,47.49897,47.49897,0,0,0,47.49897,51.31194,0,7.105427E-15,0,24.37264,49.99892,47.49897,0,0,214.654,125.5696,0,25.62627,-25.62627,189.3497,45.08318,0.1044568,52.24887,19.49812,0,149.9423
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,44.42607,51.36337,37.58184,0,0,0,-1,0,0,0,0,0,0,44.42607,0,0,0,0,243.1276,99.94337,44.42607,0,44.42607,231.496,55.11798,0.1043856,0,35.54085,0,144.3694
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,33.28579,48.01176,37.90967,6.856367,6.856367,0,0,0,6.856367,485.4727,0,0,0,33.28579,7.217228,6.856367,0,0,198.7016,139.9268,26.06856,0,26.06856,256.2268,61.00626,0.1043438,7.542003,26.62863,0,173.2126
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.05731,40.43591,38.39485,0,0,0,0,0,0,0,0,0,0,7.05731,0,0,0,0,172.633,163.3885,7.05731,0,7.05731,262.922,62.60034,0.1043326,0,5.645848,0,170.4458
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,11.52526,41.34054,37.98835,0,0,0,0,0,0,0,0,0,0,11.52526,0,0,0,0,165.5757,169.7401,11.52526,0,11.52526,273.8558,65.20363,0.1043141,0,9.22021,0,181.2654
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.891528,38.23643,36.84096,32.30357,32.30357,0,0,0,32.30357,15.14237,0,0,0,4.891528,34.00376,32.30357,0,0,154.0504,180.1129,0,29.11223,-29.11223,243.1688,57.89722,0.1043141,35.53393,3.913223,0,185.0044
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,35.77225,35.77225,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,186.3973,151.0006,0,13.93546,-13.93546,228.4795,54.39978,0.1043141,14.56256,0,0,151.0006
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,34.815,34.815,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,201.8812,137.0652,0,51.80616,-51.80616,173.871,41.39779,0.1043141,54.13744,0,0,137.0652
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,33.81842,33.81842,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,259.4436,85.259,0,49.66734,-49.66734,121.5171,28.93258,0.1043141,51.90237,0,0,85.259
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,32.93329,32.93329,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0,0,15.65586,14.87307,0,0,314.6295,35.59166,0,15.65586,-15.65586,105.0143,25.00336,0.1043141,16.36037,0,0,35.59166
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,32.25141,32.25141,41.3395,18.939,0,-1,0,18.939,0,0,22.40049,26.53444,0,19.93579,18.939,0,0,332.0249,19.93579,0,19.93579,-19.93579,84.00017,20,0.1043141,45.47345,0,0,19.93579
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,31.681,31.681,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043141,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,31.1827,31.1827,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043141,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,30.68441,30.68441,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043141,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,30.31725,30.31725,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043141,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1043141,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,29.74683,29.74683,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1044736,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3798937,29.64645,29.54358,8.922365,8.922365,81,0,22.761,8.922365,4.25777,0,0,0,0.3798937,0,0,72.07764,68.47375,290.2635,57.52108,68.85365,0,68.85365,209.953,49.98871,0.1046248,9.814601,0.303915,81,57.90097
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.717367,31.13621,29.30099,32.88268,32.88268,81,0,22.761,32.88268,20.42828,0,0,0,6.717367,0,0,48.11732,45.71146,221.4099,119.4894,52.42882,0,52.42882,259.6913,61.83115,0.1047751,36.17095,5.373894,81,126.2067
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.25692,32.92776,29.81895,83.33677,83.33677,81,0,22.761,83.33677,13.50775,0,0,0,11.25692,2.45976,2.336772,0,0,168.981,166.6753,8.797165,0,8.797165,268.0371,63.81823,0.104797,91.67045,9.00554,81,177.9322
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,17.93889,36.21742,31.16303,6.985775,6.985775,0,-1,0,6.985775,256.7918,0,0,0,17.93889,7.353447,6.985775,0,0,160.1839,174.5927,10.58545,0,10.58545,278.0793,66.20923,0.10478,7.684352,14.35112,0,192.5316
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,13.64281,36.41472,32.56612,0,0,0,0,0,0,0,0,0,0,13.64281,0,0,0,0,149.5984,184.1196,13.64281,0,13.64281,291.022,69.29082,0.1047582,0,10.91425,0,197.7625
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.968733,36.7678,33.94955,24.94445,24.94445,0,0,0,24.94445,39.96372,0,0,0,9.968733,26.25732,24.94445,0,0,135.9556,196.3982,0,16.28859,-16.28859,273.8524,65.20281,0.1047582,27.4389,7.974986,0,206.3669
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,8.717622,37.75353,35.27396,36.17812,36.17812,0,0,0,36.17812,24.09639,0,0,0,8.717622,38.08223,36.17812,0,0,154.054,180.1096,0,29.36461,-29.36461,242.8993,57.83306,0.1047582,39.79594,6.974098,0,188.8272
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,19.4008,42.31526,36.63771,42.22729,42.22729,0,0,0,42.22729,45.94375,0,7.105427E-15,0,19.4008,44.44978,42.22729,0,0,186.6814,150.745,0,25.04898,-25.04898,216.4954,51.54642,0.1047582,46.45002,15.52064,0,170.1458
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,11.39273,40.8258,37.52284,46.84351,46.84351,0,-1,0,46.84351,24.32083,0,7.105427E-15,0,11.39273,49.30896,46.84351,0,0,214.5136,125.696,0,37.91623,-37.91623,176.5282,42.03043,0.1047582,51.52787,9.114184,0,137.0887
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,12.90899,41.63858,37.87689,0,0,0,0,0,0,0,0,0,0,12.90899,0,0,0,0,256.6427,87.77977,12.90899,0,12.90899,188.7747,44.94627,0.1047375,0,10.32719,0,100.6888
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.121115,40.3749,38.31617,16.56176,16.56176,0,0,0,16.56176,42.99734,0,3.552714E-15,0,7.121115,17.43343,16.56176,0,0,243.7337,99.39786,0,10.31231,-10.31231,177.9046,42.35815,0.1047375,18.21793,5.696892,0,106.519
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.668237,39.53986,37.90967,53.19115,53.19115,0,0,0,53.19115,10.65635,0,0,0,5.668237,55.99068,53.19115,0,0,255.1919,89.08554,0,50.32245,-50.32245,124.8601,29.72853,0.1047375,58.51027,4.534589,0,94.75378
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.922476,38.19242,36.78851,9.022633,9.022633,0,0,0,9.022633,54.55698,0,0,0,4.922476,9.497508,9.022633,0,0,311.1057,38.7631,0,4.575032,-4.575032,120.0376,28.58031,0.1047375,9.924896,3.937981,0,43.68557
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,35.7198,35.7198,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,316.1891,34.18806,0,2.722142,-2.722142,117.1682,27.89713,0.1047375,2.844639,0,0,34.18806
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,34.77567,34.77567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.2137,31.46592,0,0,0,117.1682,27.89713,0.1047375,0,0,0,31.46592
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.2137,31.46592,0,0,0,117.1682,27.89713,0.1047375,0,0,0,31.46592
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,32.90051,32.90051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.2137,31.46592,0,0,0,117.1682,27.89713,0.1047375,0,0,0,31.46592
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,32.21207,32.21207,33.13418,29.89262,0,-1,0,29.89262,0,0,3.241554,6.554972,0,31.46592,29.89262,0,0,319.2137,31.46592,0,31.46592,-31.46592,84.00017,20,0.1047375,36.4476,0,0,31.46592
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,31.64166,31.64166,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047375,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,31.14336,31.14336,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047375,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,30.64507,30.64507,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047375,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,30.29758,30.29758,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047375,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,29.9632,29.9632,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047375,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,29.72716,29.72716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1047375,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6349255,29.6762,29.50424,0,0,0,0,0,0,0,0,0,0,0.6349255,0,0,0,0,354.1758,0,0.6349255,0,0.6349255,84.60251,20.14342,0.1047365,0,0.5079404,0,0.6349255
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.854976,30.58367,29.26165,37.53976,37.53976,32.38467,0,10.46132,37.53976,12.93289,8.881784E-16,0,0,4.854976,5.426409,5.155088,0,0,353.5409,0.5714329,0,0.5714329,-0.5714329,84.00017,20,0.1047365,41.29374,3.883981,81,5.426409
