Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.73043,31.34718,29.77961,37.47267,37.47267,81,0,22.761,37.47267,15.29229,7.105427E-15,0,0,5.73043,0,0,43.52733,41.35097,354.1758,0,47.08139,0,47.08139,128.6655,30.63458,0.1048714,41.21993,4.584343,81,5.73043
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.5019,34.04366,31.1237,41.34347,41.34347,0,-1,0,41.34347,25.40159,0,0,3.227866,10.5019,43.51944,41.34347,0,0,307.0944,42.37326,0,33.01755,-33.01755,93.86195,22.34804,0.1048714,45.47782,8.401519,0,52.87516
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.882625,34.16359,32.52679,61.0574,61.0574,46.58098,0,14.05299,61.0574,9.634582,3.552714E-15,0,0,5.882625,15.23834,14.47642,0,0,343.7806,9.35571,0,9.35571,-9.35571,84.00017,20,0.1048714,67.16314,4.7061,81,15.23834
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.738282,34.95539,33.91021,0,0,72.31579,0,20.56389,0,0,0,0,0,3.738282,0,0,72.31579,68.7,354.1758,0,72.43828,0,72.43828,152.7212,36.36211,0.1049787,0,2.990626,81,3.738282
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.867378,37.20095,35.25429,44.36779,44.36779,81,0,22.761,44.36779,15.4783,0,0,0,6.867378,0,0,36.63221,34.8006,281.7375,65.19445,41.66798,0,41.66798,192.2509,45.77393,0.1050969,48.80457,5.493903,81,72.06183
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.40333,40.20666,36.6246,0,0,72.31579,0,20.56389,0,0,0,0,0,12.40333,0,0,72.31579,68.7,240.0695,102.6956,81.10333,0,81.10333,269.1923,64.09326,0.1051899,0,9.922668,81,115.099
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.62639,41.75533,37.49006,16.94857,16.94857,0,-1,0,16.94857,86.29868,0,0,0,14.62639,17.8406,16.94857,0,0,158.9662,175.6886,0,3.214209,-3.214209,265.8042,63.28658,0.1051899,18.64343,11.70111,0,190.315
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.518188,39.97284,37.80476,23.67962,23.67962,0,0,0,23.67962,31.74962,0,3.552714E-15,0,7.518188,24.92591,23.67962,0,0,162.5376,172.4744,0,17.40772,-17.40772,247.4548,58.9177,0.1051899,26.04758,6.014551,0,179.9926
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.694263,40.17699,38.24405,60.7947,60.7947,0,0,0,60.7947,11.01126,0,7.105427E-15,0,6.694263,63.99442,60.7947,0,0,181.8795,155.0667,0,57.30015,-57.30015,187.0552,44.53685,0.1051899,66.87417,5.355411,0,161.761
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.044149,39.57624,37.83755,0,0,0,0,0,0,0,0,0,0,6.044149,0,0,0,0,245.5463,97.76655,6.044149,0,6.044149,192.7891,45.90208,0.1051803,0,4.83532,0,103.8107
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.726648,38.06337,36.71639,40.83445,40.83445,0,0,0,40.83445,11.57515,0,0,0,4.726648,42.98363,40.83445,0,0,239.5022,103.2063,0,38.25698,-38.25698,152.4628,36.30058,0.1051803,44.91789,3.781318,0,107.9329
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,35.64768,35.64768,80.24735,61.70184,0,-1,0,61.70184,0,0,18.54551,26.57024,0,64.94931,61.70184,0,0,282.0099,64.94931,0,64.94931,-64.94931,84.00017,20,0.1051803,88.27209,0,0,64.94931
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,34.72321,34.72321,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051803,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,33.72662,33.72662,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051803,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,32.8415,32.8415,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051803,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,32.17929,32.17929,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051803,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,31.60888,31.60888,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051803,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,31.11058,31.11058,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051803,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,30.61229,30.61229,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051803,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,30.24512,30.24512,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051803,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,29.93041,29.93041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1051803,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,29.66815,29.66815,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1053196,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1226863,29.48498,29.45179,40.09943,40.09943,81,0,22.761,40.09943,0.3059553,0,0,0,0.1226863,0,0,40.90057,38.85555,285.4758,61.83,38.97823,0,38.97823,186.1527,44.32198,0.1054324,44.10937,0.09814904,81,61.95269
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.833007,29.97784,29.2092,58.89505,58.89505,81,0,22.761,58.89505,4.810263,0,0,0,2.833007,0,0,22.10495,20.9997,246.4976,96.91041,23.83271,0,23.83271,208.7624,49.70523,0.1055001,64.78456,2.266406,81,99.74342
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.119615,30.87054,29.74683,54.93367,54.93367,81,0,22.761,54.93367,7.499252,0,0,0,4.119615,0,0,26.06633,24.76301,222.6649,118.3598,28.88263,0,28.88263,236.1629,56.22914,0.1055818,60.42704,3.295691,81,122.4795
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.01443,34.11538,31.05157,42.48557,42.48557,0,-1,0,42.48557,25.9251,0,0,0,11.01443,44.72165,42.48557,0,0,193.7822,144.3542,0,33.70723,-33.70723,200.6323,47.7695,0.1055818,46.73413,8.811541,0,155.3686
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.94171,37.25874,32.45466,55.28209,55.28209,0,0,0,55.28209,30.64592,0,0,0,16.94171,58.19167,55.28209,0,0,231.2347,110.647,0,41.24997,-41.24997,157.151,37.41684,0.1055818,60.8103,13.55336,0,127.5887
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,18.03143,39.00676,33.83809,0,0,0,0,0,0,0,0,0,0,18.03143,0,0,0,0,277.068,69.39701,18.03143,0,18.03143,174.2572,41.48972,0.1055529,0,14.42515,0,87.42844
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.5902,39.05938,35.1625,40.43776,40.43776,0,0,0,40.43776,33.6077,0,7.105427E-15,0,13.5902,42.56606,40.43776,0,0,259.0366,85.62531,0,28.97586,-28.97586,143.7139,34.21753,0.1055529,44.48153,10.87216,0,99.21551
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.911819,38.50794,36.53281,12.94179,12.94179,0,0,0,12.94179,53.40697,0,1.776357E-15,0,6.911819,13.62294,12.94179,0,0,291.232,56.64944,0,6.711119,-6.711119,136.6398,32.53322,0.1055529,14.23597,5.529455,0,63.56126
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.434991,38.0923,37.39826,13.82694,13.82694,0,-1,0,13.82694,17.61049,0,1.776357E-15,0,2.434991,14.55468,13.82694,0,0,298.6888,49.93832,0,12.11968,-12.11968,123.8645,29.49149,0.1055529,15.20963,1.947993,0,52.37332
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.290817,39.52201,37.71297,0,0,0,0,0,0,0,0,0,0,6.290817,0,0,0,0,312.1551,37.81864,6.290817,0,6.290817,129.8325,30.91244,0.1055428,0,5.032654,0,44.10946
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.463921,39.12626,38.13259,18.79799,18.79799,0,0,0,18.79799,18.42708,0,3.552714E-15,0,3.463921,19.78736,18.79799,0,0,305.8643,43.48038,0,16.32344,-16.32344,112.6261,26.81568,0.1055428,20.67779,2.771137,0,46.9443
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.166283,38.39058,37.77198,26.38806,26.38806,20.25,0,7.39125,26.38806,8.209331,0,0,0,2.166283,6.461115,6.13806,0,0,324.0014,27.15694,0,4.294832,-4.294832,108.0989,25.73779,0.1055428,29.02687,1.733027,81,29.32322
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.879833,38.02805,36.63771,0,0,72.31579,0,20.56389,0,0,0,0,0,4.879833,0,0,72.31579,68.7,328.7735,22.86211,73.57983,0,73.57983,177.9029,42.35775,0.105647,0,3.903866,81,27.74194
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,35.58867,35.58867,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,255.1936,89.08396,0,31.74212,-31.74212,144.4438,34.3913,0.105647,33.17052,0,0,89.08396
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.4626,57.34184,0,0,0,144.4438,34.3913,0.105647,0,0,0,57.34184
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,33.68729,33.68729,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,290.4626,57.34184,0,29.70083,-29.70083,113.1363,26.93717,0.105647,31.03737,0,0,57.34184
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,32.80216,32.80216,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,323.4636,27.641,0,7.582328,-7.582328,105.1439,25.0342,0.105647,7.923532,0,0,27.641
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,32.13995,32.13995,18.83975,18.83975,0,-1,0,18.83975,0,0,0,1.667984,0,19.83132,18.83975,0,0,331.8884,20.05868,0,19.83132,-19.83132,84.23982,20.05706,0.105647,20.72373,0,0,20.05868
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,31.56954,31.56954,26.49742,0.2159909,0,-1,0,0.2159909,0,0,26.28143,28.93117,0,0.2273588,0.2159909,0,0,353.9232,0.2273588,0,0.2273588,-0.2273588,84.00017,20,0.105647,29.14716,0,0,0.2273588
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,31.07124,31.07124,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105647,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,30.57295,30.57295,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105647,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,30.20579,30.20579,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105647,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,29.89107,29.89107,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.105647,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,29.63537,29.63537,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1057857,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.433959,29.8011,29.41245,39.74725,39.74725,81,0,22.761,39.74725,3.607693,0,0,0,1.433959,0,0,41.25275,39.19012,306.0442,43.31847,40.62407,0,40.62407,168.2012,40.04783,0.105902,43.72197,1.147167,81,44.75243
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.62857,33.78608,29.16986,14.76473,14.76473,81,0,22.761,14.76473,112.6236,0,0,0,16.62857,0,0,66.23527,62.9235,265.4201,79.88013,79.55208,0,79.55208,243.6709,58.01678,0.1060328,16.24121,13.30286,81,96.50871
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,24.18495,36.5145,29.68782,15.83543,15.83543,81,0,22.761,15.83543,152.7268,0,0,0,24.18495,0,0,65.16457,61.90634,185.868,151.477,86.09129,0,86.09129,325.3443,77.46278,0.1061529,17.41897,19.34796,81,175.662
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,42.68997,43.59354,30.99912,43.52613,43.52613,0,-1,0,43.52613,98.07893,0,0,0,42.68997,45.81699,43.52613,0,0,99.77673,228.9592,0,3.127017,-3.127017,322.0482,76.67798,0.1061529,47.87875,34.15197,0,271.6491
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,48.93586,47.17379,32.40221,48.60161,48.60161,0,0,0,48.60161,100.6877,0,0,0,48.93586,51.15959,48.60161,0,0,103.2512,225.8322,0,2.223726,-2.223726,319.7041,76.11988,0.1061529,53.46177,39.14869,0,274.768
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,57.40623,51.61699,33.77908,13.13545,13.13545,0,0,0,13.13545,437.0329,0,0,0,57.40623,13.82679,13.13545,0,0,105.722,223.6084,43.57944,0,43.57944,361.0472,85.96346,0.106083,14.44899,45.92499,0,281.0146
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,64.576,55.7337,35.11005,21.34213,21.34213,0,0,0,21.34213,302.5752,0,0,0,64.576,22.4654,21.34213,0,0,62.14255,262.8299,42.1106,0,42.1106,400.9969,95.47525,0.1060157,23.47634,51.6608,0,327.4059
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,55.54298,54.00871,36.4738,60.73307,60.73307,0,0,0,60.73307,91.45427,0,0,0,55.54298,63.92955,60.73307,0,0,20.03196,300.7295,0,8.38656,-8.38656,392.1566,93.37045,0.1060157,66.80637,44.43439,0,356.2725
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,48.45424,52.48178,37.33926,38.09405,38.09405,0,-1,0,38.09405,127.1964,0,0,0,48.45424,40.099,38.09405,0,0,29.35036,292.3429,8.355243,0,8.355243,400.0831,95.2577,0.1060023,41.90345,38.76339,0,340.7971
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,37.79476,49.2145,37.65396,34.02632,34.02632,0,0,0,34.02632,111.0751,0,0,0,37.79476,35.81718,34.02632,0,0,20.99512,299.8626,1.977576,0,1.977576,401.9592,95.70438,0.1059992,37.42896,30.23581,0,337.6574
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,18.47577,43.549,38.09981,22.22107,22.22107,0,0,0,22.22107,83.14529,0,0,0,18.47577,23.3906,22.22107,0,0,19.01754,301.6425,0,4.914829,-4.914829,396.7785,94.47089,0.1059992,24.44318,14.78062,0,320.1182
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,21.67406,44.16323,37.74576,30.81764,30.81764,0,0,0,30.81764,70.33006,0,0,0,21.67406,32.43962,30.81764,0,0,24.47846,296.7276,0,10.76556,-10.76556,385.4306,91.76902,0.1059992,33.8994,17.33925,0,318.4017
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.857682,37.98862,36.60493,61.42607,61.42607,0,0,0,61.42607,7.908176,0,0,0,4.857682,64.65902,61.42607,0,0,36.44019,285.9621,0,59.80134,-59.80134,322.3945,76.76044,0.1059992,67.56868,3.886145,0,290.8197
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.8861,226.1607,0,0,0,322.3945,76.76044,0.1059992,0,0,0,226.1607
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,34.63142,34.63142,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,102.8861,226.1607,0,30.14715,-30.14715,290.6166,69.19429,0.1059992,31.50377,0,0,226.1607
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,33.63483,33.63483,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,136.3829,196.0136,0,25.37953,-25.37953,263.8642,62.82469,0.1059992,26.5216,0,0,196.0136
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,32.76937,32.76937,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,164.5824,170.634,0,27.11962,-27.11962,235.2776,56.01838,0.1059992,28.34,0,0,170.634
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,32.10717,32.10717,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,194.7153,143.5144,0,14.12829,-14.12829,220.3851,52.47255,0.1059992,14.76406,0,0,143.5144
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,31.5302,31.5302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.4134,129.3861,0,0,0,220.3851,52.47255,0.1059992,0,0,0,129.3861
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,31.0319,31.0319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.4134,129.3861,0,0,0,220.3851,52.47255,0.1059992,0,0,0,129.3861
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,30.53361,30.53361,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,210.4134,129.3861,0,2.245555,-2.245555,218.0181,51.90897,0.1059992,2.346606,0,0,129.3861
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,30.16645,30.16645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.9085,127.1406,0,0,0,218.0181,51.90897,0.1059992,0,0,0,127.1406
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,29.85173,29.85173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.9085,127.1406,0,0,0,218.0181,51.90897,0.1059992,0,0,0,127.1406
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,29.59603,29.59603,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,212.9085,127.1406,0,30.38512,-30.38512,185.9894,44.2831,0.1059992,31.75245,0,0,127.1406
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.690662,29.56003,29.37311,13.71317,13.71317,0,0,0,13.71317,5.036485,0,1.776357E-15,0,0.690662,14.43492,13.71317,0,0,246.6697,96.75546,0,13.74426,-13.74426,171.5017,40.83365,0.1059992,15.08449,0.5525296,0,97.44612
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.60539,34.89603,29.13708,39.21354,39.21354,0,0,0,39.21354,52.54661,0,7.105427E-15,0,20.60539,41.27742,39.21354,0,0,261.9411,83.0112,0,20.67203,-20.67203,149.7114,35.64551,0.1059992,43.1349,16.48431,0,103.6166
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,43.92812,42.54189,29.66815,0,0,0,0,0,0,0,0,0,0,43.92812,0,0,0,0,284.9101,62.33918,43.92812,0,43.92812,191.3853,45.56784,0.105929,0,35.14249,0,106.2673
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,63.61335,50.57131,30.94011,28.77551,28.77551,0,-1,0,28.77551,221.0677,0,0,0,63.61335,30.29001,28.77551,0,0,240.9819,101.8745,33.32334,0,33.32334,222.9986,53.0948,0.1058758,31.65306,50.89067,0,165.4878
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,70.12775,54.56496,32.3432,29.92185,29.92185,0,0,0,29.92185,234.3697,0,0,0,70.12775,31.49669,29.92185,0,0,207.6586,131.8655,38.63107,0,38.63107,259.6472,61.82065,0.1058143,32.91404,56.10221,0,201.9932
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,87.48691,63.1445,33.74629,12.26832,12.26832,0,0,0,12.26832,713.1126,0,0,0,87.48691,12.91402,12.26832,0,0,169.0275,166.6335,74.57289,0,74.57289,330.3933,78.66492,0.1056956,13.49515,69.98952,0,254.1204
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,90.78159,66.25227,35.07071,37.7233,37.7233,0,0,0,37.7233,240.6512,0,0,0,90.78159,39.70874,37.7233,0,0,94.45464,233.7491,51.07286,0,51.07286,378.8453,90.20107,0.1056145,41.49563,72.62527,0,324.5306
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,89.89181,67.6116,36.43446,51.79306,51.79306,0,0,0,51.79306,173.5596,0,0,0,89.89181,54.51901,51.79306,0,0,43.38179,279.7146,35.3728,0,35.3728,412.4028,98.19096,0.1055584,56.97237,71.91344,0,369.6064
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,71.71975,61.08288,37.32614,4.957988,4.957988,0,-1,0,4.957988,1446.549,58.49182,0,0,71.71975,5.218935,4.957988,0,0,8.008991,311.5501,8.008991,0,8.008991,420.0009,100,0.1055457,5.453787,57.3758,0,383.2699
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,60.20974,57.01786,37.62118,41.35411,41.35411,0,0,0,41.35411,145.5955,16.6791,0,0,60.20974,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1055457,45.48952,48.16779,0,378.968
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,44.22162,51.81992,38.06047,0,0,0,0,0,0,0,44.22162,0,0,44.22162,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1055457,0,35.3773,0,362.9799
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,23.20654,44.60349,37.71297,17.80194,17.80194,0,0,0,17.80194,130.3596,4.467651,0,0,23.20654,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1055457,19.58213,18.56523,0,341.9648
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.810946,37.95535,36.58526,25.71441,25.71441,0,0,0,25.71441,18.70914,0,3.552714E-15,0,4.810946,27.0678,25.71441,0,0,0,318.7582,0,22.25686,-22.25686,396.54,94.41411,0.1055457,28.28586,3.848757,0,323.5692
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,35.54933,35.54933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.72984,296.5014,0,0,0,396.54,94.41411,0.1055457,0,0,0,296.5014
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,34.63142,34.63142,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.72984,296.5014,0,7.892084,-7.892084,388.2211,92.4334,0.1055457,8.247228,0,0,296.5014
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,33.63483,33.63483,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.49883,288.6093,0,19.25372,-19.25372,367.9259,87.60122,0.1055457,20.12013,0,0,288.6093
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,32.74971,32.74971,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.89184,269.3556,0,24.41105,-24.41105,342.1944,81.47469,0.1055457,25.50955,0,0,269.3556
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,32.10717,32.10717,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.01524,244.9445,0,1.965245,-1.965245,340.1228,80.98146,0.1055457,2.053681,0,0,244.9445
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,31.5302,31.5302,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.19884,242.9793,0,9.681235,-9.681235,329.9179,78.55172,0.1055457,10.11689,0,0,242.9793
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,31.0319,31.0319,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,94.95577,233.298,0,59.96168,-59.96168,266.7127,63.5029,0.1055457,62.65995,0,0,233.298
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,30.5205,30.5205,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.5798,173.3363,0,14.30658,-14.30658,251.6323,59.91233,0.1055457,14.95038,0,0,173.3363
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,30.16645,30.16645,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.4761,159.0298,0,29.83142,-29.83142,220.1872,52.42542,0.1055457,31.17384,0,0,159.0298
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.6221,129.1983,0,0,0,220.1872,52.42542,0.1055457,0,0,0,129.1983
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,29.55669,29.55669,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.6221,129.1983,0,5.855585,-5.855585,214.0149,50.95582,0.1055457,6.119086,0,0,129.1983
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.351737,29.71963,29.35344,26.93542,26.93542,0,0,0,26.93542,5.018437,0,3.552714E-15,0,1.351737,28.35307,26.93542,0,0,217.1283,123.3428,0,27.00133,-27.00133,185.553,44.17919,0.1055457,29.62896,1.081389,0,124.6945
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.97921,33.83228,29.11741,7.006083,7.006083,0,0,0,7.006083,242.3495,0,0,0,16.97921,7.374825,7.006083,0,0,247.1298,96.34144,9.604381,0,9.604381,194.6645,46.34859,0.1055305,7.706691,13.58336,0,113.3206
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,35.78628,39.96812,29.64848,37.30363,37.30363,0,0,0,37.30363,95.93245,0,7.105427E-15,0,35.78628,39.26698,37.30363,0,0,237.5254,104.9854,0,3.480691,-3.480691,190.9955,45.47503,0.1055305,41.03399,28.62903,0,140.7717
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,55.43,47.71778,30.927,19.55316,19.55316,0,-1,0,19.55316,283.4836,0,0,0,55.43,20.58228,19.55316,0,0,241.3928,101.5047,34.84772,0,34.84772,224.055,53.34631,0.1054753,21.50848,44.344,0,156.9347
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,36.55937,43.07384,32.32354,20.16213,20.16213,0,0,0,20.16213,181.3269,0,0,0,36.55937,21.22329,20.16213,0,0,206.5451,132.8676,15.33608,0,15.33608,238.604,56.81037,0.105451,22.17834,29.2475,0,169.427
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,38.67752,45.23772,33.70695,6.386946,6.386946,0,0,0,6.386946,605.5715,0,0,0,38.67752,6.723101,6.386946,0,0,191.209,146.6701,31.95443,0,31.95443,268.9187,64.02812,0.1054005,7.02564,30.94202,0,185.3476
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,68.2934,57.06555,35.05759,19.11358,19.11358,0,0,0,19.11358,357.3031,0,0,0,68.2934,20.11955,19.11358,0,0,159.2546,175.4291,48.17385,0,48.17385,314.6204,74.90947,0.1053244,21.02493,54.63472,0,243.7225
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,70.78551,59.6359,36.42134,8.879584,8.879584,0,0,0,8.879584,797.1714,0,0,0,70.78551,9.346931,8.879584,0,0,111.0807,218.7856,61.43858,0,61.43858,372.9061,88.78699,0.1052276,9.767543,56.6284,0,289.571
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,63.84491,57.99094,37.2868,20.17204,20.17204,0,-1,0,20.17204,316.502,0,0,0,63.84491,21.23373,20.17204,0,0,49.64217,274.0803,42.61119,0,42.61119,413.3307,98.41187,0.1051605,22.18924,51.07593,0,337.9252
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,44.21436,51.29117,37.58184,3.787237,3.787237,0,0,0,3.787237,1167.457,33.19681,0,0,44.21436,3.986566,3.787237,0,0,7.030986,312.4303,7.030986,0,7.030986,420.0009,100,0.1051494,4.165961,35.37149,0,356.6447
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,27.5597,46.25853,37.98835,10.72566,10.72566,0,0,0,10.72566,256.951,16.26953,0,0,27.5597,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1051494,11.79823,22.04776,0,346.3179
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.94277,41.73914,37.67364,23.82555,23.82555,0,0,0,23.82555,58.52024,0,0,0,13.94277,25.07953,23.82555,0,0,0,318.7582,0,11.13676,-11.13676,408.2617,97.20496,0.1051494,26.20811,11.15421,0,332.701
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.7628,37.90186,36.54592,18.18513,18.18513,0,0,0,18.18513,26.19063,0,0,0,4.7628,19.14224,18.18513,0,0,12.37418,307.6215,0,14.37944,-14.37944,393.1044,93.5961,0.1051494,20.00364,3.81024,0,312.3843
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,35.53622,35.53622,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,28.35134,293.242,0,32.18213,-32.18213,359.1815,85.51923,0.1051494,33.63032,0,0,293.242
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,34.63142,34.63142,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.10925,261.0599,0,37.87194,-37.87194,319.2609,76.01436,0.1051494,39.57618,0,0,261.0599
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,33.63483,33.63483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.1892,223.188,0,0,0,319.2609,76.01436,0.1051494,0,0,0,223.188
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,32.73004,32.73004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.1892,223.188,0,0,0,319.2609,76.01436,0.1051494,0,0,0,223.188
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,32.06783,32.06783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.1892,223.188,0,0,0,319.2609,76.01436,0.1051494,0,0,0,223.188
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,31.51708,31.51708,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,106.1892,223.188,0,42.09295,-42.09295,274.8911,65.45012,0.1051494,43.98714,0,0,223.188
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,31.01879,31.01879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9591,181.095,0,0,0,274.8911,65.45012,0.1051494,0,0,0,181.095
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,30.48116,30.48116,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,152.9591,181.095,0,4.660444,-4.660444,269.9785,64.28047,0.1051494,4.870164,0,0,181.095
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,30.13366,30.13366,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.1374,176.4346,0,11.71533,-11.71533,257.6295,61.34023,0.1051494,12.24252,0,0,176.4346
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,29.81895,29.81895,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,171.1544,164.7192,0,15.97177,-15.97177,240.7938,57.33173,0.1051494,16.69049,0,0,164.7192
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,29.55669,29.55669,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,188.9008,148.7475,0,1.146669,-1.146669,239.5851,57.04395,0.1051494,1.198269,0,0,148.7475
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.155298,29.65317,29.34033,55.98735,55.98735,0,0,0,55.98735,2.063498,0,7.105427E-15,0,1.155298,58.93406,55.98735,0,0,190.1749,147.6008,0,57.77876,-57.77876,178.6809,42.54299,0.1051494,61.58609,0.9242382,0,148.7561
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.46684,33.40111,29.11741,10.13104,10.13104,0,0,0,10.13104,152.6679,0,0,0,15.46684,10.66425,10.13104,0,0,254.3735,89.82204,4.802591,0,4.802591,183.237,43.62778,0.1051419,11.14414,12.37347,0,105.2889
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.97811,36.39886,29.63537,83.17715,83.17715,20.25,0,7.39125,83.17715,28.82776,0,0,0,23.97811,66.2391,62.92714,0,0,249.571,94.14437,0,42.26099,-42.26099,138.69,33.02137,0.1051419,91.49486,19.18249,81,118.1225
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.86694,37.71386,30.927,48.75929,48.75929,0,-1,0,48.75929,48.94849,0,0,0,23.86694,51.32557,48.75929,0,0,296.5276,51.88338,0,27.45863,-27.45863,109.7461,26.12997,0.1051419,53.63522,19.09355,0,75.75032
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,26.58978,39.99235,32.32354,46.61585,46.61585,20.25,0,7.39125,46.61585,57.04021,0,0,0,26.58978,27.75353,26.36585,0,0,327.0372,24.42475,0,1.163747,-1.163747,108.5194,25.8379,0.1051419,51.27744,21.27183,81,51.01453
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,38.43033,45.17943,33.72662,0,0,72.31579,0,20.56389,0,0,0,0,0,38.43033,0,0,72.31579,68.7,328.3303,23.261,107.1303,0,107.1303,210.1522,50.03613,0.1051923,0,30.74426,81,61.69133
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,52.80454,51.44727,35.05759,26.76307,26.76307,81,0,22.761,26.76307,197.3037,0,0,0,52.80454,0,0,54.23692,51.52508,221.1999,119.6783,104.3296,0,104.3296,309.1279,73.60175,0.1052832,29.43938,42.24363,81,172.4828
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,41.81092,49.20995,36.42134,22.82511,22.82511,81,0,22.761,22.82511,183.1795,0,0,0,41.81092,0,0,58.17489,55.26614,116.8703,213.575,97.07707,0,97.07707,401.2233,95.52917,0.1053853,25.10762,33.44874,81,255.3859
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,29.77319,46.19808,37.26713,17.23635,17.23635,0,-1,0,17.23635,172.7349,0,0,0,29.77319,18.14352,17.23635,0,0,19.79323,300.9443,11.62966,0,11.62966,412.2562,98.15604,0.1053671,18.95998,23.81855,0,330.7175
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,35.05925,48.21665,37.56218,40.37199,40.37199,0,0,0,40.37199,86.84054,0,7.105427E-15,0,35.05925,42.49683,40.37199,0,0,8.163568,311.411,0,7.437578,-7.437578,404.4163,96.28941,0.1053671,44.40919,28.0474,0,346.4703
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,24.55715,45.313,37.98835,13.30793,13.30793,0,0,0,13.30793,184.5302,0,0,0,24.55715,14.00835,13.30793,0,0,16.42754,303.9734,10.5488,0,10.5488,414.4238,98.67213,0.1053505,14.63873,19.64572,0,328.5306
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,17.29245,42.70739,37.6343,50.11358,50.11358,0,0,0,50.11358,34.50652,0,0,0,17.29245,52.75114,50.11358,0,0,5.878742,313.4673,0,35.45869,-35.45869,377.047,89.77293,0.1053505,55.12494,13.83396,0,330.7598
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.783961,37.8947,36.53281,39.56275,39.56275,0,0,0,39.56275,12.09208,0,0,0,4.783961,41.645,39.56275,0,0,45.27728,278.0087,0,36.86104,-36.86104,338.1921,80.52177,0.1053505,43.51902,3.827168,0,282.7926
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,35.49688,35.49688,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,86.23399,241.1476,0,15.65948,-15.65948,321.6855,76.59164,0.1053505,16.36416,0,0,241.1476
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,34.59208,34.59208,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,103.6334,225.4881,0,28.32499,-28.32499,291.8284,69.48281,0.1053505,29.59961,0,0,225.4881
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,33.59549,33.59549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.1056,197.1632,0,0,0,291.8284,69.48281,0.1053505,0,0,0,197.1632
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,32.71037,32.71037,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,135.1056,197.1632,0,0.2560087,-0.2560087,291.5585,69.41856,0.1053505,0.267529,0,0,197.1632
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,32.04816,32.04816,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,135.3901,196.9072,0,0.6726205,-0.6726205,290.8495,69.24975,0.1053505,0.7028884,0,0,196.9072
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,31.47775,31.47775,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,136.1374,196.2345,0,20.65913,-20.65913,269.0729,64.06485,0.1053505,21.58879,0,0,196.2345
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,30.97945,30.97945,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,159.092,175.5754,0,0.9026933,-0.9026933,268.1214,63.83829,0.1053505,0.9433145,0,0,175.5754
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,30.46149,30.46149,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,160.095,174.6727,0,34.60258,-34.60258,231.647,55.15395,0.1053505,36.1597,0,0,174.6727
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,30.11399,30.11399,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,198.5423,140.0701,0,23.36728,-23.36728,207.0158,49.28937,0.1053505,24.41881,0,0,140.0701
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,29.79928,29.79928,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,224.506,116.7029,0,27.97734,-27.97734,177.5251,42.26779,0.1053505,29.23632,0,0,116.7029
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,29.54358,29.54358,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,255.5919,88.72551,0,19.51593,-19.51593,156.9535,37.3698,0.1053505,20.39415,0,0,88.72551
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.282652,29.66802,29.32066,49.94359,49.94359,0,0,0,49.94359,2.568201,0,7.105427E-15,0,1.282652,52.5722,49.94359,0,0,277.2763,69.20958,0,51.28955,-51.28955,102.8895,24.49746,0.1053505,54.93795,1.026121,0,70.49223
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.54792,33.97475,29.09774,25.62382,25.62382,81,0,22.761,25.62382,68.48285,0,0,0,17.54792,0,0,55.37618,52.60737,334.2646,17.92003,70.1553,0,70.1553,169.4447,40.34389,0.1054946,28.1862,14.03834,81,35.46795
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,34.14284,39.42837,29.6157,0,0,72.31579,0,20.56389,0,0,0,0,0,34.14284,0,0,72.31579,68.7,264.1094,81.05979,102.8428,0,102.8428,267.01,63.57368,0.1055508,0,27.31427,81,115.2026
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,41.59496,43.12246,30.88766,9.142092,9.142092,0,-1,0,9.142092,454.983,0,0,0,41.59496,9.623254,9.142092,0,0,161.2665,173.6183,31.97171,0,31.97171,297.341,70.79533,0.1055007,10.0563,33.27597,0,215.2133
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.71873,36.74714,32.30386,52.27996,52.27996,0,0,0,52.27996,30.06646,0,0,0,15.71873,55.03154,52.27996,0,0,129.2948,202.3929,0,39.3128,-39.3128,255.9017,60.92885,0.1055007,57.50795,12.57499,0,218.1116
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.63311,39.94434,33.70695,20.14142,20.14142,0,0,0,20.14142,107.4061,0,0,0,21.63311,21.20149,20.14142,0,0,172.9757,163.0801,0.4316188,0,0.4316188,256.3111,61.02634,0.1055,22.15556,17.30649,0,184.7132
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,47.63818,49.65086,35.03792,1.922468,1.922468,0,0,0,1.922468,2477.969,0,0,0,47.63818,2.023651,1.922468,0,0,172.5441,163.4685,45.61452,0,45.61452,299.5849,71.32959,0.1054287,2.114715,38.11054,0,211.1067
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,61.17712,55.9711,36.40168,64.40176,64.40176,81,0,22.761,64.40176,94.99294,0,0,0,61.17712,0,0,16.59824,15.76833,126.9296,204.5216,76.94545,0,76.94545,372.5817,88.70976,0.1055615,70.84193,48.94169,81,265.6987
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,68.39013,59.66057,37.22779,41.04605,41.04605,0,-1,0,41.04605,166.6181,0,0,0,68.39013,43.20637,41.04605,0,0,49.98412,273.7725,25.18376,0,25.18376,396.4731,94.39818,0.1055221,45.15065,54.7121,0,342.1627
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,30.58255,46.72787,37.52284,23.47267,23.47267,0,0,0,23.47267,130.29,0,0,0,30.58255,24.70807,23.47267,0,0,24.80036,296.4379,5.874472,0,5.874472,402.0462,95.72509,0.1055129,25.81994,24.46604,0,327.0204
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,23.20247,44.84912,37.94901,24.46334,24.46334,0,0,0,24.46334,94.84586,0,0,0,23.20247,25.75089,24.46334,0,0,18.92589,301.7249,0,2.548419,-2.548419,399.3599,95.0855,0.1055129,26.90967,18.56197,0,324.9274
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,18.25742,42.96648,37.60151,46.98751,46.98751,0,0,0,46.98751,38.85589,0,7.105427E-15,0,18.25742,49.46053,46.98751,0,0,21.75746,299.1765,0,31.20312,-31.20312,366.4689,87.25433,0.1055129,51.68626,14.60593,0,317.4339
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.670283,37.82241,36.49347,0,0,0,0,0,0,0,0,0,0,4.670283,0,0,0,0,56.4276,267.9734,4.670283,0,4.670283,370.8995,88.30923,0.1055056,0,3.736226,0,272.6437
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,35.47721,35.47721,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,51.75731,272.1766,0,2.220405,-2.220405,368.559,87.75198,0.1055056,2.320323,0,0,272.1766
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,34.5593,34.5593,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,54.22443,269.9562,0,60.17191,-60.17191,305.1323,72.65039,0.1055056,62.87965,0,0,269.9562
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,33.56271,33.56271,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,121.0821,209.7843,0,72.31579,-72.31579,228.9047,54.50102,0.1055056,95.68427,0,0,209.7843
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,32.67759,32.67759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.433,137.4685,0,0,0,228.9047,54.50102,0.1055056,0,0,0,137.4685
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,32.00882,32.00882,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,201.433,137.4685,0,3.21465,-3.21465,225.5162,53.69423,0.1055056,3.359309,0,0,137.4685
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,31.43841,31.43841,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,205.0048,134.2539,0,26.33858,-26.33858,197.7529,47.08393,0.1055056,27.52381,0,0,134.2539
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,30.94011,30.94011,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,234.2699,107.9153,0,49.12102,-49.12102,145.9748,34.75583,0.1055056,51.33146,0,0,107.9153
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,30.40904,30.40904,60.08877,55.85458,0,-1,0,55.85458,0,0,4.234192,10.24307,0,58.79429,55.85458,0,0,288.8488,58.79429,0,58.79429,-58.79429,84.00017,20,0.1055056,66.09765,0,0,58.79429
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,30.07466,30.07466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055056,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,29.77961,29.77961,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055056,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,29.50424,29.50424,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1056384,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4391453,29.41974,29.30099,58.69251,58.69251,81,0,22.761,58.69251,0.7482136,0,0,0,0.4391453,0,0,22.30749,21.19212,285.4758,61.83,21.63126,0,21.63126,169.6959,40.40371,0.105699,64.56176,0.3513162,81,62.26915
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.7318,34.00716,29.07807,4.874839,4.874839,77.19063,0,21.79723,4.874839,363.7413,0,0,0,17.7318,0,0,72.31579,68.7,263.8445,81.29813,86.43181,0,86.43181,251.6923,59.92663,0.1058005,5.362323,14.18544,81,99.02995
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,33.98058,39.37872,29.6157,53.96777,53.96777,81,0,22.761,53.96777,62.96457,0,0,0,33.98058,0,0,27.03223,25.68062,177.4127,159.0868,59.66119,0,59.66119,308.2919,73.40269,0.1059533,59.36455,27.18446,81,193.0673
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,51.14436,46.21082,30.86799,18.18315,18.18315,0,-1,0,18.18315,281.2733,0,0,0,51.14436,19.14016,18.18315,0,0,117.7515,212.7818,32.00419,0,32.00419,338.6537,80.63168,0.1059033,20.00147,40.91549,0,263.9262
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,68.68704,53.96957,32.29075,0,0,0,0,0,0,0,0,0,0,68.68704,0,0,0,0,85.74735,241.5856,68.68704,0,68.68704,403.816,96.14648,0.1057962,0,54.94963,0,310.2726
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,70.17285,56.1634,33.68729,60.0935,60.0935,0,0,0,60.0935,116.7728,0,0,0,70.17285,63.25632,60.0935,0,0,17.06031,303.4039,6.916535,0,6.916535,410.3776,97.70876,0.1057854,66.10285,56.13828,0,373.5768
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,81.23962,62.12339,35.01825,0,0,0,0,0,0,0,71.09583,0,0,81.23962,0,0,0,0,10.14378,309.6288,10.14378,0,10.14378,420.0009,100,0.1057696,0,64.99169,0,390.8684
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,89.10651,67.16943,36.36234,80.82772,80.82772,20.25,0,7.39125,80.82772,110.2425,25.34049,0,0,89.10651,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1057696,88.91049,71.28521,81,407.8647
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,73.3963,61.59323,37.19501,0,0,0,-1,0,0,0,73.3963,0,0,73.3963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1057696,0,58.71704,0,392.1545
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,51.89214,53.8336,37.47039,18.24184,18.24184,0,0,0,18.24184,284.4677,32.69021,0,0,51.89214,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1057696,20.06602,41.51371,0,370.6504
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,33.1319,47.92674,37.87689,47.24889,47.24889,0,0,0,47.24889,70.12206,0,7.105427E-15,0,33.1319,49.73568,47.24889,0,0,0,318.7582,0,16.60378,-16.60378,402.4989,95.83289,0.1057696,51.97378,26.50552,0,351.8901
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,20.27921,43.5226,37.54251,25.14718,25.14718,0,0,0,25.14718,80.64207,0,0,0,20.27921,26.47072,25.14718,0,0,18.44864,302.1544,0,6.191509,-6.191509,395.9725,94.27898,0.1057696,27.6619,16.22337,0,322.4337
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.670603,37.78284,36.45413,39.2862,39.2862,0,0,0,39.2862,11.88866,0,7.105427E-15,0,4.670603,41.35389,39.2862,0,0,25.3281,295.963,0,36.68329,-36.68329,357.3049,85.07243,0.1057696,43.21482,3.736482,0,300.6335
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,35.44443,35.44443,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,66.08731,259.2796,0,33.38485,-33.38485,322.1142,76.6937,0.1057696,34.88717,0,0,259.2796
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,34.53963,34.53963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.1816,225.8948,0,0,0,322.1142,76.6937,0.1057696,0,0,0,225.8948
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,33.52337,33.52337,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,103.1816,225.8948,0,38.92232,-38.92232,281.0865,66.92522,0.1057696,40.67382,0,0,225.8948
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,32.63824,32.63824,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,146.4286,186.9725,0,25.55874,-25.55874,254.1452,60.51064,0.1057696,26.70889,0,0,186.9725
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,31.95637,31.95637,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,174.8272,161.4137,0,27.01793,-27.01793,225.6658,53.72984,0.1057696,28.23373,0,0,161.4137
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,31.40562,31.40562,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,204.8471,134.3958,0,53.18063,-53.18063,169.6085,40.38289,0.1057696,55.57375,0,0,134.3958
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,30.90733,30.90733,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,263.9367,81.21518,0,14.27227,-14.27227,154.5642,36.80092,0.1057696,14.91452,0,0,81.21518
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,30.38937,30.38937,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,279.7948,66.94291,0,17.83648,-17.83648,135.7629,32.32443,0.1057696,18.63912,0,0,66.94291
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,30.05499,30.05499,47.58597,46.65111,0,-1,0,46.65111,0,0,0.9348631,5.69346,0,49.10643,46.65111,0,0,299.6131,49.10643,0,49.10643,-49.10643,84.00017,20,0.1057696,52.34457,0,0,49.10643
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,29.75994,29.75994,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1057696,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,29.48457,29.48457,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1058985,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3380977,29.37272,29.28132,42.40114,42.40114,81,0,22.761,42.40114,0.7973787,0,0,0,0.3380977,0,0,38.59886,36.66891,285.4758,61.83,37.00701,0,37.00701,184.2826,43.87673,0.1060017,46.64126,0.2704781,81,62.1681
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.206967,31.58051,29.0584,42.05334,42.05334,81,0,22.761,42.05334,21.89354,0,0,0,9.206967,0,0,38.94666,36.99932,248.4688,95.13631,46.20629,0,46.20629,228.1178,54.31365,0.1061267,46.25868,7.365574,81,104.3433
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.85269,36.91129,29.59603,32.71544,32.71544,81,0,22.761,32.71544,79.0229,0,0,0,25.85269,0,0,48.28456,45.87033,202.2625,136.722,71.72302,0,71.72302,296.1602,70.5142,0.1062657,35.98698,20.68215,81,162.5747
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.04246,32.77172,30.82865,26.50667,26.50667,0,-1,0,26.50667,26.56864,0,0,0,7.04246,27.90176,26.50667,0,0,130.5395,201.2727,0,20.85929,-20.85929,274.1726,65.27906,0.1062657,29.15734,5.633968,0,208.3152
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.3451,35.71911,32.25141,52.47958,52.47958,0,0,0,52.47958,23.52362,0,0,0,12.3451,55.24167,52.47958,0,0,153.7165,180.4134,0,42.89657,-42.89657,228.9556,54.51314,0.1062657,57.72754,9.876077,0,192.7585
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,49.22499,48.67852,33.67417,31.86869,31.86869,0,0,0,31.86869,154.4619,0,0,0,49.22499,33.54599,31.86869,0,0,201.3793,137.5168,15.67901,0,15.67901,243.83,58.05466,0.1062412,35.05556,39.38,0,186.7418
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,66.06627,56.1587,34.99858,63.29692,63.29692,81,0,22.761,63.29692,104.3752,0,0,0,66.06627,0,0,17.70308,16.81792,185.7003,151.6279,82.88419,0,82.88419,322.4609,76.77625,0.1063625,69.62662,52.85301,81,217.6942
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,73.85551,60.75075,36.34267,21.61458,21.61458,49.12717,0,14.69718,21.61458,341.6931,0,0,0,73.85551,0,0,27.5126,26.13697,102.8161,226.2237,99.99248,0,99.99248,417.3221,99.3622,0.1063256,23.77603,59.08441,81,300.0792
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,57.78688,55.59372,37.15567,0,0,0,-1,0,0,0,54.96321,0,0,57.78688,0,0,0,0,2.823662,316.2169,2.823662,0,2.823662,420.0009,100,0.1063212,0,46.2295,0,374.0038
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,38.55126,49.22368,37.43105,25.36672,25.36672,0,0,0,25.36672,151.9757,11.84945,0,0,38.55126,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.1063212,27.9034,30.84101,0,357.3095
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,35.9936,48.81882,37.83755,28.85829,28.85829,0,0,0,28.85829,124.7253,5.616451,0,0,35.9936,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.1063212,31.74412,28.79488,0,354.7518
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,15.24759,41.96193,37.50972,63.62864,63.62864,20.25,0,7.39125,63.62864,23.96341,0,7.105427E-15,0,15.24759,45.66172,43.37864,0,0,0,318.7582,0,30.41413,-30.41413,387.9415,92.36684,0.1063212,69.9915,12.19807,81,334.0058
