Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.935042,37.53912,36.42134,74.59638,74.59638,20.25,0,7.39125,74.59638,5.275111,0,0,0,3.935042,57.20671,54.34638,0,0,33.79348,288.3441,0,53.27168,-53.27168,331.7882,78.99705,0.1063212,82.05602,3.148033,81,292.2791
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,35.42476,35.42476,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,92.98423,235.0724,0,55.84982,-55.84982,272.9174,64.98019,0.1063212,58.36306,0,0,235.0724
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,34.50029,34.50029,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,155.0396,179.2226,0,39.47361,-39.47361,231.3085,55.07335,0.1063212,41.24992,0,0,179.2226
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,33.48404,33.48404,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,198.8992,139.749,0,58.27871,-58.27871,169.8774,40.44691,0.1063212,60.90126,0,0,139.749
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,32.59891,32.59891,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,263.6533,81.47028,0,30.29572,-30.29572,137.9429,32.84348,0.1063212,31.65903,0,0,81.47028
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,31.91703,31.91703,56.77171,48.61583,0,-1,0,48.61583,0,0,8.15588,13.83305,0,51.17455,48.61583,0,0,297.3152,51.17455,0,51.17455,-51.17455,84.00017,20,0.1063212,62.44888,0,0,51.17455
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,31.36629,31.36629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063212,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,30.86799,30.86799,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063212,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,30.3697,30.3697,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063212,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,30.04187,30.04187,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063212,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,29.72716,29.72716,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063212,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,29.4649,29.4649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1063212,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.250373,29.60014,29.26165,31.70906,31.70906,81,0,22.761,31.70906,3.943267,0,0,0,1.250373,0,0,49.29094,46.82639,354.1758,0,48.07677,0,48.07677,129.6098,30.85941,0.106454,34.87997,1.000298,81,1.250373
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,17.77884,33.98684,29.04528,36.16314,36.16314,81,0,22.761,36.16314,49.16286,0,0,0,17.77884,0,0,44.83686,42.59502,306.099,43.26909,60.37385,0,60.37385,186.8855,44.49645,0.1066096,39.77945,14.22307,81,61.04792
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,30.52448,38.2872,29.57636,9.640553,9.640553,81,0,22.761,9.640553,316.6259,0,0,0,30.52448,0,0,71.35945,67.79147,245.7252,97.60555,98.31596,0,98.31596,280.1562,66.70371,0.1067058,10.60461,24.41958,81,128.13
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,55.66721,47.68805,30.82865,56.72165,56.72165,0,-1,0,56.72165,98.14103,0,0,0,55.66721,59.707,56.72165,0,0,147.4092,186.0899,0,4.039786,-4.039786,275.8979,65.68983,0.1067058,62.39381,44.53377,0,241.7571
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,77.48939,57.25491,32.25141,17.10107,17.10107,0,0,0,17.10107,453.1261,0,0,0,77.48939,18.00112,17.10107,0,0,151.8979,182.0501,59.48827,0,59.48827,332.3334,79.12684,0.1066133,18.81117,61.99151,0,259.5395
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,77.75957,59.05484,33.6545,0.430848,0.430848,0,0,0,0.430848,18048.03,0,0,0,77.75957,0.4535242,0.430848,0,0,92.40961,235.5896,77.30604,0,77.30604,405.6723,96.58846,0.1064933,0.4739328,62.20765,0,313.3491
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,73.11276,58.82361,34.97892,55.20314,55.20314,0,0,0,55.20314,132.4431,0,0,0,73.11276,58.10857,55.20314,0,0,15.10358,305.165,15.00419,0,15.00419,419.9066,99.97755,0.10647,60.72346,58.49021,0,378.2778
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,48.78799,51.47536,36.32955,44.51097,44.51097,0,0,0,44.51097,109.6089,1.834955,0,0,48.78799,46.85365,44.51097,0,0,0.09938645,318.6688,0.09938645,0,0.09938645,420.0009,100,0.1064699,48.96206,39.03039,0,367.4568
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,46.78176,51.66395,37.12289,34.84002,34.84002,0,-1,0,34.84002,134.2759,10.10806,0,0,46.78176,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.1064699,38.32402,37.42541,0,365.54
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,50.289,53.18796,37.39826,38.87034,38.87034,0,0,0,38.87034,129.3763,9.372852,0,0,50.289,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1064699,42.75737,40.2312,0,369.0472
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,45.63387,52.02265,37.80476,23.14341,23.14341,0,0,0,23.14341,197.1786,21.27238,0,0,45.63387,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1064699,25.45775,36.50709,0,364.3921
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.1388,44.99252,37.50972,54.54517,54.54517,0,0,0,54.54517,46.08804,0,7.105427E-15,0,25.1388,57.41597,54.54517,0,0,0,318.7582,0,32.27717,-32.27717,385.9777,91.89927,0.1064699,59.99969,20.11104,0,343.897
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.587729,37.70619,36.40168,27.80659,27.80659,0,0,0,27.80659,16.49871,0,0,0,4.587729,29.27009,27.80659,0,0,35.86352,286.481,0,24.68236,-24.68236,359.9602,85.70464,0.1064699,30.58725,3.670183,0,291.0688
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,35.40509,35.40509,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,63.28837,261.7987,0,40.47126,-40.47126,317.2998,75.54741,0.1064699,42.29247,0,0,261.7987
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,34.50029,34.50029,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,108.2564,221.3274,0,26.4844,-26.4844,289.3828,68.90052,0.1064699,27.6762,0,0,221.3274
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,33.48404,33.48404,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,137.6835,194.843,0,20.46564,-20.46564,267.8101,63.76418,0.1064699,21.38659,0,0,194.843
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,32.58579,32.58579,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,160.4231,174.3774,0,47.32334,-47.32334,217.9269,51.88725,0.1064699,49.45289,0,0,174.3774
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,31.91703,31.91703,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,213.0046,127.054,0,1.015146,-1.015146,216.8568,51.63248,0.1064699,1.060827,0,0,127.054
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,31.38595,31.38595,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,214.1326,126.0389,0,14.01404,-14.01404,202.0847,48.11532,0.1064699,14.64467,0,0,126.0389
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,30.86799,30.86799,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,229.7037,112.0249,0,40.7169,-40.7169,159.1654,37.89644,0.1064699,42.54916,0,0,112.0249
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,30.35003,30.35003,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,274.9447,71.30797,0,30.1735,-30.1735,127.3597,30.32368,0.1064699,31.53131,0,0,71.30797
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,30.04187,30.04187,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,308.4708,41.13447,0,10.44003,-10.44003,116.3549,27.7035,0.1064699,10.90983,0,0,41.13447
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,29.72716,29.72716,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,320.0709,30.69444,0,12.27042,-12.27042,103.4208,24.62395,0.1064699,12.82259,0,0,30.69444
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,29.43212,29.43212,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,333.7047,18.42402,0,8.464705,-8.464705,94.49821,22.49953,0.1064699,8.845616,0,0,18.42402
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,29.24854,29.24854,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,343.1099,9.959312,0,7.200119,-7.200119,86.90862,20.69249,0.1064699,29.79912,0,81,9.959312
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.968672,30.10319,29.02562,65.93813,65.93813,81,0,22.761,65.93813,6.018782,0,0,0,3.968672,0,0,15.06188,14.30878,351.11,2.759194,18.27745,0,18.27745,104.2481,24.82093,0.1065186,72.53194,3.174937,81,6.727866
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.88967,32.83847,29.55669,52.80217,52.80217,81,0,22.761,52.80217,22.51738,0,0,0,11.88967,0,0,28.19783,26.78794,332.8326,19.2089,38.6776,0,38.6776,140.9409,33.5573,0.1066202,58.08239,9.511734,81,31.09857
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.63899,33.74866,30.79587,33.9691,33.9691,0,-1,0,33.9691,31.3196,0,7.105427E-15,0,10.63899,35.75694,33.9691,0,0,294.155,54.01875,0,25.11796,-25.11796,114.4643,27.25334,0.1066202,37.366,8.511189,0,64.65773
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,14.91513,36.41972,32.21207,18.45578,18.45578,0,0,0,18.45578,80.8155,0,0,0,14.91513,19.42713,18.45578,0,0,322.0638,28.90079,0,4.512006,-4.512006,109.7082,26.12095,0.1066202,20.30136,11.9321,0,43.81592
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,18.69589,38.95285,33.59549,18.05743,18.05743,0,0,0,18.05743,103.5358,0,0,0,18.69589,19.00782,18.05743,0,0,327.0771,24.38878,0,0.3119241,-0.3119241,109.3794,26.04266,0.1066202,19.86317,14.95672,0,43.08468
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.21419,39.29541,34.92646,44.21514,44.21514,20.25,0,7.39125,44.21514,34.40945,3.552714E-15,0,0,15.21419,25.22646,23.96514,0,0,327.4237,24.07686,0,10.01228,-10.01228,98.82554,23.52984,0.1066202,48.63665,12.17135,81,39.29105
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.07159,43.07446,36.29021,15.46254,15.46254,81,0,22.761,15.46254,149.2096,0,0,0,23.07159,0,0,65.53746,62.26059,338.5485,14.06458,85.33218,0,85.33218,179.7787,42.80438,0.1067361,17.00879,18.45727,81,37.13617
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,18.51107,42.50729,37.08355,7.086549,7.086549,0,-1,0,7.086549,261.2142,0,0,0,18.51107,7.459525,7.086549,0,0,253.2163,90.86354,11.05155,0,11.05155,190.2632,45.30066,0.1067189,7.795203,14.80886,0,109.3746
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,19.41365,43.06729,37.35892,2.73882,2.73882,0,0,0,2.73882,708.8326,0,0,0,19.41365,2.882969,2.73882,0,0,242.1648,100.8099,16.53068,0,16.53068,205.9456,49.03456,0.1066933,3.012702,15.53092,0,120.2236
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.572598,40.24838,37.77198,55.89733,55.89733,0,0,0,55.89733,15.33633,0,0,0,8.572598,58.83929,55.89733,0,0,225.6341,115.6876,0,50.2667,-50.2667,152.9598,36.41893,0.1066933,61.48706,6.858078,0,124.2601
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,10.72943,40.53607,37.43105,44.05044,44.05044,0,0,0,44.05044,24.35713,0,0,0,10.72943,46.36889,44.05044,0,0,281.486,65.42085,0,35.63946,-35.63946,115.3925,27.47435,0.1066933,48.45549,8.58354,0,76.15028
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.556468,37.63774,36.34267,72.78109,72.78109,40.16012,0,12.42851,72.78109,6.26051,0,0,0,4.556468,34.33786,32.62097,0,0,321.0854,29.78139,0,29.78139,-29.78139,84.00017,20,0.1066933,80.0592,3.645174,81,34.33786
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,35.35263,35.35263,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066933,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,34.44784,34.44784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066933,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,33.45125,33.45125,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066933,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,32.56612,32.56612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066933,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,31.90392,31.90392,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066933,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,31.34662,31.34662,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066933,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,30.84832,30.84832,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066933,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,30.33691,30.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066933,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,30.0222,30.0222,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066933,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,29.70749,29.70749,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066933,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,29.43212,29.43212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066933,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,29.24854,29.24854,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1068453,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.772766,30.87305,29.02562,11.89183,11.89183,81,0,22.761,11.89183,56.9531,0,0,0,6.772766,0,0,69.10817,65.65276,292.2979,55.69012,72.42553,0,72.42553,211.4116,50.33599,0.1069807,13.08101,5.418213,81,62.46289
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,14.94077,33.6888,29.54358,2.14068,2.14068,74.45647,0,21.10549,2.14068,697.9452,0,0,0,14.94077,0,0,72.31579,68.7,219.8724,120.8731,83.64077,0,83.64077,290.7602,69.22848,0.1070717,2.354748,11.95262,81,135.8139
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,35.67076,41.13808,30.7762,39.13499,39.13499,0,-1,0,39.13499,91.14802,0,0,0,35.67076,41.19473,39.13499,0,0,136.2316,196.1498,0,5.523959,-5.523959,284.9374,67.84211,0.1070717,43.04849,28.53661,0,231.8206
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,58.84559,50.30781,32.17929,37.18899,37.18899,0,0,0,37.18899,158.2339,0,0,0,58.84559,39.1463,37.18899,0,0,142.3693,190.6258,19.69929,0,19.69929,303.6258,72.29172,0.1070412,40.90789,47.07647,0,249.4714
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,33.10236,43.34606,33.59549,0,0,0,0,0,0,0,0,0,0,33.10236,0,0,0,0,122.67,208.3552,33.10236,0,33.10236,335.0295,79.76876,0.10699,0,26.48189,0,241.4576
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,47.40848,49.44987,34.92646,67.3921,67.3921,20.25,0,7.39125,67.3921,70.34724,0,1.421085E-14,0,47.40848,49.62326,47.1421,0,0,89.56768,238.1473,0,2.214785,-2.214785,332.6949,79.21291,0.10699,74.13131,37.92678,81,285.5558
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,28.76777,44.82435,36.27055,0,0,66.59029,0,19.11534,0,0,0,0,0,28.76777,0,0,66.59029,63.26078,92.02855,235.9325,92.02855,0,92.02855,420.0009,100,0.1070359,0,23.01422,81,264.7003
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.07855,43.24926,37.04421,0,0,0,-1,0,0,0,21.07855,0,0,21.07855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1070359,0,16.86284,0,339.8368
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,39.12007,49.29861,37.32614,51.60344,51.60344,0,0,0,51.60344,75.80904,0,0,0,39.12007,54.31941,51.60344,0,0,0,318.7582,0,15.19934,-15.19934,403.9793,96.18536,0.1070359,56.76378,31.29606,0,357.8783
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,25.62577,45.37238,37.72609,45.29703,45.29703,0,0,0,45.29703,56.57274,0,7.105427E-15,0,25.62577,47.68108,45.29703,0,0,16.88815,303.5589,0,22.05531,-22.05531,380.731,90.65005,0.1070359,49.82673,20.50062,0,329.1847
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.926525,39.11794,37.41793,0,0,0,0,0,0,0,0,0,0,5.926525,0,0,0,0,41.39406,281.5036,5.926525,0,5.926525,386.3534,91.98872,0.1070267,0,4.74122,0,287.4301
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.728861,36.79874,36.30988,25.13037,25.13037,0,0,0,25.13037,6.879568,0,3.552714E-15,0,1.728861,26.45302,25.13037,0,0,35.46753,286.8374,0,24.72416,-24.72416,360.2918,85.7836,0.1070267,27.64341,1.383089,0,288.5663
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,35.33297,35.33297,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,62.93882,262.1133,0,47.76478,-47.76478,309.9433,73.79588,0.1070267,49.9142,0,0,262.1133
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,34.42817,34.42817,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,116.0108,214.3485,0,1.209879,-1.209879,308.668,73.49223,0.1070267,1.264324,0,0,214.3485
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,33.41191,33.41191,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,117.3551,213.1386,0,22.17742,-22.17742,285.291,67.92628,0.1070267,23.1754,0,0,213.1386
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,32.50712,32.50712,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,141.9967,190.9612,0,6.787423,-6.787423,278.1364,66.22282,0.1070267,7.092856,0,0,190.9612
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,31.84491,31.84491,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,149.5383,184.1738,0,32.20803,-32.20803,244.1861,58.13944,0.1070267,33.65739,0,0,184.1738
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,31.31383,31.31383,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,185.325,151.9658,0,14.58827,-14.58827,228.8088,54.47817,0.1070267,15.24474,0,0,151.9658
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,30.81554,30.81554,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,201.5341,137.3775,0,0.6344528,-0.6344528,228.14,54.31894,0.1070267,0.6630032,0,0,137.3775
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,30.31725,30.31725,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,202.2391,136.743,0,36.06526,-36.06526,190.1239,45.2675,0.1070267,37.68819,0,0,136.743
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,30.00253,30.00253,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,242.3116,100.6778,0,12.73854,-12.73854,176.6963,42.07046,0.1070267,13.31177,0,0,100.6778
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,29.68782,29.68782,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,256.4655,87.93925,0,16.63725,-16.63725,159.1591,37.89494,0.1070267,17.38592,0,0,87.93925
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,29.41245,29.41245,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,274.9514,71.302,0,28.85537,-28.85537,128.7428,30.653,0.1070267,30.15386,0,0,71.302
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,29.22887,29.22887,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,307.0129,42.44663,0,26.32559,-26.32559,100.9932,24.04596,0.1070267,27.51024,0,0,42.44663
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.35749,33.56036,29.02562,6.646585,6.646585,0,0,0,6.646585,246.1037,0,0,0,16.35749,6.996406,6.646585,0,0,336.2635,16.12104,9.361086,0,9.361086,109.8739,26.16041,0.1070123,7.311244,13.08599,0,32.47853
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,32.91922,38.97813,29.54358,35.87885,35.87885,81,0,22.761,35.87885,91.75105,0,0,0,32.91922,0,0,45.12115,42.8651,326.9025,24.54602,75.78432,0,75.78432,181.7693,43.27831,0.1071417,39.46673,26.33537,81,57.46524
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,60.75094,49.35596,30.75653,20.0097,20.0097,0,-1,0,20.0097,303.6074,0,0,0,60.75094,21.06285,20.0097,0,0,251.1181,92.7519,39.6881,0,39.6881,219.4207,52.24292,0.1070803,22.01067,48.60075,0,153.5029
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,58.36588,50.11803,32.15962,2.011888,2.011888,0,0,0,2.011888,2901.05,0,0,0,58.36588,2.117777,2.011888,0,0,211.43,128.4712,56.2481,0,56.2481,272.7823,64.94804,0.1069936,2.213077,46.69271,0,186.8371
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,82.70338,60.95273,33.58238,54.55552,54.55552,0,0,0,54.55552,151.5949,0,0,0,82.70338,57.42686,54.55552,0,0,155.1819,179.0945,25.27652,0,25.27652,296.7617,70.65742,0.1069546,60.01107,66.16271,0,261.7979
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,88.46996,65.03269,34.9068,13.93261,13.93261,0,0,0,13.93261,634.9849,0,0,0,88.46996,14.6659,13.93261,0,0,129.9054,201.8434,73.80405,0,73.80405,366.7784,87.32802,0.1068411,15.32587,70.77597,0,290.3133
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,75.36688,61.24348,36.25088,21.77094,21.77094,0,0,0,21.77094,346.1812,0,0,0,75.36688,22.91677,21.77094,0,0,56.10136,268.267,52.45011,0,52.45011,416.537,99.17527,0.1067605,23.94803,60.29351,0,343.6339
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,75.6359,62.28917,37.02454,33.35923,33.35923,0,-1,0,33.35923,226.7316,36.86968,0,0,75.6359,35.11497,33.35923,0,0,3.651248,315.4721,3.651248,0,3.651248,420.0009,100,0.1067549,36.69515,60.50872,0,391.108
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,57.49545,55.63723,37.2868,7.358097,7.358097,0,0,0,7.358097,781.3901,49.75008,0,0,57.49545,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1067549,8.093906,45.99636,0,376.2537
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,48.10467,52.7537,37.69331,75.96091,75.96091,20.25,0,7.39125,75.96091,63.32819,0,0,0,48.10467,58.64307,55.71091,0,0,0,318.7582,0,10.53839,-10.53839,408.8924,97.35514,0.1067549,83.55701,38.48374,81,366.8629
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,28.31977,45.83407,37.35892,26.41158,26.41158,0,0,0,26.41158,107.2248,0,0,0,28.31977,27.80166,26.41158,0,0,11.70933,308.2198,0.5181071,0,0.5181071,409.3839,97.47217,0.1067541,29.05273,22.65581,0,336.5396
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.478788,37.52298,36.25088,56.68465,56.68465,0,0,0,56.68465,7.901235,0,7.105427E-15,0,4.478788,59.66806,56.68465,0,0,11.19122,308.6861,0,55.18927,-55.18927,351.2093,83.6211,0.1067541,62.35312,3.58303,0,313.1649
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,35.27396,35.27396,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,72.51263,253.4969,0,26.82531,-26.82531,322.933,76.88864,0.1067541,28.03245,0,0,253.4969
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,34.37572,34.37572,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,102.3185,226.6715,0,26.00211,-26.00211,295.5243,70.36279,0.1067541,27.1722,0,0,226.6715
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,33.37913,33.37913,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,131.2098,200.6694,0,22.18882,-22.18882,272.1353,64.79398,0.1067541,23.18732,0,0,200.6694
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,32.47433,32.47433,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,155.864,178.4806,0,13.40297,-13.40297,258.0073,61.43018,0.1067541,14.0061,0,0,178.4806
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,31.82524,31.82524,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,170.7562,165.0777,0,10.78612,-10.78612,246.6377,58.72315,0.1067541,11.27149,0,0,165.0777
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,31.29416,31.29416,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,182.7408,154.2915,0,25.45256,-25.45256,219.8084,52.33522,0.1067541,26.59792,0,0,154.2915
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,30.7762,30.7762,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,211.0214,128.839,0,13.08733,-13.08733,206.0131,49.05064,0.1067541,13.67626,0,0,128.839
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.5629,115.7516,0,0,0,206.0131,49.05064,0.1067541,0,0,0,115.7516
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,29.98286,29.98286,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,225.5629,115.7516,0,18.795,-18.795,186.2014,44.33359,0.1067541,19.64077,0,0,115.7516
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,29.68782,29.68782,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,246.4462,96.95664,0,32.30395,-32.30395,152.1501,36.22614,0.1067541,33.75763,0,0,96.95664
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,29.39278,29.39278,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,282.3395,64.65269,0,21.29806,-21.29806,129.7,30.88088,0.1067541,22.25648,0,0,64.65269
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,29.2092,29.2092,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,306.004,43.35463,0,4.493703,-4.493703,124.9632,29.75308,0.1067541,4.69592,0,0,43.35463
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.43613,34.42247,29.00595,0,0,0,0,0,0,0,0,0,0,19.43613,0,0,0,0,310.997,38.86093,19.43613,0,19.43613,143.4019,34.14325,0.1067243,0,15.5489,0,58.29705
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,43.91295,42.38007,29.52391,42.65447,42.65447,0,0,0,42.65447,102.9504,0,0,0,43.91295,44.89944,42.65447,0,0,291.5609,56.35344,0,0.9864926,-0.9864926,142.3621,33.89566,0.1067243,46.91991,35.13036,0,100.2664
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,61.37658,49.55187,30.73686,60.29796,60.29796,0,-1,0,60.29796,101.7888,0,0,2.0676,61.37658,63.47153,60.29796,0,0,292.657,55.36695,0,2.094952,-2.094952,140.1538,33.36988,0.1067243,66.32775,49.10126,0,116.7435
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,71.62282,54.88399,32.13995,40.42746,40.42746,0,0,0,40.42746,177.1638,0,0,0,71.62282,42.55522,40.42746,0,0,294.9847,53.272,29.0676,0,29.0676,167.7297,39.93557,0.1066797,44.4702,57.29826,0,124.8948
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,69.72446,55.84774,33.56271,20.90261,20.90261,0,0,0,20.90261,333.5682,0,0,0,69.72446,22.00275,20.90261,0,0,265.9171,79.43284,47.72171,0,47.72171,213.0025,50.71478,0.1066066,22.99287,55.77956,0,149.1573
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,77.7062,60.52842,34.88712,64.37227,64.37227,81,0,22.761,64.37227,120.7138,0,0,0,77.7062,0,0,16.62773,15.79635,218.1954,122.3824,93.50255,0,93.50255,301.7068,71.83482,0.1067086,70.80949,62.16496,81,200.0886
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,73.97873,60.67354,36.23776,8.383232,8.383232,61.7665,0,17.89492,8.383232,882.4608,0,0,0,73.97873,0,0,53.38327,50.7141,124.6928,206.5347,124.6928,0,124.6928,420.0009,100,0.1066852,9.221555,59.18299,81,280.5134
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,81.61672,64.74779,37.01143,13.91725,13.91725,0,-1,0,13.91725,586.443,66.96699,0,0,81.61672,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1066852,15.30897,65.29337,0,400.3749
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,50.06644,52.96354,37.26713,31.4561,31.4561,0,0,0,31.4561,159.1629,16.95476,0,0,50.06644,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1066852,34.6017,40.05315,0,368.8247
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,34.6725,48.21013,37.67364,24.57748,24.57748,0,0,0,24.57748,141.0742,8.801466,0,0,34.6725,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1066852,27.03523,27.738,0,353.4307
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.01383,44.4837,37.35892,71.67152,71.67152,20.25,0,7.39125,71.67152,33.50541,0,0,0,24.01383,54.12791,51.42152,0,0,0,318.7582,0,30.11408,-30.11408,388.2578,92.44215,0.1066852,78.83867,19.21107,81,342.7721
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.364215,37.49018,36.25088,0,0,0,0,0,0,0,0,0,0,4.364215,0,0,0,0,33.46009,288.6441,4.364215,0,4.364215,392.3981,93.42793,0.1066785,0,3.491372,0,293.0084
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,35.27396,35.27396,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,29.09587,292.5719,0,28.21577,-28.21577,362.656,86.3465,0.1066785,29.48548,0,0,292.5719
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,34.38883,34.38883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.44673,264.3562,0,0,0,362.656,86.3465,0.1066785,0,0,0,264.3562
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,33.37913,33.37913,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,60.44673,264.3562,0,31.62015,-31.62015,329.3255,78.41067,0.1066785,33.04306,0,0,264.3562
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,32.47433,32.47433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,95.58023,232.736,0,0,0,329.3255,78.41067,0.1066785,0,0,0,232.736
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,31.81213,31.81213,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,95.58023,232.736,0,18.22375,-18.22375,310.1159,73.83698,0.1066785,19.04382,0,0,232.736
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,31.29416,31.29416,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,115.8288,214.5123,0,20.36446,-20.36446,288.6499,68.72604,0.1066785,21.28086,0,0,214.5123
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,30.79587,30.79587,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,138.456,194.1478,0,25.89872,-25.89872,261.3503,62.22613,0.1066785,27.06416,0,0,194.1478
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,30.29758,30.29758,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,167.2324,168.2491,0,9.770117,-9.770117,251.0517,59.77409,0.1066785,10.20977,0,0,168.2491
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.0881,158.479,0,0,0,251.0517,59.77409,0.1066785,0,0,0,158.479
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.0881,158.479,0,0,0,251.0517,59.77409,0.1066785,0,0,0,158.479
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,29.39278,29.39278,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,178.0881,158.479,0,9.550313,-9.550313,240.9847,57.3772,0.1066785,9.980078,0,0,158.479
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,29.2092,29.2092,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,188.6995,148.9286,0,4.737201,-4.737201,235.9913,56.18829,0.1066785,4.950375,0,0,148.9286
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.157497,30.66378,28.98628,32.26182,32.26182,0,0,0,32.26182,19.08602,0,0,0,6.157497,33.95981,32.26182,0,0,193.9631,144.1915,0,27.80231,-27.80231,206.6851,49.21064,0.1066785,35.488,4.925998,0,150.3489
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.27718,32.35229,29.52391,10.46316,10.46316,0,0,0,10.46316,98.22256,0,0,0,10.27718,11.01385,10.46316,0,0,224.8545,116.3891,0,0.7366685,-0.7366685,205.9086,49.02575,0.1066785,11.50948,8.221746,0,126.6663
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.22468,37.0165,30.72375,0,0,0,-1,0,0,0,0,0,0,22.22468,0,0,0,0,225.6731,115.6525,22.22468,0,22.22468,226.9928,54.04578,0.1066446,0,17.77975,0,137.8772
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,36.16039,42.75127,32.13995,0,0,0,0,0,0,0,0,0,0,36.16039,0,0,0,0,203.4484,135.6547,36.16039,0,36.16039,261.2975,62.21357,0.1065894,0,28.92831,0,171.8151
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,45.8727,47.41123,33.54304,12.22552,12.22552,0,0,0,12.22552,375.2208,0,0,0,45.8727,12.86897,12.22552,0,0,167.288,168.199,33.00373,0,33.00373,292.6076,69.66833,0.1065392,13.44807,36.69816,0,214.0717
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,41.62434,47.45483,34.86745,0,0,0,0,0,0,0,0,0,0,41.62434,0,0,0,0,134.2843,197.9024,41.62434,0,41.62434,332.0959,79.0703,0.1064758,0,33.29947,0,239.5267
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,39.08345,48.08541,36.21809,0,0,0,0,0,0,0,0,0,0,39.08345,0,0,0,0,92.65993,235.3643,39.08345,0,39.08345,369.1737,87.89833,0.1064164,0,31.26676,0,274.4477
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,19.94154,42.84719,36.99176,15.8206,15.8206,0,-1,0,15.8206,126.0479,0,0,0,19.94154,16.65326,15.8206,0,0,53.57648,270.5394,3.288278,0,3.288278,372.2933,88.64108,0.1064114,17.40266,15.95323,0,290.4809
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,26.23864,45.08176,37.26713,33.73047,33.73047,0,0,0,33.73047,77.78915,0,0,0,26.23864,35.50576,33.73047,0,0,50.2882,273.4988,0,9.267113,-9.267113,362.5249,86.31527,0.1064114,37.10352,20.99092,0,299.7375
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.807173,40.19732,37.65396,63.61089,63.61089,20.25,0,7.39125,63.61089,13.84539,0,7.105427E-15,0,8.807173,45.64304,43.36089,0,0,60.585,264.2317,0,36.83587,-36.83587,323.6964,77.07043,0.1064114,69.97197,7.045738,81,273.0389
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,13.80037,41.34005,37.32614,25.31031,25.31031,81,0,22.761,25.31031,54.52468,0,0,0,13.80037,0,0,55.68969,52.9052,101.5137,227.3959,66.70557,0,66.70557,386.9789,92.13765,0.1065537,27.84134,11.04029,81,241.1962
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.378623,37.17566,36.21809,26.51565,26.51565,0,0,0,26.51565,12.742,0,0,0,3.378623,27.91121,26.51565,0,0,34.80816,287.4309,0,24.53259,-24.53259,361.1193,85.98061,0.1065537,29.16721,2.702898,0,290.8095
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,35.24118,35.24118,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,62.06659,262.8983,0,7.959939,-7.959939,352.7288,83.98288,0.1065537,8.318136,0,0,262.8983
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,34.35605,34.35605,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,70.91096,254.9384,0,6.355628,-6.355628,346.0294,82.38778,0.1065537,6.641632,0,0,254.9384
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,33.35946,33.35946,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,77.97278,248.5827,0,36.11792,-36.11792,307.9577,73.32313,0.1065537,37.74322,0,0,248.5827
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,32.45466,32.45466,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,118.1038,212.4648,0,17.45749,-17.45749,289.5559,68.94175,0.1065537,18.24308,0,0,212.4648
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,31.81213,31.81213,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,137.501,195.0073,0,11.45096,-11.45096,277.4856,66.06786,0.1065537,11.96626,0,0,195.0073
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,31.27449,31.27449,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,150.2243,183.5564,0,38.36345,-38.36345,237.0469,56.43963,0.1065537,40.0898,0,0,183.5564
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,30.7762,30.7762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.8504,145.1929,0,0,0,237.0469,56.43963,0.1065537,0,0,0,145.1929
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.8504,145.1929,0,0,0,237.0469,56.43963,0.1065537,0,0,0,145.1929
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,29.98286,29.98286,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,192.8504,145.1929,0,31.80968,-31.80968,203.5166,48.45623,0.1065537,33.24112,0,0,145.1929
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.1944,113.3832,0,0,0,203.5166,48.45623,0.1065537,0,0,0,113.3832
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,29.39278,29.39278,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,228.1944,113.3832,0,1.049067,-1.049067,202.4108,48.19294,0.1065537,1.096274,0,0,113.3832
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,29.2092,29.2092,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,229.3601,112.3342,0,45.32769,-45.32769,154.6312,36.81688,0.1065537,47.36744,0,0,112.3342
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.94205,32.27125,28.98628,37.91512,37.91512,0,0,0,37.91512,31.49681,0,7.105427E-15,0,11.94205,39.91065,37.91512,0,0,279.7242,67.00647,0,27.9686,-27.9686,125.1497,29.79749,0.1065537,41.70663,9.553641,0,78.94852
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.05119,40.22549,29.52391,11.42126,11.42126,0,0,0,11.42126,324.4056,0,0,0,37.05119,12.02238,11.42126,0,0,310.8004,39.03787,25.02882,0,25.02882,148.8941,35.45091,0.1065157,12.56338,29.64095,0,76.08907
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,44.02362,43.7008,30.70408,52.47615,52.47615,0,-1,0,52.47615,83.89262,0,0,0,44.02362,55.23806,52.47615,0,0,285.7716,61.5638,0,11.21443,-11.21443,137.0731,32.63638,0.1065157,57.72377,35.21889,0,105.5874
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,60.29087,50.74771,32.12029,42.41109,42.41109,0,0,0,42.41109,142.1583,0,0,0,60.29087,44.64325,42.41109,0,0,298.2321,50.34937,15.64762,0,15.64762,151.9177,36.17081,0.106492,46.6522,48.2327,0,110.6402
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,58.22089,51.63641,33.54304,12.17745,12.17745,0,0,0,12.17745,478.104,0,0,0,58.22089,12.81837,12.17745,0,0,282.5844,64.43223,45.40252,0,45.40252,194.9903,46.42617,0.1064231,13.3952,46.57671,0,122.6531
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,64.52802,55.43434,34.86745,35.25957,35.25957,0,0,0,35.25957,183.0085,0,0,0,64.52802,37.11534,35.25957,0,0,237.1819,105.2945,27.41268,0,27.41268,220.9963,52.61805,0.1063816,38.78553,51.62242,0,169.8225
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,51.8882,52.428,36.21809,74.37369,74.37369,20.25,0,7.39125,74.37369,69.76688,0,0,0,51.8882,56.9723,54.12369,0,0,209.7692,129.9659,0,5.084106,-5.084106,215.6371,51.34208,0.1063816,81.81106,41.51056,81,181.8541
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,60.80836,56.51471,36.99176,47.60876,47.60876,0,-1,0,47.60876,127.7252,0,0,0,60.80836,50.11448,47.60876,0,0,215.4182,124.8818,10.69388,0,10.69388,225.7822,53.75757,0.1063654,52.36963,48.64669,0,185.6902
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,60.60382,56.73355,37.24746,32.10323,32.10323,0,0,0,32.10323,188.778,0,0,0,60.60382,33.79287,32.10323,0,0,204.7244,134.5063,26.81095,0,26.81095,251.2173,59.81353,0.1063248,35.31355,48.48306,0,195.1101
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,41.01525,50.26641,37.6343,35.35835,35.35835,0,0,0,35.35835,115.9988,0,0,0,41.01525,37.21931,35.35835,0,0,177.9134,158.6362,3.79594,0,3.79594,254.8185,60.67095,0.1063191,38.89418,32.8122,0,199.6514
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,17.88436,42.56827,37.32614,2.877764,2.877764,0,0,0,2.877764,621.4673,0,0,0,17.88436,3.029225,2.877764,0,0,174.1175,162.0525,14.85513,0,14.85513,268.9113,64.02637,0.1062966,3.16554,14.30749,0,179.9369
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.293841,37.43702,36.21809,59.35794,59.35794,0,0,0,59.35794,7.23381,0,7.105427E-15,0,4.293841,62.48204,59.35794,0,0,159.2623,175.4221,0,58.1882,-58.1882,207.5756,49.42265,0.1062966,65.29373,3.435073,0,179.716
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,35.2215,35.2215,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,223.9159,117.2339,0,13.58643,-13.58643,193.2542,46.01281,0.1062966,14.19782,0,0,117.2339
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,34.35605,34.35605,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,239.0119,103.6475,0,13.72049,-13.72049,178.7915,42.56933,0.1062966,14.33791,0,0,103.6475
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,33.33979,33.33979,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,254.2569,89.92699,0,23.82961,-23.82961,153.6729,36.58872,0.1062966,24.90194,0,0,89.92699
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,32.43499,32.43499,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,280.7343,66.09739,0,27.91213,-27.91213,124.251,29.5835,0.1062966,29.16817,0,0,66.09739
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.81213,31.81213,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,311.7477,38.18526,0,13.75399,-13.75399,109.753,26.13161,0.1062966,14.37292,0,0,38.18526
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,31.27449,31.27449,47.72482,23.20971,0,-1,0,23.20971,0,0,24.51511,29.28759,0,24.43127,23.20971,0,0,327.0299,24.43127,0,24.43127,-24.43127,84.00017,20,0.1062966,52.4973,0,0,24.43127
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,30.7762,30.7762,41.89351,0,0,-1,0,0,0,0,41.89351,46.08286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062966,46.08286,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,30.29758,30.29758,15.42245,0,0,-1,0,0,0,0,15.42245,16.9647,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062966,16.9647,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,30.00253,30.00253,19.41061,0,0,-1,0,0,0,0,19.41061,21.35167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062966,21.35167,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,29.68782,29.68782,44.47166,0,0,-1,0,0,0,0,44.47166,48.91883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1062966,48.91883,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,29.39278,29.39278,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1064156,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,29.2092,29.2092,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1065282,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.49936,34.42035,28.98628,0,0,72.31579,0,20.56389,0,0,0,0,0,19.49936,0,0,72.31579,68.7,243.6343,99.48738,88.19936,0,88.19936,272.5423,64.8909,0.1066025,0,15.59949,81,118.9867
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,46.21439,43.117,29.52391,28.4241,28.4241,81,0,22.761,28.4241,162.5888,0,0,0,46.21439,0,0,52.5759,49.94711,155.4349,178.8668,96.16149,0,96.16149,363.7691,86.61153,0.1066993,31.26651,36.97151,81,225.0812
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,55.07023,47.32379,30.68441,7.19158,7.19158,0,-1,0,7.19158,765.7598,0,0,0,55.07023,7.570085,7.19158,0,0,59.27341,265.4121,47.50015,0,47.50015,408.8317,97.3407,0.1066275,7.910738,44.05619,0,320.4824
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,78.07853,57.32604,32.12029,65.56667,65.56667,20.25,0,7.39125,65.56667,119.0826,18.6035,0,0,78.07853,47.70176,45.31667,0,0,11.77327,308.1623,11.77327,0,11.77327,420.0009,100,0.1066097,72.12334,62.46282,81,386.2408
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,73.78315,57.3691,33.54304,0,0,0,0,0,0,0,73.78315,0,0,73.78315,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066097,0,59.02652,0,392.5414
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,82.91542,62.62942,34.86745,5.890276,5.890276,0,0,0,5.890276,1407.666,76.71513,0,0,82.91542,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1066097,6.479304,66.33234,0,401.6736
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,74.03201,60.67104,36.21809,4.28737,4.28737,0,0,0,4.28737,1726.746,69.51899,0,0,74.03201,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1066097,4.716107,59.22561,0,392.7902
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,62.36364,57.09248,36.99176,50.67619,50.67619,0,-1,0,50.67619,123.063,9.020283,0,0,62.36364,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1066097,55.74381,49.89091,0,381.1219
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,56.30338,55.15988,37.24746,56.97773,56.97773,0,0,0,56.97773,98.81644,7.105427E-15,0,0,56.30338,59.97656,56.97773,0,0,0,318.7582,0,3.673189,-3.673189,416.129,99.07812,0.1066097,62.67551,45.0427,0,375.0616
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,38.25342,49.34509,37.6343,15.47133,15.47133,0,0,0,15.47133,247.2536,17.88649,0,0,38.25342,16.28561,15.47133,0,0,4.081322,315.085,4.081322,0,4.081322,420.0009,100,0.1066036,17.01846,30.60273,0,353.3384
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,17.48113,42.42581,37.30647,0,0,0,0,0,0,0,17.48113,0,0,17.48113,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1066036,0,13.9849,0,336.2393
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.574234,37.21166,36.19843,11.55053,11.55053,0,0,0,11.55053,30.94434,0,1.776357E-15,0,3.574234,12.15845,11.55053,0,0,0,318.7582,0,8.584216,-8.584216,410.9523,97.84559,0.1066036,12.70558,2.859387,0,322.3325
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,35.2215,35.2215,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.538018,310.174,0,6.160401,-6.160401,404.4586,96.29948,0.1066036,6.437619,0,0,310.174
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.38291,304.0136,0,0,0,404.4586,96.29948,0.1066036,0,0,0,304.0136
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,33.30045,33.30045,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.38291,304.0136,0,6.200449,-6.200449,397.9228,94.74333,0.1066036,6.479469,0,0,304.0136
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,32.40221,32.40221,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.27229,297.8132,0,10.23084,-10.23084,387.1385,92.17566,0.1066036,10.69123,0,0,297.8132
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,31.77279,31.77279,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.6399,287.5823,0,21.28499,-21.28499,364.7022,86.83368,0.1066036,22.24282,0,0,287.5823
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,31.25483,31.25483,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.28989,266.2973,0,41.01576,-41.01576,321.4678,76.53979,0.1066036,42.86147,0,0,266.2973
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,30.73686,30.73686,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.863,225.2816,0,23.94551,-23.94551,296.227,70.5301,0.1066036,25.02306,0,0,225.2816
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,30.27791,30.27791,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.4691,201.3361,0,6.015042,-6.015042,289.8866,69.02048,0.1066036,6.285719,0,0,201.3361
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.9632,29.9632,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.1525,195.321,0,27.49868,-27.49868,260.9005,62.11903,0.1066036,28.73612,0,0,195.321
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,29.66815,29.66815,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.7065,167.8223,0,11.31637,-11.31637,248.9719,59.27892,0.1066036,11.8256,0,0,167.8223
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,29.37311,29.37311,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.2803,156.506,0,21.80252,-21.80252,225.9901,53.80705,0.1066036,22.78363,0,0,156.506
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,29.18953,29.18953,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.5053,134.7034,0,8.144214,-8.144214,217.4053,51.76307,0.1066036,8.510703,0,0,134.7034
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.36063,32.93267,28.96661,41.81172,41.81172,0,0,0,41.81172,34.34594,0,7.105427E-15,0,14.36063,44.01234,41.81172,0,0,213.5544,126.5592,0,29.65171,-29.65171,186.1497,44.32126,0.1066036,45.99289,11.4885,0,140.9199
