Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.19145,33.43553,29.50424,17.07118,17.07118,0,0,0,17.07118,83.13103,0,0,0,14.19145,17.96966,17.07118,0,0,246.5008,96.90753,0,3.778215,-3.778215,182.1671,43.37303,0.1066036,18.7783,11.35316,0,111.099
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.37688,34.69772,30.68441,40.06491,40.06491,0,-1,0,40.06491,35.88397,0,7.105427E-15,0,14.37688,42.17359,40.06491,0,0,250.6988,93.12932,0,27.79671,-27.79671,152.8668,36.39678,0.1066036,44.0714,11.5015,0,107.5062
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,51.28222,47.64757,32.12029,33.29953,33.29953,0,0,0,33.29953,154.0028,0,0,0,51.28222,35.05214,33.29953,0,0,281.584,65.33261,16.23008,0,16.23008,168.264,40.06277,0.1065791,36.62949,41.02578,0,116.6148
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,53.09827,49.8523,33.54304,31.11189,31.11189,0,0,0,31.11189,170.6687,0,0,0,53.09827,32.74936,31.11189,0,0,265.3539,79.93968,20.34891,0,20.34891,187.5687,44.65911,0.1065484,34.22308,42.47861,0,133.0379
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,57.79693,52.99073,34.86745,20.80181,20.80181,0,0,0,20.80181,277.8457,0,0,0,57.79693,21.89664,20.80181,0,0,245.005,98.2537,35.90029,0,35.90029,221.6267,52.76815,0.1064943,22.88199,46.23754,0,156.0506
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,75.15177,61.14143,36.23776,16.57012,16.57012,0,0,0,16.57012,453.538,0,0,0,75.15177,17.44223,16.57012,0,0,209.1048,130.5639,57.70955,0,57.70955,276.3748,65.80338,0.1064075,18.22713,60.12142,0,205.7157
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,27.92028,45.31989,36.99176,9.799058,9.799058,0,-1,0,9.799058,284.9282,0,0,0,27.92028,10.3148,9.799058,0,0,151.3952,182.5025,17.60548,0,17.60548,293.0768,69.78004,0.1063811,10.77896,22.33622,0,210.4228
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.68642,40.63146,37.24746,102.1797,102.1797,33.47966,0,10.73835,102.1797,11.43713,0,0,0,11.68642,72.31579,68.7,0,0,133.7897,198.3475,0,60.62936,-60.62936,229.1678,54.56366,0.1063811,112.3976,9.349139,81,210.0339
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.90982,42.28947,37.6343,87.61714,87.61714,81,0,22.761,87.61714,18.15834,0,0,0,15.90982,6.965408,6.617138,0,0,201.1557,137.7181,8.944408,0,8.944408,237.6532,56.58398,0.1064013,96.37885,12.72785,81,153.6279
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.15882,42.32833,37.30647,16.31285,16.31285,81,0,22.761,16.31285,105.1859,0,0,0,17.15882,0,0,64.68714,61.45279,192.2113,145.7681,78.61161,0,78.61161,312.2307,74.3405,0.1065243,17.94414,13.72706,81,162.9269
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.074715,37.35455,36.19843,28.15929,28.15929,81,0,22.761,28.15929,14.47023,0,0,0,4.074715,0,0,52.84071,50.19867,113.5997,216.5185,54.27339,0,54.27339,363.719,86.59959,0.1066675,30.97522,3.259772,81,220.5932
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,35.20184,35.20184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.32627,265.3646,0,0,0,363.719,86.59959,0.1066675,0,0,0,265.3646
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,34.29704,34.29704,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,59.32627,265.3646,0,42.4753,-42.4753,318.9461,75.93939,0.1066675,44.38668,0,0,265.3646
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,33.28734,33.28734,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,106.521,222.8893,0,72.31579,-72.31579,242.7186,57.79002,0.1066675,82.68775,0,0,222.8893
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,32.38254,32.38254,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,186.8719,150.5735,0,18.63058,-18.63058,223.0802,53.11423,0.1066675,19.46896,0,0,150.5735
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,31.75312,31.75312,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,207.5726,131.9429,0,26.38015,-26.38015,195.2731,46.4935,0.1066675,27.56725,0,0,131.9429
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,31.23516,31.23516,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,236.8839,105.5628,0,49.99377,-49.99377,142.575,33.94637,0.1066675,52.24348,0,0,105.5628
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,30.73686,30.73686,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,292.4325,55.569,0,13.53915,-13.53915,128.3035,30.5484,0.1066675,14.14841,0,0,55.569
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,30.27791,30.27791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.476,42.02985,0,0,0,128.3035,30.5484,0.1066675,0,0,0,42.02985
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,29.9632,29.9632,39.17992,39.17992,0,-1,0,39.17992,0,0,0,3.16956,0,41.24202,39.17992,0,0,307.476,42.02985,0,41.24202,-41.24202,84.8306,20.19772,0.1066675,43.09791,0,0,42.02985
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,29.66815,29.66815,16.84409,0.748432,0,-1,0,0.748432,0,0,16.09566,17.78006,0,0.7878232,0.748432,0,0,353.3004,0.7878232,0,0.7878232,-0.7878232,84.00017,20,0.1066675,18.5285,0,0,0.7878232
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,29.35344,29.35344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066675,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,29.18953,29.18953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066675,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.91996,31.96489,28.96661,70.37093,70.37093,81,0,22.761,70.37093,15.51772,0,0,0,10.91996,0,0,10.62907,10.09762,354.1758,0,21.01758,0,21.01758,103.9392,24.74738,0.1067191,77.40802,8.73597,81,10.91996
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.41409,35.24144,29.52391,19.24736,19.24736,81,0,22.761,19.24736,106.0618,0,0,0,20.41409,0,0,61.75264,58.665,333.1582,18.91582,79.0791,0,79.0791,178.9602,42.60949,0.1068407,21.1721,16.33127,81,39.32991
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.45631,40.06937,30.70408,44.65429,44.65429,0,-1,0,44.65429,72.68352,0,7.105427E-15,0,32.45631,47.00451,44.65429,0,0,254.0791,90.08701,0,14.54821,-14.54821,163.6251,38.95827,0.1068407,49.11972,25.96504,0,122.5433
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,53.56089,48.46273,32.15962,19.49692,19.49692,0,0,0,19.49692,274.7147,0,0,0,53.56089,20.52307,19.49692,0,0,270.2438,75.5388,33.03782,0,33.03782,194.9675,46.42074,0.106791,21.44661,42.84871,0,129.0997
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,48.90466,48.46879,33.58238,59.73156,59.73156,0,0,0,59.73156,81.87407,0,0,0,48.90466,62.87532,59.73156,0,0,237.206,105.2728,0,13.97067,-13.97067,180.2411,42.91447,0.106791,65.70471,39.12373,0,154.1775
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,48.95093,49.95199,34.9068,28.07421,28.07421,0,0,0,28.07421,174.3626,0,0,0,48.95093,29.55181,28.07421,0,0,252.7289,91.30218,19.39912,0,19.39912,198.6447,47.29627,0.1067619,30.88164,39.16074,0,140.2531
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,57.96708,54.64925,36.27055,30.6886,30.6886,0,0,0,30.6886,188.888,0,0,0,57.96708,32.30379,30.6886,0,0,233.3298,108.7614,25.66329,0,25.66329,222.9911,53.09301,0.1067234,33.75746,46.37366,0,166.7285
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,64.25629,57.84081,37.02454,64.47544,64.47544,0,-1,0,64.47544,99.6601,0,0,2.222983,64.25629,67.86888,64.47544,0,0,207.6665,131.8584,0,3.612596,-3.612596,219.1831,52.18634,0.1067234,70.92298,51.40503,0,196.1146
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,47.09326,51.95259,37.2868,27.35479,27.35479,0,0,0,27.35479,172.1573,0,0,0,47.09326,28.79451,27.35479,0,0,211.6805,128.2458,18.29875,0,18.29875,236.5428,56.3196,0.1066959,30.09027,37.67461,0,175.339
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.43603,44.61304,37.65396,0,0,0,0,0,0,0,0,0,0,23.43603,0,0,0,0,193.3818,144.7146,23.43603,0,23.43603,258.7762,61.61324,0.1066608,0,18.74882,0,168.1507
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.23243,41.17077,37.32614,30.57266,30.57266,0,0,0,30.57266,43.2819,0,3.552714E-15,0,13.23243,32.18175,30.57266,0,0,169.9458,165.807,0,18.94932,-18.94932,238.8018,56.85746,0.1066608,33.62993,10.58594,0,179.0395
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.324075,37.14033,36.19843,22.31883,22.31883,0,0,0,22.31883,14.89359,0,0,0,3.324075,23.49351,22.31883,0,0,191.0006,146.8577,0,20.16943,-20.16943,217.5414,51.79546,0.1066608,24.55071,2.65926,0,150.1818
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,35.20184,35.20184,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,213.411,126.6883,0,41.77537,-41.77537,173.5063,41.31093,0.1066608,43.65526,0,0,126.6883
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,34.27737,34.27737,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,259.8281,84.91293,0,40.05269,-40.05269,131.287,31.25875,0.1066608,41.85506,0,0,84.91293
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,33.26767,33.26767,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,304.3311,44.86024,0,37.9045,-37.9045,91.33216,21.74571,0.1066608,39.6102,0,0,44.86024
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,32.36287,32.36287,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,346.4472,6.955739,0,5.6279,-5.6279,85.39983,20.33325,0.1066608,5.881155,0,0,6.955739
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,31.73345,31.73345,4.819404,1.261447,0,-1,0,1.261447,0,0,3.557956,4.039897,0,1.327839,1.261447,0,0,352.7004,1.327839,0,1.327839,-1.327839,84.00017,20,0.1066608,5.301344,0,0,1.327839
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,31.23516,31.23516,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066608,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,30.72375,30.72375,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066608,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,30.27791,30.27791,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066608,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.9632,29.9632,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066608,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,29.66815,29.66815,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1066608,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,29.35344,29.35344,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1067851,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,29.18953,29.18953,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1068875,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.4448,32.97665,28.98628,27.58422,27.58422,81,0,22.761,27.58422,52.36619,0,0,0,14.4448,0,0,53.41578,50.745,216.7758,123.66,65.1898,0,65.1898,276.1937,65.76028,0.1070291,30.34264,11.55584,81,138.1048
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,33.98493,39.28233,29.52391,24.81789,24.81789,81,0,22.761,24.81789,136.9372,0,0,0,33.98493,0,0,56.18211,53.373,151.586,182.3308,87.35793,0,87.35793,359.0687,85.49239,0.1071373,27.29968,27.18795,81,216.3158
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,59.14895,48.74064,30.70408,0,0,0,-1,0,0,0,0,0,0,59.14895,0,0,0,0,64.22807,260.953,59.14895,0,59.14895,415.1824,98.85275,0.1070487,0,47.31916,0,320.1019
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,81.76066,58.82495,32.15962,44.21872,44.21872,0,0,0,44.21872,184.9006,30.13552,0,0,81.76066,46.54602,44.21872,0,0,5.079126,314.187,5.079126,0,5.079126,420.0009,100,0.1070411,48.64059,65.40853,0,395.9477
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,92.2109,64.98459,33.59549,2.88473,2.88473,0,0,0,2.88473,3196.518,89.17435,0,0,92.2109,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1070411,3.173203,73.76872,0,410.9691
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,93.09564,67.09579,34.92646,35.33255,35.33255,0,0,0,35.33255,263.484,55.90348,0,0,93.09564,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1070411,38.86581,74.47651,0,411.8539
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,95.47158,69.94518,36.27055,15.69809,15.69809,0,0,0,15.69809,608.1731,78.94727,0,0,95.47158,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1070411,17.2679,76.37727,0,414.2298
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,87.26728,67.22809,37.04421,47.70924,47.70924,0,-1,0,47.70924,182.9148,37.04702,0,0,87.26728,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1070411,52.48017,69.81383,0,406.0255
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,74.94828,62.35245,37.30647,52.98373,52.98373,0,0,0,52.98373,141.4553,19.17593,0,0,74.94828,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1070411,58.2821,59.95863,0,393.7065
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,51.56332,53.94528,37.67364,3.785007,3.785007,0,0,0,3.785007,1362.305,47.57911,0,0,51.56332,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1070411,4.163507,41.25066,0,370.3216
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.54976,43.08841,37.33926,59.04846,59.04846,0,0,0,59.04846,33.108,0,0,0,19.54976,62.15627,59.04846,0,0,0,318.7582,0,42.60651,-42.60651,375.0896,89.30688,0.1070411,64.9533,15.63981,0,338.308
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.232903,37.13413,36.21809,67.69714,67.69714,20.25,0,7.39125,67.69714,4.775538,0,0,0,3.232903,49.94436,47.44715,0,0,47.34056,276.1517,0,46.71146,-46.71146,325.8514,77.58352,0.1070411,74.46686,2.586323,81,279.3846
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,35.2215,35.2215,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,99.24219,229.4403,0,50.1584,-50.1584,272.9798,64.99507,0.1070411,52.41553,0,0,229.4403
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,34.27737,34.27737,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,154.9737,179.2819,0,18.90597,-18.90597,253.0512,60.25016,0.1070411,19.75674,0,0,179.2819
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,33.26767,33.26767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.9804,160.3759,0,0,0,253.0512,60.25016,0.1070411,0,0,0,160.3759
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,32.3432,32.3432,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,175.9804,160.3759,0,8.96407,-8.96407,243.6022,58.00042,0.1070411,9.367454,0,0,160.3759
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,31.70067,31.70067,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,185.9405,151.4118,0,7.801401,-7.801401,235.3788,56.04247,0.1070411,8.152464,0,0,151.4118
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,31.20237,31.20237,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,194.6087,143.6104,0,24.7295,-24.7295,209.3117,49.83601,0.1070411,25.84233,0,0,143.6104
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,30.70408,30.70408,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,222.0859,118.8809,0,21.26405,-21.26405,186.8974,44.49929,0.1070411,22.22093,0,0,118.8809
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,30.27791,30.27791,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,245.7126,97.61687,0,12.93684,-12.93684,173.2608,41.25248,0.1070411,13.519,0,0,97.61687
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0869,84.68002,0,0,0,173.2608,41.25248,0.1070411,0,0,0,84.68002
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,29.66815,29.66815,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,260.0869,84.68002,0,48.91865,-48.91865,121.696,28.97517,0.1070411,51.11998,0,0,84.68002
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,29.35344,29.35344,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,314.4409,35.76138,0,14.03035,-14.03035,106.9067,25.45392,0.1070411,14.66172,0,0,35.76138
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,29.2092,29.2092,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,330.0302,21.73103,0,2.994803,-2.994803,103.7499,24.7023,0.1070411,25.40457,0,81,21.73103
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.73068,31.932,28.98628,26.93072,26.93072,81,0,22.761,26.93072,39.84551,0,0,0,10.73068,0,0,54.06928,51.36581,333.3578,18.73622,62.0965,0,62.0965,162.6598,38.72844,0.1071868,29.62379,8.584547,81,29.46691
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.95216,33.99063,29.55669,4.681004,4.681004,76.9968,0,21.74819,4.681004,340.7851,0,0,0,15.95216,0,0,72.31579,68.7,271.2613,74.62307,84.65216,0,84.65216,242.9679,57.84938,0.1072828,5.149105,12.76173,81,90.57523
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,33.86236,40.53643,30.73686,0,0,0,-1,0,0,0,0,0,0,33.86236,0,0,0,0,186.6091,150.81,33.86236,0,33.86236,275.0925,65.49809,0.1072321,0,27.08989,0,184.6724
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.66354,39.89762,32.21207,46.1475,46.1475,0,0,0,46.1475,57.77896,0,0,0,26.66354,48.57631,46.1475,0,0,152.7468,181.2861,0,21.91277,-21.91277,251.9945,59.99856,0.1072321,50.76225,21.33083,0,207.9497
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,42.18818,46.31939,33.6545,22.78106,22.78106,0,0,0,22.78106,185.1897,0,0,0,42.18818,23.98007,22.78106,0,0,177.0943,159.3734,18.20811,0,18.20811,269.2682,64.11134,0.1072049,25.05917,33.75054,0,201.5616
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,40.32835,47.17178,34.99858,35.03469,35.03469,0,0,0,35.03469,115.1098,0,0,0,40.32835,36.87862,35.03469,0,0,158.8862,175.7607,3.449732,0,3.449732,272.5409,64.89056,0.1071997,38.53815,32.26268,0,216.089
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.64364,40.28485,36.34267,5.426258,5.426258,0,0,0,5.426258,251.4373,0,0,0,13.64364,5.711851,5.426258,0,0,155.4364,178.8654,7.931787,0,7.931787,280.0656,66.68217,0.1071879,5.968884,10.91491,0,192.5091
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.202004,38.59052,37.10322,42.4992,42.4992,0,-1,0,42.4992,12.24024,0,0,0,5.202004,44.736,42.4992,0,0,147.5046,186.004,0,39.53399,-39.53399,238.3932,56.76016,0.1071879,46.74911,4.161603,0,191.2061
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.17208,42.40682,37.37859,16.24533,16.24533,0,0,0,16.24533,105.7047,0,0,0,17.17208,17.10035,16.24533,0,0,191.4313,146.47,0.07172729,0,0.07172729,238.4612,56.77636,0.1071878,17.86987,13.73766,0,163.6421
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,24.3007,45.00592,37.77198,0,0,0,0,0,0,0,0,0,0,24.3007,0,0,0,0,191.3596,146.5346,24.3007,0,24.3007,261.5149,62.26532,0.1071515,0,19.44056,0,170.8353
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.29268,42.78717,37.41793,52.82075,52.82075,0,0,0,52.82075,34.63163,0,7.105427E-15,0,18.29268,55.60079,52.82075,0,0,167.0589,168.4052,0,37.3081,-37.3081,222.1887,52.90196,0.1071515,58.10282,14.63415,0,186.6979
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.916787,37.40186,36.29021,25.75865,25.75865,0,0,0,25.75865,15.20572,0,0,0,3.916787,27.11437,25.75865,0,0,208.5123,131.0971,0,23.19758,-23.19758,197.7363,47.07997,0.1071515,28.33451,3.13343,0,135.0139
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,35.27396,35.27396,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,234.2874,107.8996,0,52.2308,-52.2308,142.6802,33.97141,0.1071515,54.58119,0,0,107.8996
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.3217,55.66875,0,0,0,142.6802,33.97141,0.1071515,0,0,0,55.66875
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,33.28734,33.28734,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,292.3217,55.66875,0,12.40222,-12.40222,129.6071,30.85877,0.1071515,12.96031,0,0,55.66875
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,32.3432,32.3432,54.23389,41.10321,0,-1,0,41.10321,0,0,13.13068,18.55407,0,43.26653,41.10321,0,0,306.1019,43.26653,0,43.26653,-43.26653,84.00017,20,0.1071515,59.65728,0,0,43.26653
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,31.72034,31.72034,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071515,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,31.22204,31.22204,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071515,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,30.70408,30.70408,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071515,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,30.27791,30.27791,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071515,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,29.98286,29.98286,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071515,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,29.66815,29.66815,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1071515,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,29.35344,29.35344,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1072828,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,29.2092,29.2092,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1073824,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.78466,34.52297,29.00595,10.19639,10.19639,81,0,22.761,10.19639,194.0359,0,0,0,19.78466,0,0,70.8036,67.26343,247.5375,95.97449,87.04809,0,87.04809,267.7472,63.74921,0.1074898,11.21603,15.82773,81,115.7592
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,42.26904,41.89371,29.55669,41.02812,41.02812,81,0,22.761,41.02812,103.0246,0,0,0,42.26904,0,0,39.97188,37.97329,160.4894,174.3178,80.24232,0,80.24232,343.8718,81.87407,0.1076072,45.13093,33.81523,81,216.5868
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,65.20841,50.92701,30.75653,2.090213,2.090213,0,-1,0,2.090213,3119.702,0,0,0,65.20841,2.200224,2.090213,0,0,80.24707,246.5359,63.00819,0,63.00819,403.6466,96.10614,0.1075131,2.299234,52.16673,0,311.7443
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,80.40057,58.3726,32.23174,0,0,0,0,0,0,0,63.16169,0,0,80.40057,0,0,0,0,17.23888,303.2432,17.23888,0,17.23888,420.0009,100,0.1074874,0,64.32045,0,383.6438
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,77.6767,59.04588,33.67417,20.79474,20.79474,0,0,0,20.79474,373.5401,55.78749,0,0,77.6767,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1074874,22.87422,62.14136,0,396.4349
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,91.23286,66.40961,35.03792,66.35017,66.35017,20.25,0,7.39125,66.35017,137.5021,42.70638,0,0,91.23286,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1074874,72.98518,72.98629,81,409.9911
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,88.73872,67.05695,36.40168,0,0,0,0,0,0,0,88.73872,0,0,88.73872,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074874,0,70.99097,0,407.4969
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,72.34283,61.10237,37.13601,0,0,0,-1,0,0,0,72.34283,0,0,72.34283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074874,0,57.87426,0,391.101
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,39.15641,49.41025,37.41793,0,0,0,0,0,0,0,39.15641,0,0,39.15641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1074874,0,31.32512,0,357.9146
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,35.18687,48.51902,37.80476,18.12457,18.12457,0,0,0,18.12457,194.139,16.10837,0,0,35.18687,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1074874,19.93703,28.14949,0,353.9451
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.33824,41.05256,37.47039,7.694574,7.694574,0,0,0,7.694574,160.3499,4.238688,0,0,12.33824,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1074874,8.464031,9.870591,0,331.0965
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.731667,37.36877,36.30988,76.58162,76.58162,20.25,0,7.39125,76.58162,4.872797,0,0,0,3.731667,59.29644,56.33162,0,0,0,318.7582,0,55.56478,-55.56478,361.4304,86.05469,0.1074874,84.23978,2.985334,81,322.4899
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,35.27396,35.27396,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,61.73864,263.1935,0,48.93847,-48.93847,309.8448,73.77242,0.1074874,51.14069,0,0,263.1935
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,34.29704,34.29704,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.1147,214.255,0,49.47922,-49.47922,257.6891,61.35442,0.1074874,51.70578,0,0,214.255
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,33.26767,33.26767,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.0916,164.7758,0,43.54405,-43.54405,211.7896,50.426,0.1074874,45.50353,0,0,164.7758
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,32.32354,32.32354,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.4739,121.2317,0,19.89714,-19.89714,190.8162,45.43234,0.1074874,20.79251,0,0,121.2317
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,31.70067,31.70067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5818,101.3346,0,0,0,190.8162,45.43234,0.1074874,0,0,0,101.3346
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.5818,101.3346,0,0,0,190.8162,45.43234,0.1074874,0,0,0,101.3346
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,30.70408,30.70408,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.5818,101.3346,0,19.56911,-19.56911,170.1885,40.521,0.1074874,20.44973,0,0,101.3346
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,30.29758,30.29758,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.3253,81.76546,0,42.26572,-42.26572,125.6366,29.91341,0.1074874,44.16767,0,0,81.76546
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.98286,29.98286,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.2872,39.49975,0,27.7882,-27.7882,96.34523,22.93929,0.1074874,29.03867,0,0,39.49975
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,29.66815,29.66815,31.75523,11.12598,0,-1,0,11.12598,0,0,20.62925,23.80477,0,11.71155,11.12598,0,0,341.163,11.71155,0,11.71155,-11.71155,84.00017,20,0.1074874,34.93075,0,0,11.71155
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,29.37311,29.37311,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1076243,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,29.22887,29.22887,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1077016,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.353154,29.93515,29.02562,4.919581,4.919581,77.23537,0,21.80855,4.919581,68.15934,0,0,0,3.353154,0,0,72.31579,68.7,257.5503,86.96296,72.05315,0,72.05315,244.0228,58.10055,0.1078159,5.411539,2.682523,81,90.31612
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.909785,31.19148,29.57636,8.96653,8.96653,81,0,22.761,8.96653,65.90939,0,0,0,5.909785,0,0,72.03347,68.43179,185.4971,151.8108,74.34158,0,74.34158,314.5494,74.89257,0.1079412,9.863183,4.727828,81,157.7206
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.22679,34.44307,30.75653,17.36462,17.36462,0,-1,0,17.36462,76.17089,0,3.552714E-15,0,13.22679,18.27855,17.36462,0,0,111.1556,218.7182,0,5.051763,-5.051763,309.2244,73.62471,0.1079412,19.10109,10.58143,0,231.945
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.33719,35.14492,32.25141,26.35493,26.35493,0,0,0,26.35493,39.22299,0,3.552714E-15,0,10.33719,27.74203,26.35493,0,0,116.7686,213.6665,0,17.40484,-17.40484,290.8781,69.25655,0.1079412,28.99042,8.269753,0,224.0036
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.574653,35.55186,33.70695,0,0,0,0,0,0,0,0,0,0,6.574653,0,0,0,0,136.1073,196.2616,6.574653,0,6.574653,297.1154,70.74161,0.1079314,0,5.259722,0,202.8363
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.32452,39.18126,35.07071,0,0,0,0,0,0,0,0,0,0,14.32452,0,0,0,0,129.5327,202.1788,14.32452,0,14.32452,310.7048,73.97718,0.10791,0,11.45962,0,216.5033
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,37.52831,47.80921,36.43446,17.5331,17.5331,0,0,0,17.5331,214.0425,0,0,0,37.52831,18.4559,17.5331,0,0,115.2082,215.0709,19.0724,0,19.0724,328.7984,78.28519,0.1078816,19.28642,30.02264,0,252.5992
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,26.91663,45.21857,37.19501,20.42271,20.42271,0,-1,0,20.42271,131.7975,0,0,0,26.91663,21.49759,20.42271,0,0,96.13577,232.236,5.419036,0,5.419036,333.9394,79.50922,0.1078735,22.46498,21.5333,0,259.1527
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.1362,41.86778,37.45071,77.73674,77.73674,20.25,0,7.39125,77.73674,19.47111,0,1.421085E-14,0,15.1362,60.51236,57.48674,0,0,90.71673,237.1132,0,45.37616,-45.37616,286.1087,68.12099,0.1078735,85.51041,12.10896,81,252.2494
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.84447,41.2813,37.83755,31.54328,31.54328,81,0,22.761,31.54328,37.54992,0,0,0,11.84447,0,0,49.45672,46.98388,141.1347,191.737,58.82836,0,58.82836,341.9182,81.40894,0.1080215,34.69761,9.47558,81,203.5815
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.22953,41.31772,37.47039,18.68519,18.68519,0,0,0,18.68519,70.80221,0,0,0,13.22953,19.66862,18.68519,0,0,82.30632,244.6825,0,6.439094,-6.439094,335.1308,79.79289,0.1080215,20.55371,10.58362,0,257.912
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.727231,37.3675,36.30988,56.68181,56.68181,0,0,0,56.68181,6.575709,0,7.105427E-15,0,3.727231,59.66506,56.68181,0,0,89.46087,238.2434,0,55.93783,-55.93783,276.1671,65.75395,0.1080215,62.34999,2.981785,0,241.9707
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,35.27396,35.27396,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,151.614,182.3056,0,12.69644,-12.69644,262.7839,62.56748,0.1080215,13.26779,0,0,182.3056
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,34.31671,34.31671,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,165.7212,169.6092,0,22.88577,-22.88577,238.6602,56.82375,0.1080215,23.91562,0,0,169.6092
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,33.26767,33.26767,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,191.1498,146.7234,0,37.30345,-37.30345,199.3389,47.46155,0.1080215,38.98211,0,0,146.7234
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,32.32354,32.32354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.5981,109.42,0,0,0,199.3389,47.46155,0.1080215,0,0,0,109.42
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,31.70067,31.70067,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,232.5981,109.42,0,20.0269,-20.0269,178.2287,42.43533,0.1080215,20.92811,0,0,109.42
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,31.22204,31.22204,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,254.8502,89.39305,0,56.83259,-56.83259,118.3219,28.17183,0.1080215,59.39006,0,0,89.39305
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,30.72375,30.72375,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,317.9975,32.56046,0,7.384845,-7.384845,110.5376,26.31842,0.1080215,7.717163,0,0,32.56046
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,30.31725,30.31725,34.31843,23.91684,0,-1,0,23.91684,0,0,10.40159,13.83344,0,25.17562,23.91684,0,0,326.2029,25.17562,0,25.17562,-25.17562,84.00017,20,0.1080215,37.75027,0,0,25.17562
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,30.00253,30.00253,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080215,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,29.68782,29.68782,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1080215,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,29.39278,29.39278,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1081557,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,29.24854,29.24854,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.108255,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9149352,29.29251,29.04528,24.57924,24.57924,81,0,22.761,24.57924,3.72239,0,0,0,0.9149352,0,0,56.42076,53.59972,217.5345,122.9772,54.51466,0,54.51466,265.3467,63.17765,0.1083955,27.03716,0.7319481,81,123.8922
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.008218,32.07099,29.59603,39.66845,39.66845,81,0,22.761,39.66845,22.70877,0,0,0,9.008218,0,0,41.33155,39.26497,163.0198,172.0404,48.27319,0,48.27319,311.1426,74.08144,0.1085164,43.6353,7.206574,81,181.0486
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.23392,33.0718,30.79587,39.15752,39.15752,0,-1,0,39.15752,21.02769,0,0,0,8.23392,41.21844,39.15752,0,0,114.7466,215.4863,0,32.98452,-32.98452,276.3739,65.80318,0.1085164,43.07327,6.587136,0,223.7202
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.75089,39.40305,32.29075,22.91892,22.91892,0,0,0,22.91892,107.9933,0,0,0,24.75089,24.12518,22.91892,0,0,151.3961,182.5018,0.6257146,0,0.6257146,276.9675,65.94452,0.1085155,25.21081,19.80071,0,207.2527
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.69534,39.7248,33.76596,48.58831,48.58831,0,0,0,48.58831,42.59325,0,0,0,20.69534,51.1456,48.58831,0,0,150.7704,183.0649,0,30.45025,-30.45025,244.8701,58.3023,0.1085155,53.44715,16.55627,0,203.7603
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.280667,36.90684,35.12971,0,0,0,0,0,0,0,0,0,0,6.280667,0,0,0,0,184.604,152.6147,6.280667,0,6.280667,250.8285,59.72095,0.1085061,0,5.024533,0,158.8953
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.87449,42.00625,36.49347,10.34,10.34,0,0,0,10.34,182.5386,0,0,0,18.87449,10.88421,10.34,0,0,178.3233,158.2673,7.99028,0,7.99028,258.4088,61.52577,0.1084942,11.374,15.09959,0,177.1417
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.08229,43.76947,37.24746,18.04633,18.04633,0,-1,0,18.04633,122.3645,0,0,0,22.08229,18.99614,18.04633,0,0,170.333,165.4585,3.086157,0,3.086157,261.3365,62.22286,0.1084896,19.85096,17.66583,0,187.5408
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.3078,40.78727,37.50972,32.84217,32.84217,0,0,0,32.84217,34.43073,0,7.105427E-15,0,11.3078,34.57071,32.84217,0,0,167.2469,168.2361,0,23.26291,-23.26291,236.8153,56.38448,0.1084896,36.12639,9.046239,0,179.5439
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.92802,43.45618,37.87689,24.98429,24.98429,0,0,0,24.98429,75.7597,0,0,0,18.92802,26.29925,24.98429,0,0,193.0945,144.9731,0,7.371227,-7.371227,229.0453,54.53449,0.1084896,27.48272,15.14242,0,163.9012
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.04516,41.60154,37.50972,28.24646,28.24646,0,0,0,28.24646,49.72361,0,3.552714E-15,0,14.04516,29.73312,28.24646,0,0,201.2848,137.6019,0,15.68796,-15.68796,212.5088,50.59722,0.1084896,31.07111,11.23613,0,151.6471
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.677445,37.38628,36.34267,0,0,0,0,0,0,0,0,0,0,3.677445,0,0,0,0,218.7159,121.914,3.677445,0,3.677445,215.9975,51.42787,0.1084841,0,2.941956,0,125.5914
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,35.29363,35.29363,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,215.0384,125.2237,0,10.68942,-10.68942,204.7298,48.74511,0.1084841,11.17045,0,0,125.2237
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,34.33638,34.33638,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,226.9155,114.5342,0,29.42478,-29.42478,173.7134,41.36025,0.1084841,30.7489,0,0,114.5342
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,33.28734,33.28734,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,259.6097,85.10945,0,49.29202,-49.29202,121.7551,28.98924,0.1084841,51.51017,0,0,85.10945
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,32.36287,32.36287,39.76243,34.02656,0,-1,0,34.02656,0,0,5.735871,9.712114,0,35.81743,34.02656,0,0,314.3787,35.81743,0,35.81743,-35.81743,84.00017,20,0.1084841,43.73867,0,0,35.81743
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,31.72034,31.72034,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084841,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,31.23516,31.23516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084841,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,30.73686,30.73686,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084841,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,30.35003,30.35003,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084841,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,30.04187,30.04187,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084841,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,29.72716,29.72716,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084841,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,29.41245,29.41245,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1085885,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,29.26165,29.26165,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1087323,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.62432,34.53098,29.0584,0,0,72.31579,0,20.56389,0,0,0,0,0,19.62432,0,0,72.31579,68.7,229.5397,112.1725,88.32432,0,88.32432,286.0322,68.10276,0.1088013,0,15.69945,81,131.7968
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,30.99153,38.49064,29.63537,0,0,72.31579,0,20.56389,0,0,0,0,0,30.99153,0,0,72.31579,68.7,141.2154,191.6644,99.69153,0,99.69153,380.6078,90.62074,0.1088532,0,24.79322,81,222.6559
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,50.71707,46.02517,30.82865,9.218734,9.218734,0,-1,0,9.218734,550.1523,0,0,0,50.71707,9.70393,9.218734,0,0,41.52385,281.3868,41.01314,0,41.01314,419.5164,99.88464,0.1087921,10.14061,40.57366,0,332.1039
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,66.33752,53.16921,32.3432,32.00353,32.00353,0,0,0,32.00353,207.2819,32.1389,0,0,66.33752,33.68793,32.00353,0,0,0.5107025,318.2986,0.5107025,0,0.5107025,420.0009,100,0.1087914,35.20388,53.07002,0,384.6361
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,69.72495,56.14888,33.81842,59.21216,59.21216,0,0,0,59.21216,117.7544,7.396356,0,0,69.72495,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1087914,65.13338,55.77995,0,388.4832
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,77.4482,60.80724,35.20184,0,0,0,0,0,0,0,77.4482,0,0,77.4482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087914,0,61.95856,0,396.2064
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,89.98314,67.82141,36.56559,0,0,0,0,0,0,0,89.98314,0,0,89.98314,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087914,0,71.98651,0,408.7414
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,85.94346,67.02134,37.33926,4.289934,4.289934,0,-1,0,4.289934,2003.375,81.42773,0,0,85.94346,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1087914,4.718927,68.75477,0,404.7017
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,71.52905,61.33678,37.60151,20.07126,20.07126,0,0,0,20.07126,356.3755,50.40141,0,0,71.52905,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1087914,22.07838,57.22324,0,390.2873
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,52.96991,54.75526,37.94901,47.84818,47.84818,0,0,0,47.84818,110.7041,2.603401,0,0,52.96991,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1087914,52.633,42.37593,0,371.7281
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.65037,44.60418,37.58184,4.819645,4.819645,0,0,0,4.819645,490.7078,18.57706,0,0,23.65037,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1087914,5.30161,18.9203,0,342.4086
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.609282,37.4262,36.40168,55.1703,55.1703,0,0,0,55.1703,6.542074,0,0,0,3.609282,58.074,55.1703,0,0,0,318.7582,0,54.46472,-54.46472,362.59,86.33078,0.1087914,60.68733,2.887426,0,322.3675
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,35.33297,35.33297,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.51635,264.2935,0,4.857421,-4.857421,357.4698,85.11169,0.1087914,5.076005,0,0,264.2935
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,34.35605,34.35605,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.91348,259.4361,0,8.20692,-8.20692,348.819,83.05197,0.1087914,8.576231,0,0,259.4361
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,33.30045,33.30045,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.03229,251.2292,0,6.962453,-6.962453,341.4799,81.30457,0.1087914,7.275763,0,0,251.2292
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,32.36287,32.36287,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.76834,244.2667,0,37.63225,-37.63225,301.812,71.85986,0.1087914,39.3257,0,0,244.2667
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,31.73345,31.73345,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.582,206.6345,0,19.80779,-19.80779,280.9328,66.88863,0.1087914,20.69914,0,0,206.6345
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,31.25483,31.25483,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.5906,186.8267,0,14.04623,-14.04623,266.1267,63.36338,0.1087914,14.67831,0,0,186.8267
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,30.73686,30.73686,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.1975,172.7804,0,11.73989,-11.73989,253.7518,60.41698,0.1087914,12.26819,0,0,172.7804
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,30.35003,30.35003,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.2419,161.0406,0,18.23822,-18.23822,234.527,55.83966,0.1087914,19.05894,0,0,161.0406
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,30.04187,30.04187,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.5065,142.8023,0,46.34785,-46.34785,185.6721,44.20756,0.1087914,48.4335,0,0,142.8023
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,29.72716,29.72716,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.0042,96.45448,0,31.47404,-31.47404,152.4956,36.3084,0.1087914,32.89037,0,0,96.45448
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,29.41245,29.41245,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.9753,64.98045,0,0.4430655,-0.4430655,152.0285,36.1972,0.1087914,0.4630034,0,0,64.98045
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,29.28132,29.28132,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.4676,64.53738,0,27.02184,-27.02184,123.545,29.41542,0.1087914,28.23783,0,0,64.53738
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.38996,33.889,29.0584,21.68943,21.68943,0,0,0,21.68943,80.1771,0,0,0,17.38996,22.83098,21.68943,0,0,312.4919,37.51554,0,5.441022,-5.441022,117.8097,28.04987,0.1087914,23.85837,13.91197,0,54.90549
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.24077,38.27785,29.64848,0,0,0,0,0,0,0,0,0,0,30.24077,0,0,0,0,318.5374,32.07452,30.24077,0,30.24077,146.4986,34.88055,0.1087464,0,24.19262,0,62.31529
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.11674,40.7337,30.84832,11.88907,11.88907,0,-1,0,11.88907,286.9588,0,0,0,34.11674,12.51481,11.88907,0,0,288.2967,59.29121,21.60192,0,21.60192,166.992,39.75991,0.1087143,13.07798,27.29339,0,93.40795
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,48.61814,47.02441,32.36287,0.639008,0.639008,0,0,0,0.639008,7608.377,0,0,0,48.61814,0.6726401,0.639008,0,0,266.6948,78.73294,47.9455,0,47.9455,212.4771,50.58968,0.108643,0.7029089,38.89452,0,127.3511
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,61.49487,53.18517,33.87742,11.2886,11.2886,0,0,0,11.2886,544.752,0,0,0,61.49487,11.88274,11.2886,0,0,218.7493,121.8839,49.61213,0,49.61213,259.5433,61.79589,0.1085694,12.41746,49.19589,0,183.3788
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,71.30555,58.43478,35.24118,0,0,0,0,0,0,0,0,0,0,71.30555,0,0,0,0,169.1371,166.5348,71.30555,0,71.30555,327.1897,77.90215,0.1084638,0,57.04444,0,237.8404
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,35.84668,47.46553,36.6246,45.20899,45.20899,0,0,0,45.20899,79.29105,0,0,0,35.84668,47.58841,45.20899,0,0,97.83157,230.7098,0,11.74172,-11.74172,314.8128,74.95528,0.1084638,49.72989,28.67735,0,266.5565
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,61.73388,57.30504,37.37859,73.88554,68.7,0,-1,0,68.7,89.86008,0,5.185545,12.5741,61.73388,72.31579,68.7,0,0,110.8779,218.9681,0,10.58191,-10.58191,303.6585,72.29949,0.1084638,81.2741,49.3871,0,280.702
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,43.81531,51.19849,37.62118,32.88232,32.88232,0,0,0,32.88232,133.2489,0,0,0,43.81531,34.61296,32.88232,0,0,122.6356,208.3862,9.202344,0,9.202344,312.3886,74.37809,0.1084502,36.17055,35.05225,0,252.2015
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,27.4251,46.21589,37.98835,0,0,0,0,0,0,0,0,0,0,27.4251,0,0,0,0,113.4333,216.6683,27.4251,0,27.4251,338.4063,80.57278,0.1084096,0,21.94008,0,244.0934
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.34338,41.78504,37.60151,0,0,0,0,0,0,0,0,0,0,14.34338,0,0,0,0,86.00817,241.3509,14.34338,0,14.34338,352.0136,83.81261,0.1083884,0,11.47471,0,255.6943
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.446771,37.37979,36.40168,32.48818,32.48818,0,0,0,32.48818,10.60931,0,0,0,3.446771,34.19808,32.48818,0,0,71.66479,254.2599,0,30.75131,-30.75131,319.5989,76.09483,0.1083884,35.737,2.757416,0,257.7067
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,35.33297,35.33297,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,105.8329,223.5086,0,38.71162,-38.71162,278.7933,66.37922,0.1083884,40.45365,0,0,223.5086
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,34.35605,34.35605,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,148.8458,184.797,0,17.72436,-17.72436,260.1102,61.93087,0.1083884,18.52196,0,0,184.797
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,33.30045,33.30045,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,168.5396,167.0726,0,52.25368,-52.25368,205.03,48.81656,0.1083884,54.60509,0,0,167.0726
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,32.36287,32.36287,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,226.5992,114.8189,0,36.06535,-36.06535,167.0137,39.7651,0.1083884,37.68829,0,0,114.8189
