Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,31.73345,31.73345,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,266.6718,78.7536,0,41.81736,-41.81736,122.9344,29.27003,0.1083884,43.69914,0,0,78.7536
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,31.25483,31.25483,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,313.1355,36.93624,0,8.223208,-8.223208,114.2664,27.20622,0.1083884,8.593253,0,0,36.93624
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,30.75653,30.75653,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,322.2724,28.71304,0,6.414737,-6.414737,107.5046,25.59629,0.1083884,6.7034,0,0,28.71304
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,30.3697,30.3697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.3999,22.2983,0,0,0,107.5046,25.59629,0.1083884,0,0,0,22.2983
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,30.05499,30.05499,28.27537,21.18338,0,-1,0,21.18338,0,0,7.091988,9.919525,0,22.2983,21.18338,0,0,329.3999,22.2983,0,22.2983,-22.2983,84.00017,20,0.1083884,31.10291,0,0,22.2983
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,29.72716,29.72716,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083884,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,29.43212,29.43212,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1085201,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,29.28132,29.28132,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1086577,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.22097,32.7248,29.07807,67.90599,67.90599,81,0,22.761,67.90599,19.46953,0,0,0,13.22097,0,0,13.09401,12.43931,238.3654,104.2293,25.66028,0,25.66028,218.211,51.9549,0.1087179,74.69659,10.57678,81,117.4503
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,34.89725,39.7156,29.66815,14.13138,14.13138,81,0,22.761,14.13138,246.9486,0,0,0,34.89725,0,0,66.86861,63.52518,212.7052,127.3236,98.42244,0,98.42244,311.5827,74.18622,0.1088046,15.54452,27.9178,81,162.2208
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,40.40533,42.74414,30.88766,6.709825,6.709825,0,-1,0,6.709825,602.1817,0,0,0,40.40533,7.062973,6.709825,0,0,114.2827,215.9038,33.34236,0,33.34236,343.2141,81.71748,0.1087553,7.380807,32.32427,0,256.3091
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,45.05727,45.92716,32.43499,0,0,0,0,0,0,0,0,0,0,45.05727,0,0,0,0,80.94035,245.9119,45.05727,0,45.05727,385.9592,91.89485,0.1086888,0,36.04581,0,290.9692
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,74.9536,58.30881,33.94955,50.87664,50.87664,0,0,0,50.87664,147.3242,0,0,0,74.9536,53.55436,50.87664,0,0,35.88308,286.4634,21.39923,0,21.39923,406.2603,96.72844,0.1086572,55.96431,59.96288,0,361.4171
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,83.37878,63.42559,35.35263,0,0,0,0,0,0,0,68.89494,0,0,83.37878,0,0,0,0,14.48385,305.7227,14.48385,0,14.48385,420.0009,100,0.1086358,0,66.70303,0,389.1016
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,73.48949,61.07035,36.7295,54.61259,54.61259,0,0,0,54.61259,134.5651,16.00255,0,0,73.48949,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1086358,60.07386,58.79159,0,392.2477
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,51.14149,53.54641,37.45071,9.988881,9.988881,0,-1,0,9.988881,511.9842,40.62688,0,0,51.14149,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1086358,10.98777,40.9132,0,369.8997
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.73001,43.83826,37.71297,17.83393,17.83393,0,0,0,17.83393,116.2391,1.957448,0,0,20.73001,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1086358,19.61733,16.58401,0,339.4883
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.539552,39.61505,38.02113,23.99407,23.99407,0,0,0,23.99407,23.08717,0,0,0,5.539552,25.25692,23.99407,0,0,0,318.7582,0,19.71736,-19.71736,399.2169,95.05145,0.1086358,26.39348,4.431642,0,324.2978
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.58103,39.83833,37.65396,3.708191,3.708191,0,0,0,3.708191,204.4401,0,0,0,7.58103,3.903359,3.708191,0,0,21.90818,299.0409,3.677671,0,3.677671,402.7059,95.88216,0.1086304,4.07901,6.064825,0,306.6219
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.063785,36.75484,36.45413,63.14119,63.14119,20.25,0,7.39125,63.14119,1.684772,0,7.105427E-15,0,1.063785,45.14862,42.89119,0,0,18.23051,302.3508,0,44.08483,-44.08483,356.2364,84.81802,0.1086304,69.45531,0.8510279,81,303.4146
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,35.36575,35.36575,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,67.21365,258.2659,0,26.04514,-26.04514,328.7824,78.28136,0.1086304,27.21717,0,0,258.2659
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,34.38883,34.38883,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,96.1527,232.2208,0,68.85238,-68.85238,256.2056,61.00121,0.1086304,71.95074,0,0,232.2208
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,33.33979,33.33979,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,172.6553,163.3684,0,19.49577,-19.49577,235.6553,56.10828,0.1086304,20.37307,0,0,163.3684
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,32.38254,32.38254,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,194.3173,143.8727,0,45.66968,-45.66968,187.5152,44.64638,0.1086304,47.72482,0,0,143.8727
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,31.75312,31.75312,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,245.0614,98.20296,0,28.18946,-28.18946,157.8009,37.57156,0.1086304,29.45798,0,0,98.20296
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,31.29416,31.29416,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,276.383,70.01351,0,34.47,-34.47,121.4663,28.92049,0.1086304,36.02114,0,0,70.01351
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,30.7762,30.7762,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,314.683,35.54351,0,10.6087,-10.6087,110.2838,26.25799,0.1086304,11.08609,0,0,35.54351
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,30.40904,30.40904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.4705,24.93482,0,0,0,110.2838,26.25799,0.1086304,0,0,0,24.93482
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,30.07466,30.07466,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,326.4705,24.93482,0,1.374307,-1.374307,108.8351,25.91307,0.1086304,1.436151,0,0,24.93482
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,29.75994,29.75994,21.36335,21.36335,0,-1,0,21.36335,0,0,0,1.117201,0,22.48774,21.36335,0,0,327.9975,23.56051,0,22.48774,-22.48774,85.13097,20.26924,0.1086304,23.49969,0,0,23.56051
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,29.45179,29.45179,21.33164,21.33164,20.31251,0,7.407065,21.33164,0,8.881784E-16,0,0,0,1.072773,1.019134,0,0,352.9838,1.072773,0,1.072773,-1.072773,84.00017,20,0.1086304,23.46481,0,81,1.072773
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,29.30099,29.30099,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1087307,0.8798351,0,81,0
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.64529,35.15697,29.09774,18.38343,18.38343,81,0,22.761,18.38343,117.7435,0,0,0,21.64529,0,0,62.61657,59.48574,285.4758,61.83,81.13103,0,81.13103,226.1424,53.84331,0.1088425,20.22177,17.31623,81,83.47529
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,40.90134,41.60391,29.68782,16.59668,16.59668,81,0,22.761,16.59668,246.443,0,0,0,40.90134,0,0,64.40333,61.18316,204.3448,134.8479,102.0845,0,102.0845,322.9882,76.9018,0.1089232,18.25634,32.72107,81,175.7493
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,43.62559,43.8156,30.927,21.35906,21.35906,0,-1,0,21.35906,204.2487,0,0,0,43.62559,22.48322,21.35906,0,0,102.2603,226.724,21.14237,0,21.14237,343.0456,81.67737,0.108892,23.49496,34.90047,0,270.3496
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,37.3433,43.48371,32.47433,0,0,0,0,0,0,0,0,0,0,37.3433,0,0,0,0,81.1179,245.7521,37.3433,0,37.3433,378.4726,90.11234,0.1088371,0,29.87464,0,283.0954
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,60.37621,52.92591,34.002,11.93716,11.93716,0,0,0,11.93716,505.7836,4.036172,0,0,60.37621,12.56543,11.93716,0,0,43.7746,279.3611,43.7746,0,43.7746,420.0009,100,0.1087728,13.13088,48.30096,0,339.7373
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,48.84643,50.46909,35.40509,16.45682,16.45682,0,0,0,16.45682,296.8158,31.52346,0,0,48.84643,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1087728,18.1025,39.07714,0,367.6046
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,53.85149,53.78358,36.80818,7.75924,7.75924,0,0,0,7.75924,694.0305,45.68386,0,0,53.85149,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1087728,8.535164,43.08119,0,372.6097
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,45.67876,51.72695,37.52284,27.85843,27.85843,0,-1,0,27.85843,163.9674,16.35409,0,0,45.67876,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1087728,30.64427,36.543,0,364.437
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,60.91911,57.45553,37.77198,14.60518,14.60518,0,0,0,14.60518,417.106,45.54523,0,0,60.91911,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1087728,16.0657,48.73528,0,379.6773
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,30.27452,47.2424,38.09981,10.77619,10.77619,0,0,0,10.77619,280.9391,18.93116,0,0,30.27452,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1087728,11.85381,24.21961,0,349.0327
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.4528,43.12099,37.69331,0,0,0,0,0,0,0,18.4528,0,0,18.4528,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087728,0,14.76224,0,337.211
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.787702,37.26432,36.4738,0,0,0,0,0,0,0,2.787702,0,0,2.787702,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1087728,0,2.230162,0,321.5459
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,35.38542,35.38542,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1087728,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,34.38883,34.38883,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1087728,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,33.32012,33.32012,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1087728,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,32.36287,32.36287,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1087728,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,31.75312,31.75312,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1087728,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,31.29416,31.29416,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1087728,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,30.7762,30.7762,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1087728,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,30.42871,30.42871,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1087728,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,30.09432,30.09432,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1087728,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,29.75994,29.75994,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1087728,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,29.4649,29.4649,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1087728,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.147349,29.63131,29.32066,0,0,0,0,0,0,0,0,0,0,1.147349,0,0,0,0,275.6699,70.65529,1.147349,0,1.147349,159.5659,37.99179,0.1087711,0,0.9178795,0,71.80264
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.833541,31.53658,29.11741,8.085468,8.085468,0,0,0,8.085468,109.2521,0,0,0,8.833541,8.511019,8.085468,0,0,274.5226,71.6879,0.3225223,0,0.3225223,159.8718,38.06464,0.1087706,8.894014,7.066833,0,80.52145
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.489683,32.01959,29.68782,32.93143,32.93143,0,0,0,32.93143,25.77988,0,0,0,8.489683,34.66466,32.93143,0,0,274.2,71.97818,0,26.17498,-26.17498,132.281,31.49541,0.1087706,36.22457,6.791747,0,80.46786
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.686184,33.34502,30.94011,71.1261,51.76492,0,-1,0,51.76492,16.78006,0,19.36118,33.07529,8.686184,54.48938,51.76492,0,0,303.2834,45.8032,0,45.8032,-45.8032,84.00017,20,0.1087706,78.23871,6.948947,0,54.48938
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,23.19723,39.16302,32.50712,32.39196,32.39196,81,0,22.761,32.39196,71.61417,0,0,0,23.19723,0,0,48.60804,46.17764,354.1758,0,69.37487,0,69.37487,149.8149,35.67015,0.1088992,35.63116,18.55779,81,23.19723
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,30.69706,43.08833,34.061,10.28041,10.28041,81,0,22.761,10.28041,298.5976,0,0,0,30.69706,0,0,70.71959,67.18361,284.8009,62.43738,97.88067,0,97.88067,242.6727,57.7791,0.1089857,11.30845,24.55765,81,93.13444
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,32.39817,45.12925,35.47721,6.031604,6.031604,78.3474,0,22.08989,6.031604,537.1403,0,0,0,32.39817,0,0,72.31579,68.7,186.9203,150.53,101.0982,0,101.0982,338.5829,80.61481,0.1090572,6.634765,25.91854,81,182.9282
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.71898,41.15646,36.8803,24.48762,24.48762,0,0,0,24.48762,60.10785,0,0,0,14.71898,25.77644,24.48762,0,0,85.8221,241.5183,0,11.05746,-11.05746,326.9273,77.83967,0.1090572,26.93638,11.77518,0,256.2373
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,27.57881,45.87685,37.62118,0.5619528,0.5619528,0,-1,0,0.5619528,4907.674,0,0,0,27.57881,0.5915293,0.5619528,0,0,98.10816,230.4609,26.98728,0,26.98728,352.5297,83.93546,0.1090176,0.6181481,22.06305,0,258.0397
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,23.91459,44.9542,37.83755,18.4343,18.4343,0,0,0,18.4343,129.7288,0,0,0,23.91459,19.40452,18.4343,0,0,71.12088,254.7494,4.510067,0,4.510067,356.8083,84.95419,0.109011,20.27773,19.13167,0,278.664
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.33683,42.06883,38.17193,7.773667,7.773667,0,0,0,7.773667,171.5642,0,0,0,13.33683,8.182807,7.773667,0,0,66.61081,258.8085,5.154019,0,5.154019,361.6978,86.11835,0.1090034,8.551033,10.66946,0,272.1453
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.42573,41.3603,37.74576,5.243372,5.243372,0,0,0,5.243372,236.9798,0,0,0,12.42573,5.519339,5.243372,0,0,61.45679,263.4471,6.906393,0,6.906393,368.2498,87.67834,0.1089933,5.767709,9.940586,0,275.8728
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.235238,37.45129,36.53281,32.04782,32.04782,0,0,0,32.04782,10.09503,0,7.105427E-15,0,3.235238,33.73455,32.04782,0,0,54.5504,269.6629,0,30.49931,-30.49931,336.1007,80.02381,0.1089933,35.25261,2.58819,0,272.8981
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,35.42476,35.42476,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,88.43852,239.1636,0,3.082015,-3.082015,332.852,79.25031,0.1089933,3.220706,0,0,239.1636
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,34.42817,34.42817,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,91.86298,236.0815,0,23.90141,-23.90141,307.6577,73.25168,0.1089933,24.97697,0,0,236.0815
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,33.35946,33.35946,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,118.4201,212.1801,0,31.16874,-31.16874,274.8029,65.42914,0.1089933,32.57133,0,0,212.1801
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,32.40221,32.40221,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,153.052,181.0114,0,22.16195,-22.16195,251.4422,59.86707,0.1089933,23.15924,0,0,181.0114
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,31.77279,31.77279,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,177.6764,158.8494,0,42.42654,-42.42654,206.7207,49.21911,0.1089933,44.33573,0,0,158.8494
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,31.31383,31.31383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.817,116.4229,0,0,0,206.7207,49.21911,0.1089933,0,0,0,116.4229
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,30.79587,30.79587,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,224.817,116.4229,0,52.73208,-52.73208,151.1362,35.98473,0.1089933,55.10502,0,0,116.4229
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,30.44182,30.44182,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,283.4082,63.69082,0,38.65354,-38.65354,110.3918,26.2837,0.1089933,40.39295,0,0,63.69082
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,30.11399,30.11399,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,326.3566,25.03728,0,22.61223,-22.61223,86.5564,20.60863,0.1089933,23.62978,0,0,25.03728
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,29.77961,29.77961,36.3641,2.303799,0,-1,0,2.303799,0,0,34.0603,37.69671,0,2.425052,2.303799,0,0,351.4813,2.425052,0,2.425052,-2.425052,84.00017,20,0.1089933,40.00051,0,0,2.425052
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,29.48457,29.48457,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.109116,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.053436,29.63868,29.35344,15.00698,15.00698,81,0,22.761,15.00698,7.019642,0,0,0,1.053436,0,0,65.99303,62.69337,305.3255,43.96531,63.74681,0,63.74681,190.8192,45.43305,0.1092519,16.50768,0.8427489,81,45.01874
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.867498,31.01191,29.13708,29.73094,29.73094,81,0,22.761,29.73094,23.09883,0,0,0,6.867498,0,0,51.26906,48.70561,241.5787,101.3374,55.5731,0,55.5731,243.5405,57.98571,0.1093884,32.70403,5.493999,81,108.2049
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.71872,33.81388,29.72716,64.11408,64.11408,81,0,22.761,64.11408,22.95708,0,0,0,14.71872,0,0,16.88592,16.04162,186.0056,151.3532,30.76034,0,30.76034,272.7223,64.93375,0.1094597,70.52549,11.77497,81,166.0719
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,46.1008,44.69546,30.99912,39.91203,39.91203,0,-1,0,39.91203,115.506,0,0,0,46.1008,42.01266,39.91203,0,0,155.2452,179.0375,4.088139,0,4.088139,276.6006,65.85716,0.1094536,43.90324,36.88065,0,225.1383
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,39.42949,44.26828,32.58579,75.31396,75.31396,20.25,0,7.39125,75.31396,52.3535,0,0,0,39.42949,57.96206,55.06396,0,0,151.1571,182.7169,0,18.53257,-18.53257,257.0656,61.20597,0.1094536,82.84535,31.54359,81,222.1463
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.883069,36.94997,34.1528,15.12757,15.12757,81,0,22.761,15.12757,65.3315,0,0,0,9.883069,0,0,65.87243,62.57881,171.7488,164.1843,72.46188,0,72.46188,325.809,77.57341,0.1095762,16.64033,7.906455,81,174.0674
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,21.70665,41.90495,35.569,22.59571,22.59571,81,0,22.761,22.59571,96.06536,0,0,0,21.70665,0,0,58.40429,55.48408,99.28694,229.4,77.19073,0,77.19073,399.0385,95.00899,0.1096915,24.85528,17.36532,81,251.1066
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,31.62284,46.4957,36.99176,31.5922,31.5922,0,0,0,31.5922,100.097,0,0,0,31.62284,33.25495,31.5922,0,0,22.09622,298.8716,0,1.632104,-1.632104,397.3181,94.59937,0.1096915,34.75142,25.29827,0,330.4945
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,33.90137,48.00119,37.71297,28.01907,28.01907,0,-1,0,28.01907,120.9939,0,0,0,33.90137,29.49376,28.01907,0,0,23.90966,297.2395,4.407615,0,4.407615,401.4996,95.59495,0.1096851,30.82098,27.1211,0,331.1409
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,32.72298,47.87126,37.94901,9.807376,9.807376,0,0,0,9.807376,333.6569,2.897381,0,0,32.72298,10.32355,9.807376,0,0,19.50205,301.2064,19.50205,0,19.50205,420.0009,100,0.1096565,10.78811,26.17839,0,333.9294
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,27.03437,46.36199,38.24405,0,0,0,0,0,0,0,27.03437,0,0,27.03437,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1096565,0,21.6275,0,345.7926
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.57708,40.87215,37.80476,18.97984,18.97984,0,0,0,18.97984,55.72798,0,0,0,10.57708,19.97878,18.97984,0,0,0,318.7582,0,9.401696,-9.401696,410.0906,97.64042,0.1096565,20.87782,8.461662,0,329.3353
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.145923,37.45876,36.56559,35.84267,35.84267,0,0,0,35.84267,8.777032,0,0,0,3.145923,37.72913,35.84267,0,0,10.44633,309.3565,0,34.58321,-34.58321,373.6367,88.96094,0.1096565,39.42694,2.516738,0,312.5024
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,35.45754,35.45754,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,48.87212,274.7733,0,59.37442,-59.37442,311.0505,74.05951,0.1096565,62.04626,0,0,274.7733
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,34.42817,34.42817,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,114.8437,215.3989,0,21.70989,-21.70989,288.1663,68.61089,0.1096565,22.68684,0,0,215.3989
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,33.37913,33.37913,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,138.9658,193.689,0,3.571564,-3.571564,284.4016,67.71452,0.1096565,3.732284,0,0,193.689
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,32.41533,32.41533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.9342,190.1174,0,0,0,284.4016,67.71452,0.1096565,0,0,0,190.1174
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,31.79246,31.79246,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,142.9342,190.1174,0,31.4188,-31.4188,251.2832,59.82922,0.1096565,32.83265,0,0,190.1174
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,31.32695,31.32695,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,177.844,158.6987,0,7.84344,-7.84344,243.0155,57.86072,0.1096565,8.196394,0,0,158.6987
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,30.82865,30.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.5589,150.8552,0,0,0,243.0155,57.86072,0.1096565,0,0,0,150.8552
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,30.46149,30.46149,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,186.5589,150.8552,0,58.04288,-58.04288,181.8329,43.29347,0.1096565,60.65481,0,0,150.8552
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,30.13366,30.13366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.051,92.81232,0,0,0,181.8329,43.29347,0.1096565,0,0,0,92.81232
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,29.81895,29.81895,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,251.051,92.81232,0,16.38852,-16.38852,164.5579,39.18038,0.1096565,17.12601,0,0,92.81232
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,29.50424,29.50424,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,269.2605,76.42381,0,17.59138,-17.59138,146.015,34.7654,0.1096565,18.38299,0,0,76.42381
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8550937,29.6046,29.37311,0,0,0,0,0,0,0,0,0,0,0.8550937,0,0,0,0,288.8065,58.83243,0.8550937,0,0.8550937,146.8262,34.95855,0.1096552,0,0.6840749,0,59.68752
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.30809,31.98741,29.15674,54.69181,54.69181,20.25,0,7.39125,54.69181,18.84759,0,0,0,10.30809,36.25454,34.44181,0,0,287.9514,59.60201,0,25.94646,-25.94646,119.4762,28.44667,0.1096552,60.161,8.24647,81,69.9101
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,28.21289,37.78621,29.75994,53.07377,53.07377,81,0,22.761,53.07377,53.15788,0,0,0,28.21289,0,0,27.92623,26.52992,316.7807,33.65556,54.74281,0,54.74281,171.4098,40.81178,0.1097806,58.38115,22.57031,81,61.86845
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,41.5473,43.26361,31.0319,51.58398,51.58398,0,-1,0,51.58398,80.54304,0,0,0,41.5473,54.29892,51.58398,0,0,262.0379,82.92409,0,12.75162,-12.75162,157.9684,37.61146,0.1097806,56.74237,33.23784,0,124.4714
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,55.17089,49.57289,32.65792,16.96974,16.96974,0,0,0,16.96974,325.1133,0,0,0,55.17089,17.86288,16.96974,0,0,276.2064,70.17246,37.30801,0,37.30801,193.3619,46.03846,0.1097259,18.66671,44.13671,0,125.3434
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,66.86284,55.55298,34.22492,1.706983,1.706983,0,0,0,1.706983,3917.019,0,0,0,66.86284,1.796824,1.706983,0,0,238.8984,103.7497,65.06602,0,65.06602,255.089,60.73534,0.1096306,1.877681,53.49027,0,170.6125
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,29.17384,44.30677,35.66079,22.91203,22.91203,0,0,0,22.91203,127.3298,0,0,0,29.17384,24.11793,22.91203,0,0,173.8324,162.3091,5.05591,0,5.05591,259.8854,61.87736,0.1096232,25.20323,23.33907,0,191.4829
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,40.05563,49.34615,37.08355,8.102249,8.102249,0,0,0,8.102249,494.3766,0,0,0,40.05563,8.528684,8.102249,0,0,168.7765,166.8594,31.52694,0,31.52694,289.7945,68.99855,0.1095771,8.912474,32.0445,0,206.915
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,36.41921,48.92346,37.80476,15.29578,15.29578,0,-1,0,15.29578,238.0997,0,0,0,36.41921,16.10082,15.29578,0,0,137.2495,195.2336,20.31839,0,20.31839,309.0702,73.588,0.1095474,16.82536,29.13537,0,231.6529
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,29.98484,47.10771,38.06047,7.008368,7.008368,0,0,0,7.008368,427.8434,0,0,0,29.98484,7.377229,7.008368,0,0,116.9311,213.5202,22.60761,0,22.60761,330.5177,78.69453,0.1095143,7.709205,23.98787,0,243.505
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,23.30314,45.30581,38.35551,11.78452,11.78452,0,0,0,11.78452,197.7436,0,0,0,23.30314,12.40476,11.78452,0,0,94.32354,233.8671,10.89838,0,10.89838,340.8568,81.15622,0.1094984,12.96298,18.64252,0,257.1702
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,24.95082,45.35367,37.90967,61.16116,61.16116,0,0,0,61.16116,40.7952,0,0,0,24.95082,64.38017,61.16116,0,0,83.42516,243.6756,0,39.42935,-39.42935,299.2946,71.26048,0.1094984,67.27728,19.96065,0,268.6264
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.205129,37.56798,36.65738,21.88577,21.88577,0,0,0,21.88577,14.64481,0,3.552714E-15,0,3.205129,23.03766,21.88577,0,0,127.2355,204.2462,0,19.83253,-19.83253,278.3893,66.28303,0.1094984,24.07435,2.564103,0,207.4514
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,35.51655,35.51655,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,149.2717,184.4137,0,49.66275,-49.66275,226.0402,53.81898,0.1094984,51.89757,0,0,184.4137
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,34.46751,34.46751,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,204.4525,134.751,0,18.18641,-18.18641,206.87,49.25466,0.1094984,19.0048,0,0,134.751
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,33.41191,33.41191,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,224.6596,116.5646,0,19.65145,-19.65145,186.1555,44.32266,0.1094984,20.53577,0,0,116.5646
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,32.43499,32.43499,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,246.4946,96.9131,0,30.63864,-30.63864,153.8596,36.63316,0.1094984,32.01738,0,0,96.9131
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,31.81213,31.81213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.5375,66.27446,0,0,0,153.8596,36.63316,0.1094984,0,0,0,66.27446
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,31.34662,31.34662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.5375,66.27446,0,0,0,153.8596,36.63316,0.1094984,0,0,0,66.27446
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,30.82865,30.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,280.5375,66.27446,0,0,0,153.8596,36.63316,0.1094984,0,0,0,66.27446
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,30.48116,30.48116,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,280.5375,66.27446,0,14.68649,-14.68649,138.3787,32.94724,0.1094984,15.34738,0,0,66.27446
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,30.14678,30.14678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.8558,51.58797,0,0,0,138.3787,32.94724,0.1094984,0,0,0,51.58797
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,29.81895,29.81895,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,296.8558,51.58797,0,29.58579,-29.58579,107.1925,25.52197,0.1094984,30.91715,0,0,51.58797
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,29.52391,29.52391,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,329.7289,22.00218,0,8.523949,-8.523949,98.20747,23.38268,0.1094984,8.907526,0,0,22.00218
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6252959,29.54232,29.37311,0,0,0,0,0,0,0,0,0,0,0.6252959,0,0,0,0,339.2,13.47823,0.6252959,0,0.6252959,98.80068,23.52392,0.1094975,0,0.5002367,0,14.10353
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.616034,29.60735,29.16986,55.32245,55.32245,40.44827,0,12.50141,55.32245,2.921118,0,7.105427E-15,0,1.616034,15.65703,14.87418,0,0,338.5747,14.041,0,14.041,-14.041,84.00017,20,0.1094975,60.8547,1.292827,81,15.65703
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.113476,30.90186,29.77961,53.75341,53.75341,81,0,22.761,53.75341,7.652492,0,0,0,4.113476,0,0,27.24658,25.88425,354.1758,0,29.99773,0,29.99773,112.4585,26.77578,0.1095705,59.12876,3.290781,81,4.113476
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.834238,32.69993,31.09091,32.27292,31.19059,0,-1,0,31.19059,18.70513,0,1.082334,8.743647,5.834238,32.8322,31.19059,0,0,324.1781,26.99796,0,26.99796,-26.99796,84.00017,20,0.1095705,35.50021,4.667391,0,32.8322
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.84378,36.04387,32.71037,0,0,0,0,0,0,0,0,0,0,11.84378,0,0,0,0,354.1758,0,11.84378,0,11.84378,95.23616,22.67523,0.1095532,0,9.475023,0,11.84378
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.53605,39.33395,34.29704,14.11194,14.11194,81,0,22.761,14.11194,124.2639,0,0,0,17.53605,0,0,66.88806,63.54366,342.332,10.6594,81.07971,0,81.07971,172.1551,40.98923,0.1096623,15.52313,14.02884,81,28.19545
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.94837,40.64764,35.73947,5.665596,5.665596,77.98138,0,21.99729,5.665596,299.1455,0,0,0,16.94837,0,0,72.31579,68.7,261.2523,83.63114,85.64838,0,85.64838,253.4083,60.33519,0.1097532,6.232155,13.5587,81,100.5795
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.653889,39.37433,37.17534,54.16865,54.16865,81,0,22.761,54.16865,14.12974,0,0,0,7.653889,0,0,26.83135,25.48978,175.6039,160.7147,33.14367,0,33.14367,284.8512,67.82157,0.1098322,59.58552,6.123111,81,168.3686
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.124898,39.05967,37.87689,18.87213,18.87213,0,-1,0,18.87213,21.85709,0,3.552714E-15,0,4.124898,19.8654,18.87213,0,0,142.4603,190.544,0,15.7405,-15.7405,268.2592,63.87111,0.1098322,20.75935,3.299919,0,194.6689
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.75982,41.8559,38.13259,31.79605,31.79605,0,0,0,31.79605,40.13021,0,7.105427E-15,0,12.75982,33.46952,31.79605,0,0,159.9497,174.8035,0,20.7097,-20.7097,246.4293,58.67352,0.1098322,34.97565,10.20786,0,187.5633
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.002275,41.04108,38.42764,16.62429,16.62429,0,0,0,16.62429,54.15133,0,0,0,9.002275,17.49925,16.62429,0,0,182.9605,154.0938,0,8.496979,-8.496979,237.4727,56.541,0.1098322,18.28672,7.20182,0,163.0961
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.055542,38.86343,37.98835,59.60735,59.60735,0,0,0,59.60735,5.126115,0,1.421085E-14,0,3.055542,62.74458,59.60735,0,0,192.4016,145.5968,0,59.68904,-59.68904,174.5549,41.5606,0.1098322,65.56809,2.444433,0,148.6523
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.9316,37.54918,36.71639,12.48082,12.48082,0,0,0,12.48082,23.48885,0,0,0,2.9316,13.1377,12.48082,0,0,258.7227,85.90775,0,10.2061,-10.2061,163.7967,38.99914,0.1098322,13.7289,2.34528,0,88.83936
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,35.54933,35.54933,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,270.0629,75.70165,0,43.30882,-43.30882,118.1452,28.12976,0.1098322,45.25772,0,0,75.70165
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,34.50029,34.50029,37.05716,30.77319,0,-1,0,30.77319,0,0,6.283964,9.989679,0,32.39283,30.77319,0,0,318.1838,32.39283,0,32.39283,-32.39283,84.00017,20,0.1098322,40.76287,0,0,32.39283
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,33.43158,33.43158,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098322,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098322,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,31.84491,31.84491,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098322,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,31.38595,31.38595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098322,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,30.86799,30.86799,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098322,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,30.50083,30.50083,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098322,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,30.16645,30.16645,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098322,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,29.85173,29.85173,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1098322,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,29.54358,29.54358,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1099332,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4613298,29.53729,29.41245,21.85292,21.85292,81,0,22.761,21.85292,2.111067,0,0,0,0.4613298,0,0,59.14708,56.18973,285.4758,61.83,56.65105,0,56.65105,202.9186,48.31386,0.1100728,24.03821,0.3690638,81,62.29133
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.394665,29.83871,29.18953,4.966959,4.966959,77.28275,0,21.82054,4.966959,48.2119,0,0,0,2.394665,0,0,72.31579,68.7,228.8248,112.8159,71.09467,0,71.09467,270.3649,64.37247,0.1101816,5.463655,1.915732,81,115.2106
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.221451,31.77986,29.79928,42.46593,42.46593,81,0,22.761,42.46593,17.00528,0,0,0,7.221451,0,0,38.53407,36.60736,157.7301,176.8011,43.82882,0,43.82882,311.9446,74.27238,0.1102867,46.71252,5.777161,81,184.0226
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.58493,34.63545,31.1237,39.83709,39.83709,0,-1,0,39.83709,31.59098,0,0,0,12.58493,41.93378,39.83709,0,0,113.9013,216.2471,0,29.34885,-29.34885,281.0082,66.90658,0.1102867,43.8208,10.06794,0,228.832
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.476794,33.75404,32.78904,6.540156,6.540156,0,0,0,6.540156,53.16071,0,0,0,3.476794,6.884375,6.540156,0,0,146.5111,186.8982,0,3.407581,-3.407581,277.4163,66.05137,0.1102867,7.194172,2.781435,0,190.375
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.705033,36.29862,34.4085,6.658529,6.658529,0,0,0,6.658529,100.6984,8.881784E-16,0,0,6.705033,7.008978,6.658529,0,0,150.2973,183.4906,0,0.3039451,-0.3039451,277.0959,65.97508,0.1102867,7.324382,5.364027,0,190.1957
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.99055,41.38924,35.86404,29.48099,29.48099,0,0,0,29.48099,64.41626,0,3.552714E-15,0,18.99055,31.03262,29.48099,0,0,150.635,183.1867,0,12.04207,-12.04207,264.4025,62.95284,0.1102867,32.42908,15.19244,0,202.1772
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,21.69106,43.73104,37.32614,22.03387,22.03387,0,0,0,22.03387,98.44417,0,3.552714E-15,0,21.69106,23.19354,22.03387,0,0,164.0151,171.1446,0,1.502488,-1.502488,262.8187,62.57575,0.1102867,24.23725,17.35285,0,192.8357
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,23.22203,44.93065,38.02113,52.79164,52.79164,0,-1,0,52.79164,43.98808,0,7.105427E-15,0,23.22203,55.57014,52.79164,0,0,165.6845,169.6422,0,32.34811,-32.34811,228.7208,54.45722,0.1102867,58.0708,18.57762,0,192.8642
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,20.72098,44.42906,38.28339,31.36533,31.36533,0,0,0,31.36533,66.06332,0,3.552714E-15,0,20.72098,33.01614,31.36533,0,0,201.6269,137.294,0,12.29516,-12.29516,215.7605,51.37146,0.1102867,34.50186,16.57678,0,158.015
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.627065,41.08362,38.57843,32.11413,32.11413,0,0,0,32.11413,26.86377,0,7.105427E-15,0,8.627065,33.80435,32.11413,0,0,215.2882,124.9989,0,25.17728,-25.17728,189.2214,45.05262,0.1102867,35.32555,6.901652,0,133.6259
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.22546,41.36531,38.09981,30.57646,30.57646,0,0,0,30.57646,36.71274,0,0,0,11.22546,32.18575,30.57646,0,0,243.2629,99.82159,0,20.96029,-20.96029,167.1273,39.79213,0.1102867,33.63411,8.980366,0,111.0471
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.490944,37.5354,36.82785,7.014646,7.014646,0,0,0,7.014646,35.51062,0,0,0,2.490944,7.383838,7.014646,0,0,266.5522,78.8613,0,4.892893,-4.892893,161.9697,38.56414,0.1102867,7.71611,1.992755,0,81.35224
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,35.62801,35.62801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.9887,73.96841,0,0,0,161.9697,38.56414,0.1102867,0,0,0,73.96841
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,34.57241,34.57241,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,271.9887,73.96841,0,54.70564,-54.70564,104.3049,24.83445,0.1102867,57.16739,0,0,73.96841
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,33.48404,33.48404,31.66957,18.29963,0,-1,0,18.29963,0,0,13.36994,16.5369,0,19.26277,18.29963,0,0,332.7727,19.26277,0,19.26277,-19.26277,84.00017,20,0.1102867,34.83653,0,0,19.26277
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,32.50712,32.50712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102867,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,31.88425,31.88425,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102867,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,31.42529,31.42529,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102867,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,30.88766,30.88766,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102867,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,30.53361,30.53361,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102867,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,30.20579,30.20579,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102867,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,29.8714,29.8714,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102867,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,29.57636,29.57636,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1104261,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.276372,29.79772,29.45179,0,0,72.31579,0,20.56389,0,0,0,0,0,1.276372,0,0,72.31579,68.7,297.4561,51.04773,69.97637,0,69.97637,204.1946,48.61767,0.1105175,0,1.021098,81,52.3241
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.68246,34.45609,29.24854,12.06404,12.06404,81,0,22.761,12.06404,154.8607,0,0,0,18.68246,0,0,68.93596,65.48916,227.4797,114.0265,84.17162,0,84.17162,284.0468,67.63007,0.1106202,13.27045,14.94597,81,132.7089
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,43.08154,42.47179,29.85173,45.4414,45.4414,81,0,22.761,45.4414,94.80679,0,0,0,43.08154,0,0,35.5586,33.78067,143.3081,189.7809,76.86221,0,76.86221,356.9647,84.99143,0.1107334,49.98554,34.46523,81,232.8625
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,55.10934,47.91763,31.20237,12.20033,12.20033,0,-1,0,12.20033,451.7037,0,0,0,55.10934,12.84245,12.20033,0,0,66.44591,258.9569,42.26689,0,42.26689,397.0626,94.53853,0.1106717,13.42036,44.08747,0,314.0663
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,56.36388,50.23673,32.88084,3.977963,3.977963,0,0,0,3.977963,1416.903,27.99753,0,0,56.36388,4.18733,3.977963,0,0,24.17901,296.9971,24.17901,0,24.17901,420.0009,100,0.1106364,4.37576,45.0911,0,353.361
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,56.16288,52.01774,34.51996,31.05677,31.05677,0,0,0,31.05677,180.8394,23.47153,0,0,56.16288,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1106364,34.16245,44.9303,0,374.9211
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,55.71817,53.52927,35.99517,0,0,0,0,0,0,0,55.71817,0,0,55.71817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106364,0,44.57454,0,374.4764
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,39.3227,49.47976,37.43105,0,0,0,0,0,0,0,39.3227,0,0,39.3227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106364,0,31.45816,0,358.0809
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,36.65582,49.39746,38.17193,11.28574,11.28574,0,-1,0,11.28574,324.7977,24.77609,0,0,36.65582,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1106364,12.41431,29.32465,0,355.414
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,40.3805,50.91748,38.42764,40.85175,40.85175,0,0,0,40.85175,98.84645,0,0,0,40.3805,43.00184,40.85175,0,0,0,318.7582,0,2.621338,-2.621338,417.2377,99.34211,0.1106364,44.93692,32.3044,0,359.1387
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,27.65022,47.0631,38.72268,35.00389,35.00389,0,0,0,35.00389,78.99184,0,0,0,27.65022,36.84621,35.00389,0,0,2.912598,316.1369,0,9.195985,-9.195985,407.5443,97.03416,0.1106364,38.50429,22.12018,0,343.7871
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.867189,41.06977,38.20471,25.81852,25.81852,0,0,0,25.81852,38.21749,3.552714E-15,0,0,9.867189,27.17739,25.81852,0,0,13.13036,306.9409,0,17.3102,-17.3102,389.2977,92.68975,0.1106364,28.40037,7.893752,0,316.8081
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.995044,37.46642,36.89997,0,0,0,0,0,0,0,0,0,0,1.995044,0,0,0,0,32.36391,289.6307,1.995044,0,1.995044,391.1904,93.14039,0.1106335,0,1.596035,0,291.6258
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,35.70013,35.70013,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,30.36887,291.4262,0,29.48227,-29.48227,360.1134,85.7411,0.1106335,30.80897,0,0,291.4262
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,34.61175,34.61175,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,63.12695,261.944,0,72.31579,-72.31579,283.8858,67.59173,0.1106335,89.51944,0,0,261.944
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,33.52337,33.52337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.4778,189.6282,0,0,0,283.8858,67.59173,0.1106335,0,0,0,189.6282
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,32.54646,32.54646,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,143.4778,189.6282,0,1.956166,-1.956166,281.8239,67.10078,0.1106335,2.044194,0,0,189.6282
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,31.91703,31.91703,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,145.6513,187.672,0,3.623459,-3.623459,278.0044,66.19139,0.1106335,3.786515,0,0,187.672
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,31.45808,31.45808,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,149.6774,184.0486,0,42.23001,-42.23001,233.4901,55.59276,0.1106335,44.13036,0,0,184.0486
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.927,30.927,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,196.5996,141.8186,0,12.4134,-12.4134,220.4052,52.47732,0.1106335,12.97201,0,0,141.8186
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,30.57295,30.57295,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,210.3923,129.4052,0,25.63992,-25.63992,193.3783,46.04237,0.1106335,26.79372,0,0,129.4052
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,30.25824,30.25824,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,238.8811,103.7652,0,9.730108,-9.730108,183.1219,43.60036,0.1106335,10.16796,0,0,103.7652
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,29.93041,29.93041,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,249.6923,94.03512,0,28.39904,-28.39904,153.1867,36.47294,0.1106335,29.677,0,0,94.03512
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,29.6157,29.6157,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,281.2468,65.63607,0,31.24171,-31.24171,120.255,28.63209,0.1106335,32.64758,0,0,65.63607
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.01684,29.7601,29.48457,26.73818,26.73818,0,0,0,26.73818,3.802953,0,0,0,1.01684,28.14545,26.73818,0,0,315.9598,34.39437,0,27.12861,-27.12861,91.65895,21.82351,0.1106335,29.412,0.8134722,0,35.41121
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.90447,33.10576,29.26165,0,0,0,0,0,0,0,0,0,0,13.90447,0,0,0,0,346.1028,7.265756,13.90447,0,13.90447,104.8499,24.96421,0.1106132,0,11.12358,0,21.17023
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,39.44738,41.36644,29.89107,33.68288,33.68288,81,0,22.761,33.68288,117.114,0,0,0,39.44738,0,0,47.31712,44.95126,332.1983,19.77978,84.39864,0,84.39864,184.9175,44.02788,0.1107152,37.05117,31.55791,81,59.22717
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,33.26884,40.9258,31.27449,31.34713,31.34713,0,-1,0,31.34713,106.1304,0,0,0,33.26884,32.99697,31.34713,0,0,247.7996,95.73856,0.2718689,0,0.2718689,185.1754,44.08929,0.1107148,34.48184,26.61507,0,129.0074
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,51.64884,48.72004,32.97263,82.57185,82.57185,20.25,0,7.39125,82.57185,62.55018,0,1.421085E-14,0,51.64884,65.60194,62.32185,0,0,247.5278,95.98324,0,13.9531,-13.9531,170.4675,40.58743,0.1107148,90.82903,41.31907,81,147.6321
