Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,31.84491,31.84491,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,196.3291,142.0621,0,19.17403,-19.17403,213.5355,50.84169,0.1124842,20.03687,0,0,142.0621
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,31.27449,31.27449,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,217.6335,122.888,0,18.20505,-18.20505,194.3457,46.2727,0.1124842,19.02427,0,0,122.888
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,30.81554,30.81554,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,237.8614,104.683,0,12.32888,-12.32888,181.3499,43.17847,0.1124842,12.88368,0,0,104.683
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,30.33691,30.33691,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,251.5601,92.3541,0,5.686743,-5.686743,175.3556,41.75125,0.1124842,5.942647,0,0,92.3541
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,29.93041,29.93041,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,257.8788,86.66736,0,7.567601,-7.567601,167.3786,39.85198,0.1124842,7.908143,0,0,86.66736
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.707023,30.42425,29.68782,6.802917,6.802917,0,0,0,6.802917,39.7921,0,0,0,2.707023,7.160964,6.802917,0,0,266.2872,79.09976,0,4.453942,-4.453942,162.6838,38.73415,0.1124842,7.483208,2.165618,0,81.80679
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,25.72645,36.68171,29.41245,40.28709,40.28709,0,0,0,40.28709,63.85779,0,0,0,25.72645,42.40746,40.28709,0,0,271.236,74.64582,0,16.68102,-16.68102,145.1004,34.54765,0.1124842,44.3158,20.58116,0,100.3723
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,48.1883,44.82961,30.50083,22.57878,22.57878,0,0,0,22.57878,213.423,0,0,0,48.1883,23.76714,22.57878,0,0,289.7705,57.9648,24.42116,0,24.42116,168.2684,40.06382,0.1124514,24.83666,38.55064,0,106.1531
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,67.84736,54.67056,33.15621,19.73125,19.73125,0,-1,0,19.73125,343.8573,0,0,0,67.84736,20.76974,19.73125,0,0,265.3493,79.94385,47.07762,0,47.07762,212.9301,50.69755,0.1123884,21.70438,54.27789,0,147.7912
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,63.33228,56.10891,35.83126,7.960692,7.960692,0,0,0,7.960692,795.5624,0,0,0,63.33228,8.379676,7.960692,0,0,218.2717,122.3137,54.9526,0,54.9526,265.0627,63.11005,0.1123149,8.756762,50.66582,0,185.646
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,72.44098,62.07026,37.90967,27.07984,27.07984,0,0,0,27.07984,267.5089,0,0,0,72.44098,28.50509,27.07984,0,0,163.3191,171.771,43.93589,0,43.93589,306.744,73.03413,0.1122562,29.78782,57.95279,0,244.212
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,89.32938,71.42509,39.57502,9.355835,9.355835,0,0,0,9.355835,954.7986,0,0,0,89.32938,9.848248,9.355835,0,0,119.3832,211.3133,79.48113,0,79.48113,382.1464,90.98706,0.1121502,10.29142,71.4635,0,300.6427
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,64.94636,63.08078,41.2666,42.26951,42.26951,0,0,0,42.26951,153.6483,0,0,0,64.94636,44.49422,42.26951,0,0,39.90207,282.8464,20.45214,0,20.45214,401.549,95.60672,0.1121229,46.49646,51.95709,0,347.7927
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,72.04826,66.99791,42.11894,64.94879,64.94879,0,-1,0,64.94879,110.9309,0,0,2.743674,72.04826,68.36715,64.94879,0,0,19.44993,301.2533,3.681111,0,3.681111,405.0412,96.43819,0.112118,71.44367,57.63861,0,373.3015
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,55.78391,60.7364,42.30252,19.02561,19.02561,0,0,0,19.02561,293.2043,19.98813,0,0,55.78391,20.02696,19.02561,0,0,15.76882,304.5663,15.76882,0,15.76882,420.0009,100,0.112097,20.92817,44.62713,0,360.3502
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,37.61189,54.34775,42.44677,21.53742,21.53742,0,0,0,21.53742,174.6351,14.94093,0,0,37.61189,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.112097,23.69116,30.08952,0,356.3701
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.48222,45.97837,41.64032,21.1578,21.1578,0,0,0,21.1578,68.44862,0,0,0,14.48222,22.27137,21.1578,0,0,0,318.7582,0,7.789147,-7.789147,411.7903,98.04513,0.112097,23.27358,11.58578,0,333.2404
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,40.08643,40.08643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.654609,310.9691,0,0,0,411.7903,98.04513,0.112097,0,0,0,310.9691
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,38.49976,38.49976,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,8.654609,310.9691,0,12.06745,-12.06745,399.0702,95.01651,0.112097,12.61049,0,0,310.9691
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,36.86063,36.86063,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,22.06289,298.9016,0,65.53274,-65.53274,329.9926,78.5695,0.112097,68.4817,0,0,298.9016
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,35.47721,35.47721,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,94.87704,233.3689,0,28.54937,-28.54937,299.8989,71.40436,0.112097,29.83409,0,0,233.3689
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.5986,204.8195,0,0,0,299.8989,71.40436,0.112097,0,0,0,204.8195
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,33.26767,33.26767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.5986,204.8195,0,0,0,299.8989,71.40436,0.112097,0,0,0,204.8195
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,32.58579,32.58579,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,126.5986,204.8195,0,39.56655,-39.56655,258.1921,61.47419,0.112097,41.34704,0,0,204.8195
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,31.84491,31.84491,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,170.5614,165.253,0,11.43645,-11.43645,246.137,58.60394,0.112097,11.95109,0,0,165.253
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,31.27449,31.27449,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,183.2686,153.8165,0,14.21279,-14.21279,231.1554,55.0369,0.112097,14.85237,0,0,153.8165
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,30.81554,30.81554,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,199.0605,139.6037,0,32.78666,-32.78666,196.5952,46.8083,0.112097,34.26206,0,0,139.6037
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,30.29758,30.29758,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,235.4902,106.8171,0,3.537462,-3.537462,192.8664,45.92049,0.112097,3.696648,0,0,106.8171
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,29.8714,29.8714,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,239.4207,103.2796,0,25.27423,-25.27423,166.2251,39.57732,0.112097,26.41157,0,0,103.2796
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.441021,31.12175,29.63537,50.53479,50.53479,0,0,0,50.53479,10.76688,0,7.105427E-15,0,5.441021,53.19451,50.53479,0,0,267.5031,78.00539,0,47.75349,-47.75349,115.8885,27.59244,0.112097,55.58826,4.352817,0,83.4464
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,26.25049,36.77504,29.35344,40.32676,40.32676,81,0,22.761,40.32676,65.09448,0,0,0,26.25049,0,0,40.67324,38.63958,320.5626,30.25189,64.89008,0,64.89008,177.4486,42.24958,0.1122134,44.35943,21.00039,81,56.50239
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,50.82108,45.65287,30.46149,21.61378,21.61378,81,0,22.761,21.61378,235.1327,0,0,0,50.82108,0,0,59.38622,56.4169,255.6725,88.65296,107.238,0,107.238,279.1835,66.47212,0.1122731,23.77516,40.65686,81,139.474
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,59.36613,51.64599,33.19555,38.12722,38.12722,0,-1,0,38.12722,155.7054,0,0,0,59.36613,40.13392,38.12722,0,0,148.4345,185.1671,19.23222,0,19.23222,297.4288,70.81623,0.1122476,41.93995,47.49291,0,244.5333
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,59.34933,54.73058,35.90338,0,0,0,0,0,0,0,0,0,0,59.34933,0,0,0,0,129.2023,202.4761,59.34933,0,59.34933,353.7325,84.22185,0.1121687,0,47.47946,0,261.8255
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,51.21636,54.17533,37.98835,0,0,0,0,0,0,0,0,0,0,51.21636,0,0,0,0,69.85299,255.8905,51.21636,0,51.21636,402.3206,95.79042,0.1121007,0,40.97309,0,307.1069
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,63.94576,60.82364,39.67992,12.10031,12.10031,0,0,0,12.10031,528.4641,32.57197,0,0,63.94576,12.73716,12.10031,0,0,18.63663,301.9853,18.63663,0,18.63663,420.0009,100,0.112076,13.31034,51.15661,0,365.931
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,64.94477,63.2117,41.37806,70.13023,70.13023,20.25,0,7.39125,70.13023,92.60595,12.43926,0,0,64.94477,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.112076,77.14326,51.95581,81,383.703
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,63.07481,63.51296,42.26318,22.3419,22.3419,0,-1,0,22.3419,282.3162,39.55702,0,0,63.07481,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.112076,24.57609,50.45985,0,381.833
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,49.57757,58.55315,42.41398,4.496573,4.496573,0,0,0,4.496573,1102.563,44.84433,0,0,49.57757,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.112076,4.94623,39.66205,0,368.3358
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,33.57016,53.09183,42.55823,37.84356,37.84356,0,0,0,37.84356,88.7077,0,0,0,33.57016,39.83533,37.84356,0,0,0,318.7582,0,6.265173,-6.265173,413.3968,98.4276,0.112076,41.62792,26.85612,0,352.3284
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.43601,45.15944,41.75178,26.91027,26.91027,0,0,0,26.91027,42.49682,0,0,0,11.43601,28.3266,26.91027,0,0,6.961304,312.493,0,16.89059,-16.89059,395.5925,94.18851,0.112076,29.6013,9.148808,0,323.9291
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,40.1651,40.1651,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,25.72863,295.6024,0,16.19707,-16.19707,378.5193,90.12347,0.112076,16.92594,0,0,295.6024
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,38.57843,38.57843,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,43.72537,279.4054,0,31.73789,-31.73789,345.0646,82.15808,0.112076,33.1661,0,0,279.4054
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,36.91964,36.91964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.9897,247.6675,0,0,0,345.0646,82.15808,0.112076,0,0,0,247.6675
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,35.51655,35.51655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.9897,247.6675,0,0,0,345.0646,82.15808,0.112076,0,0,0,247.6675
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,34.1528,34.1528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.9897,247.6675,0,0,0,345.0646,82.15808,0.112076,0,0,0,247.6675
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,33.28734,33.28734,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,78.9897,247.6675,0,29.51948,-29.51948,313.9484,74.74947,0.112076,30.84785,0,0,247.6675
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,32.58579,32.58579,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,111.7891,218.148,0,22.38058,-22.38058,290.3572,69.13252,0.112076,23.3877,0,0,218.148
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,31.86458,31.86458,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,136.6564,195.7674,0,19.05005,-19.05005,270.2766,64.35146,0.112076,19.9073,0,0,195.7674
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.8232,176.7174,0,0,0,270.2766,64.35146,0.112076,0,0,0,176.7174
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,30.81554,30.81554,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,157.8232,176.7174,0,29.42948,-29.42948,239.2552,56.96542,0.112076,30.75381,0,0,176.7174
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,30.29758,30.29758,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,190.5226,147.2879,0,51.49699,-51.49699,184.9727,44.04102,0.112076,53.81436,0,0,147.2879
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,29.85173,29.85173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,247.7415,95.79092,0,0,0,184.9727,44.04102,0.112076,0,0,0,95.79092
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.45349,30.53616,29.59603,3.201438,3.201438,0,0,0,3.201438,107.8731,0,0,0,3.45349,3.369935,3.201438,0,0,247.7415,95.79092,0.08355498,0,0.08355498,185.0519,44.05989,0.1120758,3.521582,2.762792,0,99.24441
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,22.47814,35.63131,29.32066,13.66687,13.66687,0,0,0,13.66687,164.4717,0,0,0,22.47814,14.38618,13.66687,0,0,247.6579,95.86612,8.091962,0,8.091962,192.7286,45.88768,0.1120651,15.03356,17.98252,0,118.3443
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,43.98676,43.38888,30.42871,0,0,0,0,0,0,0,0,0,0,43.98676,0,0,0,0,239.5659,103.1489,43.98676,0,43.98676,234.4581,55.82325,0.1120068,0,35.18941,0,147.1357
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,60.55492,52.08293,33.20866,31.76193,31.76193,0,-1,0,31.76193,190.6525,0,0,0,60.55492,33.43362,31.76193,0,0,195.5792,142.737,27.1213,0,27.1213,260.1877,61.94932,0.1119709,34.93813,48.44393,0,203.2919
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,67.73006,57.93052,35.9755,0,0,0,0,0,0,0,0,0,0,67.73006,0,0,0,0,168.4579,167.1461,67.73006,0,67.73006,324.442,77.24795,0.1118813,0,54.18404,0,234.8762
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,89.45765,69.56669,38.09981,6.769398,6.769398,0,0,0,6.769398,1321.501,0,0,0,89.45765,7.125682,6.769398,0,0,100.7278,228.1032,82.33197,0,82.33197,402.549,95.84481,0.1117726,7.446338,71.56612,0,317.5609
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,92.2754,73.09985,39.79139,0,0,0,0,0,0,0,73.87955,0,0,92.2754,0,0,0,0,18.39585,302.202,18.39585,0,18.39585,420.0009,100,0.1117484,0,73.82032,0,394.4774
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,89.54661,74.09069,41.52886,49.91503,49.91503,0,0,0,49.91503,179.3981,37.00447,0,0,89.54661,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1117484,54.90653,71.63728,0,408.3048
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,77.68186,69.73218,42.37465,0,0,0,-1,0,0,0,77.68186,0,0,77.68186,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117484,0,62.14549,0,396.4401
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,65.0579,64.61359,42.52544,27.6518,27.6518,0,0,0,27.6518,235.2755,35.95074,0,0,65.0579,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1117484,30.41698,52.04632,0,383.8161
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,41.39543,55.94865,42.70903,29.53872,29.53872,0,0,0,29.53872,140.1395,10.30204,0,0,41.39543,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1117484,32.49259,33.11634,0,360.1537
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,16.53055,46.83566,41.85668,4.232567,4.232567,0,0,0,4.232567,390.5561,12.07521,0,0,16.53055,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1117484,4.655824,13.22444,0,335.2888
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,40.27657,40.27657,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1117484,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,38.65055,38.65055,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1117484,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,37.01143,37.01143,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1117484,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1117484,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,34.18558,34.18558,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1117484,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,33.32012,33.32012,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1117484,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,32.61858,32.61858,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1117484,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,31.88425,31.88425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1117484,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,31.27449,31.27449,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1117484,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,30.79587,30.79587,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1117484,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,30.25824,30.25824,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1117484,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,29.81895,29.81895,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1117484,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.232999,29.89105,29.55669,32.00167,32.00167,0,0,0,32.00167,3.852922,0,0,0,1.232999,33.68597,32.00167,0,0,267.835,77.70676,0,32.45297,-32.45297,131.7018,31.35752,0.1117484,35.20184,0.9863995,0,78.93975
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,19.7172,34.78843,29.28132,36.14183,36.14183,0,0,0,36.14183,54.55507,0,0,0,19.7172,38.04404,36.14183,0,0,303.8938,45.25378,0,18.32684,-18.32684,112.3837,26.75796,0.1117484,39.75602,15.77376,0,64.97099
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,41.59984,42.62664,30.42871,0,0,0,0,0,0,0,0,0,0,41.59984,0,0,0,0,324.257,26.92695,41.59984,0,41.59984,151.8487,36.15439,0.1116935,0,33.27987,0,68.52679
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,69.04129,55.24511,33.26767,0,0,0,-1,0,0,0,0,0,0,69.04129,0,0,0,0,282.6571,64.36681,69.04129,0,69.04129,217.3471,51.7492,0.1116027,0,55.23304,0,133.4081
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,66.525,57.5804,36.0673,23.95277,23.95277,0,0,0,23.95277,277.734,0,0,0,66.525,25.21345,23.95277,0,0,213.6158,126.504,41.31156,0,41.31156,256.5386,61.08051,0.1115484,26.34805,53.22,0,193.029
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,86.47813,68.35946,38.20471,33.25726,33.25726,0,0,0,33.25726,260.0278,0,0,0,86.47813,35.00764,33.25726,0,0,172.3043,163.6844,51.47049,0,51.47049,305.3678,72.70648,0.1114808,36.58299,69.1825,0,250.1625
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,87.43684,70.97588,39.90285,38.83115,38.83115,0,0,0,38.83115,225.1719,0,0,0,87.43684,40.8749,38.83115,0,0,120.8338,210.0078,46.56195,0,46.56195,349.5404,83.22373,0.1114197,42.71427,69.94948,0,297.4447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,73.7811,67.09621,41.60098,22.27019,22.27019,0,0,0,22.27019,331.2998,0,0,0,73.7811,23.4423,22.27019,0,0,74.27185,251.9136,50.33879,0,50.33879,397.296,94.59409,0.1113538,24.49721,59.02488,0,325.6947
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,54.85555,60.59559,42.48611,0,0,0,-1,0,0,0,30.9225,0,0,54.85555,0,0,0,0,23.93306,297.2185,23.93306,0,23.93306,420.0009,100,0.1113225,0,43.88445,0,352.074
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,43.31113,56.5451,42.63691,48.74721,48.74721,0,0,0,48.74721,88.84843,0,7.105427E-15,0,43.31113,51.31285,48.74721,0,0,0,318.7582,0,8.001724,-8.001724,411.5663,97.99178,0.1113225,53.62193,34.6489,0,362.0694
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,18.5125,48.4143,42.78115,0,0,0,0,0,0,0,9.621694,0,0,18.5125,0,0,0,0,8.890805,310.7565,8.890805,0,8.890805,420.0009,100,0.1113108,0,14.81,0,329.269
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,13.21729,45.89232,41.93536,24.18572,24.18572,0,0,0,24.18572,54.64913,0,3.552714E-15,0,13.21729,25.45866,24.18572,0,0,0,318.7582,0,12.24137,-12.24137,407.0973,96.92773,0.1113108,26.6043,10.57383,0,331.9755
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,40.34869,40.34869,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,13.60152,306.5168,0,60.99594,-60.99594,342.8019,81.61935,0.1113108,63.74076,0,0,306.5168
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,38.72268,38.72268,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,81.37479,245.5209,0,50.49398,-50.49398,289.5766,68.94667,0.1113108,52.76621,0,0,245.5209
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,37.06388,37.06388,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,137.4792,195.0269,0,57.13673,-57.13673,229.3492,54.60685,0.1113108,59.70788,0,0,195.0269
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,35.62801,35.62801,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,200.9645,137.8902,0,47.6025,-47.6025,179.1718,42.65986,0.1113108,49.74461,0,0,137.8902
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,34.22492,34.22492,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,253.8561,90.28771,0,15.4768,-15.4768,162.8578,38.77559,0.1113108,16.17325,0,0,90.28771
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,33.33979,33.33979,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,271.0526,74.81091,0,9.039165,-9.039165,153.3297,36.50699,0.1113108,9.445927,0,0,74.81091
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,32.61858,32.61858,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,281.0961,65.77174,0,20.5292,-20.5292,131.69,31.3547,0.1113108,21.45301,0,0,65.77174
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,31.86458,31.86458,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,303.9063,45.24255,0,11.48316,-11.48316,119.5857,28.47272,0.1113108,11.99991,0,0,45.24255
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,31.25483,31.25483,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,316.6654,33.75939,0,24.34225,-24.34225,93.9267,22.36345,0.1113108,25.43765,0,0,33.75939
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,30.75653,30.75653,17.77752,8.946277,0,-1,0,8.946277,0,0,8.831243,10.60899,0,9.417133,8.946277,0,0,343.7123,9.417133,0,9.417133,-9.417133,84.00017,20,0.1113108,19.55527,0,0,9.417133
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,30.24512,30.24512,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113108,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,29.77961,29.77961,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1114214,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.765003,29.98313,29.50424,23.82737,23.82737,81,0,22.761,23.82737,7.407461,0,0,0,1.765003,0,0,57.17263,54.314,285.4758,61.83,56.079,0,56.079,202.3759,48.18465,0.1115422,26.21011,1.412003,81,63.59501
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.46519,32.36477,29.2092,29.59639,29.59639,81,0,22.761,29.59639,38.73849,0,0,0,11.46519,0,0,51.40361,48.83344,229.3968,112.3011,60.29863,0,60.29863,259.5802,61.80469,0.1116636,32.55603,9.172154,81,123.7663
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,32.96278,39.86927,30.3697,27.56285,27.56285,81,0,22.761,27.56285,119.5913,0,0,0,32.96278,0,0,53.43715,50.76529,169.0982,166.5699,83.72807,0,83.72807,339.0116,80.7169,0.1117542,30.31914,26.37022,81,199.5326
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,69.65557,55.49802,33.28734,21.74067,21.74067,0,-1,0,21.74067,320.3929,0,0,0,69.65557,22.88492,21.74067,0,0,85.37011,241.9251,46.77065,0,46.77065,383.3822,91.28129,0.111693,23.91474,55.72446,0,311.5807
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,63.75675,56.60889,36.1263,30.26473,30.26473,0,0,0,30.26473,210.6635,0,0,0,63.75675,31.85761,30.26473,0,0,38.59946,284.0187,31.89913,0,31.89913,413.6443,98.48655,0.1116513,33.29121,51.0054,0,347.7755
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,70.58724,61.77793,38.28339,26.77021,26.77021,0,0,0,26.77021,263.6783,35.70774,0,0,70.58724,28.17917,26.77021,0,0,6.700328,312.7279,6.700328,0,6.700328,420.0009,100,0.1116425,29.44723,56.4698,0,383.3152
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,73.49246,65.04163,40.01431,23.84718,23.84718,0,0,0,23.84718,308.1809,48.39016,0,0,73.49246,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1116425,26.2319,58.79397,0,392.2507
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,83.09313,71.31517,41.71244,14.51974,14.51974,0,0,0,14.51974,572.2771,67.8092,0,0,83.09313,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1116425,15.97171,66.47451,0,401.8513
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,43.60582,56.56272,42.55823,27.52184,27.52184,0,-1,0,27.52184,158.4407,14.63545,0,0,43.60582,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1116425,30.27403,34.88465,0,362.364
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,44.16992,56.92998,42.70903,10.88511,10.88511,0,0,0,10.88511,405.7831,32.71191,0,0,44.16992,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1116425,11.97362,35.33593,0,362.9281
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,19.25229,48.7233,42.85327,15.0501,15.0501,0,0,0,15.0501,127.9213,3.410079,0,0,19.25229,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1116425,16.55511,15.40183,0,338.0105
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.424667,44.80954,42.00748,0,0,0,0,0,0,0,9.424667,0,0,9.424667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1116425,0,7.539734,0,328.1829
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,40.38147,40.38147,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1116425,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,38.80135,38.80135,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1116425,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,37.12289,37.12289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1116425,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,35.68046,35.68046,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1116425,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1116425,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,33.35946,33.35946,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1116425,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,32.61858,32.61858,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1116425,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,31.86458,31.86458,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1116425,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,31.23516,31.23516,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1116425,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,30.73686,30.73686,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1116425,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,30.18612,30.18612,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1116425,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,29.72716,29.72716,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1116425,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.650719,30.15205,29.43212,0,0,0,0,0,0,0,0,0,0,2.650719,0,0,0,0,258.0796,86.48657,2.650719,0,2.650719,177.6797,42.30461,0.111639,0,2.120576,0,89.13729
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,16.61782,33.74928,29.13708,30.94904,30.94904,0,0,0,30.94904,53.69412,0,0,0,16.61782,32.57794,30.94904,0,0,255.4289,88.87222,0,15.96012,-15.96012,160.8563,38.29903,0.111639,34.04395,13.29425,0,105.49
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,26.99619,38.0079,30.31725,0,0,0,0,0,0,0,0,0,0,26.99619,0,0,0,0,273.1624,72.9121,26.99619,0,26.99619,186.4671,44.39684,0.1116038,0,21.59695,0,99.90829
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,57.55375,51.11168,33.28734,58.02734,58.02734,0,-1,0,58.02734,99.18385,0,0,0,57.55375,61.08141,58.02734,0,0,246.1662,97.20867,0,3.527658,-3.527658,182.7486,43.51149,0.1116038,63.83007,46.043,0,154.7624
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,64.85772,57.08185,36.17876,15.0455,15.0455,0,0,0,15.0455,431.0772,0,0,0,64.85772,15.83737,15.0455,0,0,250.0858,93.68102,49.02036,0,49.02036,229.2534,54.58404,0.1115398,16.55005,51.88618,0,158.5387
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,30.31695,47.52781,38.35551,52.06107,52.06107,0,0,0,52.06107,58.23343,0,0,0,30.31695,54.80113,52.06107,0,0,201.0654,137.7993,0,24.48418,-24.48418,203.4448,48.43915,0.1115398,57.26718,24.25356,0,168.1163
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,56.5461,58.4856,40.08643,75.92972,75.92972,20.25,0,7.39125,75.92972,74.47163,0,1.421085E-14,0,56.5461,58.61023,55.67972,0,0,228.2701,113.3151,0,2.064132,-2.064132,201.269,47.9211,0.1115398,83.52269,45.23688,81,169.8613
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,61.41096,62.34494,41.8239,37.22016,37.22016,81,0,22.761,37.22016,164.9938,0,0,0,61.41096,0,0,43.77984,41.59085,230.5636,111.251,103.0018,0,103.0018,298.9851,71.18679,0.1116051,40.94218,49.12877,81,172.662
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,39.68354,55.35013,42.70903,44.49941,44.49941,0,-1,0,44.49941,89.17768,0,0,0,39.68354,46.84148,44.49941,0,0,127.5618,203.9527,0,7.157942,-7.157942,291.44,69.39034,0.1116051,48.94935,31.74683,0,243.6362
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,32.5581,53.0325,42.82049,25.72758,25.72758,0,0,0,25.72758,126.5494,0,0,0,32.5581,27.08166,25.72758,0,0,135.515,196.7947,5.476441,0,5.476441,296.6354,70.62733,0.1115979,28.30033,26.04648,0,229.3528
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,32.43589,53.1461,42.96473,38.69964,38.69964,0,0,0,38.69964,83.81446,0,7.105427E-15,0,32.43589,40.73646,38.69964,0,0,130.0386,201.7235,0,8.300568,-8.300568,287.8858,68.54411,0.1115979,42.5696,25.94872,0,234.1594
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,17.44757,47.35233,42.0796,0,0,0,0,0,0,0,0,0,0,17.44757,0,0,0,0,139.2614,193.4229,17.44757,0,17.44757,304.438,72.48511,0.1115752,0,13.95806,0,210.8705
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,40.46015,40.46015,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,121.8139,209.1257,0,34.90244,-34.90244,267.6476,63.72551,0.1115752,36.47305,0,0,209.1257
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,38.83414,38.83414,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,160.5944,174.2233,0,31.82097,-31.82097,234.1054,55.73927,0.1115752,33.25291,0,0,174.2233
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,37.15567,37.15567,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,195.951,142.4023,0,30.38356,-30.38356,202.0783,48.11379,0.1115752,31.75082,0,0,142.4023
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,35.70013,35.70013,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,229.7105,112.0188,0,51.13314,-51.13314,148.1793,35.2807,0.1115752,53.43414,0,0,112.0188
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,34.24459,34.24459,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,286.5251,60.88563,0,14.06628,-14.06628,133.3521,31.75044,0.1115752,14.69926,0,0,60.88563
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,33.33979,33.33979,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,302.1543,46.81936,0,13.3657,-13.3657,119.2634,28.396,0.1115752,13.96715,0,0,46.81936
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,32.59891,32.59891,57.89915,31.78097,0,-1,0,31.78097,0,0,26.11818,31.90809,0,33.45366,31.78097,0,0,317.0051,33.45366,0,33.45366,-33.45366,84.00017,20,0.1115752,63.68907,0,0,33.45366
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,31.84491,31.84491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115752,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115752,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,30.70408,30.70408,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115752,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,30.14678,30.14678,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115752,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,29.66815,29.66815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115752,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.289299,31.09091,29.37311,0,0,0,0,0,0,0,0,0,0,6.289299,0,0,0,0,354.1758,0,6.289299,0,6.289299,89.96672,21.4206,0.111567,0,5.031439,0,6.289299
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,26.87611,36.67171,29.07807,0,0,0,0,0,0,0,0,0,0,26.87611,0,0,0,0,347.8865,5.660369,26.87611,0,26.87611,115.4636,27.49129,0.111532,0,21.50089,0,32.53648
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,41.48833,42.40659,30.25824,32.29757,32.29757,0,0,0,32.29757,128.4565,0,0,0,41.48833,33.99744,32.29757,0,0,321.0104,29.84886,7.490883,0,7.490883,122.5701,29.1833,0.1115223,35.52733,33.19066,0,71.3372
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,65.80452,54.07036,33.28734,37.56736,37.56736,0,-1,0,37.56736,175.1641,0,0,0,65.80452,39.54459,37.56736,0,0,313.5195,36.59066,26.25993,0,26.25993,147.4825,35.1148,0.1114881,41.32409,52.64361,0,102.3952
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,51.34013,52.25847,36.23776,52.39143,52.39143,0,0,0,52.39143,97.99337,0,7.105427E-15,0,51.34013,55.14887,52.39143,0,0,287.2596,60.2246,0,3.808745,-3.808745,143.4677,34.15891,0.1114881,57.63057,41.0721,0,111.5647
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,60.63904,58.10781,38.42764,51.13338,51.13338,0,0,0,51.13338,118.5899,0,0,0,60.63904,53.82461,51.13338,0,0,291.4915,56.41585,6.814429,0,6.814429,149.9324,35.69813,0.1114792,56.24672,48.51123,0,117.0549
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,76.689,66.60525,40.19789,31.14266,31.14266,0,0,0,31.14266,246.2506,0,0,0,76.689,32.78175,31.14266,0,0,284.6771,62.54884,43.90725,0,43.90725,191.5865,45.61574,0.1114222,34.25693,61.3512,0,139.2378
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,71.8546,66.69362,41.93536,34.34375,34.34375,0,0,0,34.34375,209.2218,0,0,0,71.8546,36.15132,34.34375,0,0,240.7699,102.0654,35.70328,0,35.70328,225.4576,53.68027,0.1113758,37.77813,57.48368,0,173.92
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,77.20424,70.02916,42.78115,15.13783,15.13783,0,-1,0,15.13783,510.0087,0,0,0,77.20424,15.93456,15.13783,0,0,205.0666,134.1983,61.26968,0,61.26968,283.5831,67.51966,0.1112963,16.65161,61.76339,0,211.4026
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,63.43656,64.39751,42.89261,0,0,0,0,0,0,0,0,0,0,63.43656,0,0,0,0,143.7969,189.341,63.43656,0,63.43656,343.7643,81.84849,0.1112142,0,50.74924,0,252.7776
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,42.75625,56.78959,43.03685,43.79916,43.79916,0,0,0,43.79916,97.61888,0,0,0,42.75625,46.10438,43.79916,0,0,80.36033,246.4339,0,3.348128,-3.348128,340.2351,81.00819,0.1112142,48.17908,34.205,0,289.1902
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,18.34748,47.70921,42.15173,24.0207,24.0207,0,0,0,24.0207,76.38196,0,0,0,18.34748,25.28495,24.0207,0,0,84.08047,243.0858,0,6.937466,-6.937466,332.9224,79.26707,0.1112142,26.42277,14.67799,0,261.4333
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,40.49293,40.49293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,91.78876,236.1483,0,0,0,332.9224,79.26707,0.1112142,0,0,0,236.1483
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,38.87347,38.87347,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,91.78876,236.1483,0,8.815008,-8.815008,323.6305,77.05473,0.1112142,9.211683,0,0,236.1483
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,37.17534,37.17534,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,101.5832,227.3333,0,11.60658,-11.60658,311.3961,74.14178,0.1112142,12.12888,0,0,227.3333
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,35.7198,35.7198,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,114.4794,215.7267,0,43.44128,-43.44128,265.605,63.23916,0.1112142,45.39613,0,0,215.7267
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,34.26426,34.26426,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,162.7475,172.2855,0,39.86386,-39.86386,223.5848,53.23437,0.1112142,41.65774,0,0,172.2855
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,33.32012,33.32012,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,207.0407,132.4216,0,20.28144,-20.28144,202.2063,48.14426,0.1112142,21.1941,0,0,132.4216
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,32.58579,32.58579,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,229.5756,112.1402,0,26.26274,-26.26274,174.5229,41.55299,0.1112142,27.44457,0,0,112.1402
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,31.82524,31.82524,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,258.7564,85.87743,0,19.53649,-19.53649,153.9297,36.64985,0.1112142,20.41563,0,0,85.87743
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,31.1827,31.1827,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,280.4637,66.34094,0,5.153842,-5.153842,148.497,35.35637,0.1112142,5.385765,0,0,66.34094
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,30.66474,30.66474,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,286.1901,61.1871,0,13.88327,-13.88327,133.8628,31.87203,0.1112142,14.50802,0,0,61.1871
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,30.11399,30.11399,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,301.616,47.30383,0,14.76815,-14.76815,118.2958,28.16561,0.1112142,15.43272,0,0,47.30383
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,29.6157,29.6157,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,318.0251,32.53568,0,14.10077,-14.10077,103.4323,24.62668,0.1112142,14.73531,0,0,32.53568
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.807448,29.81056,29.32066,9.048964,9.048964,0,0,0,9.048964,19.97409,0,1.776357E-15,0,1.807448,9.525225,9.048964,0,0,333.6926,18.4349,0,7.717777,-7.717777,95.297,22.68972,0.1112142,9.95386,1.445958,0,20.24235
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,15.83053,33.36988,28.98628,6.079179,6.079179,0,0,0,6.079179,260.4056,0,0,0,15.83053,6.399136,6.079179,0,0,342.2679,10.71712,9.431391,0,9.431391,104.2444,24.82005,0.111202,6.687097,12.66442,0,26.54765
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,40.73275,42.13193,30.22545,46.19233,46.19233,81,0,22.761,46.19233,88.18078,0,0,0,40.73275,0,0,34.80767,33.06729,332.8365,19.20537,73.80004,0,73.80004,174.2573,41.48975,0.1113051,50.81156,32.5862,81,59.93813
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,62.71425,52.9468,33.28734,29.89703,29.89703,0,-1,0,29.89703,209.7675,0,0,0,62.71425,31.47056,29.89703,0,0,259.0365,85.62541,31.24369,0,31.24369,203.8976,48.54696,0.1112647,32.88674,50.1714,0,148.3397
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,72.61457,60.1731,36.27055,38.00908,38.00908,0,0,0,38.00908,191.0453,0,0,0,72.61457,40.00956,38.00908,0,0,227.7928,113.7447,32.60501,0,32.60501,234.8295,55.91167,0.1112225,41.80999,58.09166,0,186.3593
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,82.93655,67.17479,38.49976,13.8777,13.8777,0,0,0,13.8777,597.6246,0,0,0,82.93655,14.60811,13.8777,0,0,195.1878,143.0892,68.32845,0,68.32845,299.6515,71.34546,0.1111343,15.26547,66.34924,0,226.0258
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,79.41214,67.87019,40.27657,14.0879,14.0879,0,0,0,14.0879,563.6905,0,0,0,79.41214,14.82936,14.0879,0,0,126.8593,204.5848,64.58277,0,64.58277,360.9201,85.93319,0.1110511,15.49669,63.52971,0,283.997
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,65.60886,64.22119,42.00748,0,0,0,0,0,0,0,3.33231,0,0,65.60886,0,0,0,0,62.27654,262.7094,62.27654,0,62.27654,420.0009,100,0.1109709,0,52.48708,0,328.3182
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,64.95258,65.0062,42.89261,4.885242,4.885242,0,-1,0,4.885242,1329.567,59.81021,0,0,64.95258,5.14236,4.885242,0,0,0,318.7582,0,0,0,420.0009,100,0.1109709,5.373766,51.96206,0,383.7108
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,45.46143,57.71946,43.00407,34.13764,34.13764,0,0,0,34.13764,133.171,9.527073,0,0,45.46143,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1109709,37.55141,36.36914,0,364.2197
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,19.47634,49.06717,43.11553,15.8909,15.8909,0,0,0,15.8909,122.5629,2.749079,0,0,19.47634,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1109709,17.47999,15.58107,0,338.2346
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,13.71723,46.3491,42.2304,17.50981,17.50981,0,0,0,17.50981,78.34027,0,0,0,13.71723,18.43138,17.50981,0,0,0,318.7582,0,4.714145,-4.714145,415.0317,98.81687,0.1109709,19.26079,10.97378,0,332.4755
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,40.57161,40.57161,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,5.237939,314.0441,0,10.25574,-10.25574,404.2212,96.24295,0.1109709,10.71725,0,0,314.0441
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,38.9456,38.9456,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,16.63321,303.7883,0,5.58644,-5.58644,398.3326,94.8409,0.1109709,5.83783,0,0,303.7883
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.84037,298.2019,0,0,0,398.3326,94.8409,0.1109709,0,0,0,298.2019
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,35.73947,35.73947,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,22.84037,298.2019,0,8.623037,-8.623037,389.2431,92.67674,0.1109709,9.011074,0,0,298.2019
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,34.26426,34.26426,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,32.42152,289.5789,0,17.35361,-17.35361,370.9508,88.32143,0.1109709,18.13453,0,0,289.5789
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,33.32012,33.32012,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,51.70331,272.2253,0,9.885153,-9.885153,360.5309,85.84052,0.1109709,10.32998,0,0,272.2253
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,32.58579,32.58579,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,62.68681,262.3401,0,29.33615,-29.33615,329.6079,78.47791,0.1109709,30.65628,0,0,262.3401
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,31.81213,31.81213,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,95.28254,233.0039,0,10.63571,-10.63571,318.3969,75.80862,0.1109709,11.11432,0,0,233.0039
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,31.14336,31.14336,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,107.1,222.3682,0,16.9563,-16.9563,300.5233,71.55303,0.1109709,17.71933,0,0,222.3682
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,30.61229,30.61229,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,125.9403,205.4119,0,4.334016,-4.334016,295.9549,70.46531,0.1109709,4.529047,0,0,205.4119
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,30.05499,30.05499,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,130.7559,201.0779,0,39.62052,-39.62052,254.1912,60.5216,0.1109709,41.40344,0,0,201.0779
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,29.54358,29.54358,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,174.7787,161.4574,0,16.78918,-16.78918,236.4939,56.30795,0.1109709,17.5447,0,0,161.4574
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.750254,29.97505,29.22887,12.12937,12.12937,0,0,0,12.12937,22.67434,0,0,0,2.750254,12.76775,12.12937,0,0,193.4333,144.6682,0,10.0175,-10.0175,225.9345,53.79382,0.1109709,13.3423,2.200203,0,147.4185
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,21.54922,34.91805,28.89449,18.97931,18.97931,0,0,0,18.97931,113.5406,0,0,0,21.54922,19.97822,18.97931,0,0,204.5639,134.6507,1.571002,0,1.571002,227.4249,54.14867,0.1109689,20.87724,17.23938,0,156.1999
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,47.31671,44.17775,30.16645,36.96243,36.96243,0,0,0,36.96243,128.013,0,0,0,47.31671,38.90782,36.96243,0,0,202.9929,136.0646,8.408892,0,8.408892,235.4022,56.04804,0.1109581,40.65867,37.85337,0,183.3813
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,62.51995,52.85418,33.26767,36.14432,36.14432,0,-1,0,36.14432,172.9731,0,0,0,62.51995,38.04665,36.14432,0,0,194.584,143.6326,24.4733,0,24.4733,258.6197,61.57598,0.1109266,39.75875,50.01596,0,206.1526
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,66.55912,57.85451,36.29021,30.88183,30.88183,0,0,0,30.88183,215.5284,0,0,0,66.55912,32.50719,30.88183,0,0,170.1107,165.6586,34.05193,0,34.05193,290.9241,69.26752,0.1108828,33.97001,53.2473,0,232.2177
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,67.26669,60.8196,38.57843,69.78353,69.78353,81,0,22.761,69.78353,96.39337,0,0,0,67.26669,0,0,11.21647,10.65565,136.0588,196.3053,77.92234,0,77.92234,364.8478,86.86835,0.1109805,76.76188,53.81335,81,263.572
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,62.21667,60.93677,40.34869,27.23554,27.23554,0,0,0,27.23554,228.4393,0,0,0,62.21667,28.66899,27.23554,0,0,58.13644,266.4354,33.54769,0,33.54769,396.6739,94.44598,0.1109374,29.95909,49.77334,0,328.6521
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,52.59309,59.28654,42.0796,0,0,0,0,0,0,0,28.00434,0,0,52.59309,0,0,0,0,24.58875,296.6284,24.58875,0,24.58875,420.0009,100,0.1109059,0,42.07447,0,349.2214
