Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,23.5116,23.5116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.8575,130.7864,0,0,0,221.8612,52.82398,0.1085851,0,0,0,130.7864
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,22.66581,22.66581,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,208.8575,130.7864,0,33.26161,-33.26161,186.8004,44.47618,0.1085851,34.75838,0,0,130.7864
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,21.87248,21.87248,3.102283,3.102283,0,-1,0,3.102283,0,0,4.440892E-16,0,0,3.265561,3.102283,0,0,245.8149,97.52482,0,3.265561,-3.265561,183.3582,43.65662,0.1085851,3.412511,0,0,97.52482
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,21.05947,21.05947,4.139095,4.139095,0,-1,0,4.139095,0,0,8.881784E-16,0,0,4.356942,4.139095,0,0,249.4433,94.25926,0,4.356942,-4.356942,178.7655,42.56314,0.1085851,4.553004,0,0,94.25926
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,20.43005,20.43005,10.27625,10.27625,0,0,0,10.27625,0,0,1.776357E-15,0,0,10.81711,10.27625,0,0,254.2843,89.90232,0,10.81711,-10.81711,167.3633,39.84832,0.1085851,11.30388,0,0,89.90232
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.83996,19.83996,18.53735,18.53735,0,0,0,18.53735,0,0,3.552714E-15,0,0,19.51299,18.53735,0,0,266.3033,79.08521,0,19.51299,-19.51299,146.7948,34.95107,0.1085851,20.39108,0,0,79.08521
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.72067,26.31117,19.21709,49.89922,49.89922,0,0,0,49.89922,53.54927,0,0,0,26.72067,52.52549,49.89922,0,0,287.9845,59.57221,0,25.80483,-25.80483,119.5941,28.47473,0.1085851,54.88914,21.37654,0,86.29288
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,44.15996,32.74315,20.56118,25.79908,25.79908,0,0,0,25.79908,171.1687,0,0,0,44.15996,27.15693,25.79908,0,0,316.6565,33.76739,17.00304,0,17.00304,135.7246,32.31532,0.1085679,28.37899,35.32797,0,77.92735
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,72.8288,45.37378,23.64273,0,0,0,-1,0,0,0,0,0,0,72.8288,0,0,0,0,299.6534,49.07012,72.8288,0,72.8288,204.8161,48.76564,0.1084943,0,58.26303,0,121.8989
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,85.77236,53.88521,26.82919,54.1437,54.1437,0,0,0,54.1437,158.4162,0,0,0,85.77236,56.99336,54.1437,0,0,226.8247,114.616,28.779,0,28.779,232.1182,55.26614,0.1084652,59.55806,68.61789,0,200.3884
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,83.44752,56.22332,29.48457,0,0,0,0,0,0,0,0,0,0,83.44752,0,0,0,0,198.0457,140.5171,83.44752,0,83.44752,311.2835,74.11497,0.108381,0,66.75801,0,223.9646
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,83.09435,58.83574,31.73345,42.63691,42.63691,0,0,0,42.63691,194.8883,0,0,0,83.09435,44.88096,42.63691,0,0,114.5981,215.6199,38.21339,0,38.21339,347.5359,82.74648,0.1083425,46.9006,66.47548,0,298.7142
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,61.34152,53.12996,33.87742,0,0,0,0,0,0,0,0,0,0,61.34152,0,0,0,0,76.38475,250.0119,61.34152,0,61.34152,405.7296,96.60209,0.1082807,0,49.07322,0,311.3535
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,66.6504,56.55358,35.14938,45.6316,45.6316,0,-1,0,45.6316,146.062,3.573907,0,0,66.6504,48.03326,45.6316,0,0,15.04323,305.2193,15.04323,0,15.04323,420.0009,100,0.1082656,50.19476,53.32032,0,371.8697
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,50.4467,51.22346,35.58867,3.843473,3.843473,0,0,0,3.843473,1312.529,46.40094,0,0,50.4467,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.1082656,4.22782,40.35736,0,369.2049
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,41.41084,48.66938,36.04763,0,0,0,0,0,0,0,41.41084,0,0,41.41084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082656,0,33.12867,0,360.1691
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.38099,39.97835,35.25429,0,0,0,0,0,0,0,16.38099,0,0,16.38099,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082656,0,13.10479,0,335.1392
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,33.0972,33.0972,31.39213,31.39213,0,0,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1082656,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,31.05157,31.05157,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1082656,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,29.52391,29.52391,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1082656,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,28.06837,28.06837,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1082656,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,26.60627,26.60627,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1082656,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,25.33431,25.33431,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1082656,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,24.37706,24.37706,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1082656,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,23.40014,23.40014,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1082656,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,22.57402,22.57402,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1082656,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.78069,21.78069,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1082656,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,20.96768,20.96768,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1082656,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,20.33826,20.33826,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1082656,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,19.76784,19.76784,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1082656,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.43314,22.36423,19.13842,21.35045,21.35045,81,0,22.761,21.35045,58.23363,0,0,0,12.43314,0,0,59.64955,56.66707,338.7447,13.88801,69.10021,0,69.10021,164.1936,39.09364,0.1083547,23.4855,9.946516,81,26.32115
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,26.99118,27.67336,20.44972,0,0,72.31579,0,20.56389,0,0,0,0,0,26.99118,0,0,72.31579,68.7,269.6445,76.0782,95.69118,0,95.69118,254.9743,60.70803,0.1083943,0,21.59294,81,103.0694
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,45.01155,36.19188,23.5116,24.5208,24.5208,0,-1,0,24.5208,183.5648,0,0,0,45.01155,25.81137,24.5208,0,0,173.9533,162.2003,19.20019,0,19.20019,273.1891,65.04491,0.108375,26.97288,36.00925,0,207.2118
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,47.18708,40.32235,26.68495,29.91225,29.91225,0,0,0,29.91225,157.7517,0,0,0,47.18708,31.48658,29.91225,0,0,154.7531,179.4804,15.7005,0,15.7005,288.084,68.59129,0.1083592,32.90347,37.74967,0,226.6675
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,59.46112,47.28188,29.32066,45.62938,45.62938,0,0,0,45.62938,130.3132,0,0,0,59.46112,48.03093,45.62938,0,0,139.0526,193.6109,11.43019,0,11.43019,298.9276,71.1731,0.1083477,50.19232,47.5689,0,253.072
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,62.1101,50.76066,31.56954,57.62046,57.62046,0,0,0,57.62046,107.7918,0,0,0,62.1101,60.65311,57.62046,0,0,127.6224,203.8981,1.456989,0,1.456989,300.3098,71.5022,0.1083463,63.3825,49.68808,0,266.0081
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,69.47796,55.94785,33.72662,54.49586,54.49586,0,0,0,54.49586,127.4922,0,0,0,69.47796,57.36407,54.49586,0,0,126.1654,205.2094,12.11389,0,12.11389,311.8021,74.23843,0.1083341,59.94545,55.58237,0,274.6873
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,48.99586,50.04732,34.97892,54.59734,54.59734,0,-1,0,54.59734,89.74039,0,0,0,48.99586,57.47088,54.59734,0,0,114.0515,216.1118,0,8.475019,-8.475019,302.8686,72.11143,0.1083341,60.05707,39.19669,0,265.1077
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,28.91804,43.99777,35.44443,0,0,0,0,0,0,0,0,0,0,28.91804,0,0,0,0,123.4682,207.6368,28.91804,0,28.91804,330.3027,78.64333,0.1083051,0,23.13443,0,236.5549
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,15.26595,40.31515,35.90338,34.06293,34.06293,0,0,0,34.06293,44.81689,0,0,0,15.26595,35.85572,34.06293,0,0,94.55018,233.6631,0,20.58977,-20.58977,308.5992,73.47584,0.1083051,37.46923,12.21276,0,248.929
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,12.75026,38.7794,35.12971,39.02394,39.02394,0,0,0,39.02394,32.6729,0,7.105427E-15,0,12.75026,41.07784,39.02394,0,0,117.4277,213.0733,0,28.32758,-28.32758,278.7393,66.36636,0.1083051,42.92634,10.2002,0,225.8235
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,32.99229,32.99229,44.6826,44.6826,0,0,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,148.9028,184.7457,0,47.03431,-47.03431,229.1607,54.56197,0.1083051,49.15086,0,0,184.7457
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,30.94011,30.94011,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,201.1631,137.7114,0,39.44218,-39.44218,187.585,44.66301,0.1083051,41.21708,0,0,137.7114
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,29.41245,29.41245,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,244.9878,98.26922,0,43.97982,-43.97982,141.2262,33.62523,0.1083051,45.95891,0,0,98.26922
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,27.97658,27.97658,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,293.8542,54.28941,0,4.933872,-4.933872,136.0255,32.38695,0.1083051,5.155896,0,0,54.28941
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.3363,49.35553,0,0,0,136.0255,32.38695,0.1083051,0,0,0,49.35553
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,25.24252,25.24252,46.72297,46.72297,0,-1,0,46.72297,0,0,0,4.507512,0,49.18208,46.72297,0,0,299.3363,49.35553,0,49.18208,-49.18208,84.18301,20.04353,0.1083051,51.39527,0,0,49.35553
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,24.28527,24.28527,18.00168,0.1647852,0,-1,0,0.1647852,0,0,17.83689,19.63706,0,0.1734581,0.1647852,0,0,353.9831,0.1734581,0,0.1734581,-0.1734581,84.00017,20,0.1083051,19.80185,0,0,0.1734581
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,23.30835,23.30835,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083051,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,22.46256,22.46256,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083051,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,21.68234,21.68234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083051,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,20.87589,20.87589,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083051,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,20.24647,20.24647,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.108382,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,19.67605,19.67605,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1084731,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.13172,24.58744,19.03351,26.67544,26.67544,81,0,22.761,26.67544,79.21792,0,0,0,21.13172,0,0,54.32457,51.60834,218.6794,121.9468,72.74006,0,72.74006,281.5506,67.03573,0.1085581,29.34298,16.90538,81,143.0785
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,51.76197,34.79631,20.33826,32.11951,32.11951,81,0,22.761,32.11951,161.1543,0,0,0,51.76197,0,0,48.88049,46.43646,145.9393,187.4128,98.19843,0,98.19843,374.7098,89.21645,0.1086174,35.33146,41.40957,81,239.1748
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,73.72804,45.38083,23.38047,31.2212,31.2212,0,-1,0,31.2212,236.1474,0,0,0,73.72804,32.86442,31.2212,0,0,47.74092,275.7914,40.86362,0,40.86362,413.4765,98.44658,0.1085764,34.34332,58.98243,0,349.5194
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,86.73779,53.89682,26.53415,17.66425,17.66425,0,0,0,17.66425,491.0358,61.26654,0,0,86.73779,18.59395,17.66425,0,0,6.877301,312.5687,6.877301,0,6.877301,420.0009,100,0.1085695,19.43067,69.39024,0,399.3065
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,92.94974,59.61646,29.13708,42.83293,42.83293,0,0,0,42.83293,217.0053,47.86244,0,0,92.94974,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1085695,47.11622,74.35979,0,411.7079
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,90.11726,61.27688,31.38595,0,0,0,0,0,0,0,90.11726,0,0,90.11726,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085695,0,72.0938,0,408.8755
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,78.21828,59.1252,33.56271,0,0,0,0,0,0,0,78.21828,0,0,78.21828,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085695,0,62.57462,0,396.9765
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,76.84422,60.1203,34.83467,0,0,0,-1,0,0,0,76.84422,0,0,76.84422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085695,0,61.47538,0,395.6024
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,67.38838,57.00034,35.29363,48.01419,48.01419,0,0,0,48.01419,140.351,16.84713,0,0,67.38838,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1085695,52.81561,53.91071,0,386.1466
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,34.02397,45.96289,35.77225,0.6560212,0.6560212,0,0,0,0.6560212,5186.414,33.33342,0,0,34.02397,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1085695,0.7216233,27.21918,0,352.7822
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,11.72557,38.36604,35.01825,27.18992,27.18992,0,0,0,27.18992,43.12469,0,0,0,11.72557,28.62097,27.18992,0,0,0,318.7582,0,16.8954,-16.8954,402.1915,95.7597,0.1085695,29.90891,9.380455,0,330.4838
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,32.88084,32.88084,36.51029,36.51029,0,0,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,18.77267,301.8628,0,38.43188,-38.43188,361.6808,86.1143,0.1085695,40.16132,0,0,301.8628
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,30.84832,30.84832,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.47475,263.4309,0,20.67255,-20.67255,339.89,80.92603,0.1085695,21.60281,0,0,263.4309
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,29.32066,29.32066,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.44425,242.7584,0,2.574538,-2.574538,337.1762,80.27988,0.1085695,2.690392,0,0,242.7584
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,27.87823,27.87823,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,87.30485,240.1839,0,27.71353,-27.71353,307.9636,73.32451,0.1085695,28.96064,0,0,240.1839
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,26.40302,26.40302,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,118.0977,212.4703,0,28.43524,-28.43524,277.9902,66.188,0.1085695,29.71482,0,0,212.4703
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,25.13106,25.13106,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,149.6924,184.0351,0,8.587646,-8.587646,268.938,64.03273,0.1085695,8.97409,0,0,184.0351
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,24.17381,24.17381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2342,175.4474,0,0,0,268.938,64.03273,0.1085695,0,0,0,175.4474
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,23.19689,23.19689,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,159.2342,175.4474,0,16.73466,-16.73466,251.2981,59.83277,0.1085695,17.48772,0,0,175.4474
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,22.37077,22.37077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.8283,158.7128,0,0,0,251.2981,59.83277,0.1085695,0,0,0,158.7128
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,21.59055,21.59055,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,177.8283,158.7128,0,55.65482,-55.65482,192.6328,45.86486,0.1085695,58.15929,0,0,158.7128
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,20.7841,20.7841,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,239.667,103.058,0,48.03693,-48.03693,141.9974,33.80884,0.1085695,50.1986,0,0,103.058
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,20.17434,20.17434,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,293.0413,55.02103,0,28.12949,-28.12949,112.3463,26.74907,0.1085695,29.39532,0,0,55.02103
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,19.58426,19.58426,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,324.2963,26.89154,0,18.77222,-18.77222,92.55868,22.03774,0.1085695,41.89197,0,81,26.89154
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.69527,24.38772,18.95484,25.92887,25.92887,81,0,22.761,25.92887,79.81553,0,0,0,20.69527,0,0,55.07113,52.31757,345.1543,8.119318,73.01284,0,73.01284,161.8247,38.52962,0.108654,28.52176,16.55621,81,28.81458
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,43.81218,32.30025,20.24647,14.91996,14.91996,81,0,22.761,14.91996,293.6481,0,0,0,43.81218,0,0,66.08004,62.77604,272.1415,73.83087,106.5882,0,106.5882,262.9432,62.6054,0.1087047,16.41195,35.04974,81,117.6431
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,64.74821,42.18908,23.2559,44.85259,44.85259,0,-1,0,44.85259,144.3578,0,0,0,64.74821,47.21326,44.85259,0,0,165.5533,169.7603,17.53496,0,17.53496,279.5783,66.56614,0.1086871,49.33785,51.79857,0,234.5085
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,81.69992,51.80876,26.3899,12.74269,12.74269,0,0,0,12.74269,641.1512,0,0,0,81.69992,13.41336,12.74269,0,0,148.0183,185.5417,68.28656,0,68.28656,344.3607,81.99046,0.1086187,14.01696,65.35993,0,267.2417
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,91.86476,58.95367,28.96661,17.75913,17.75913,0,0,0,17.75913,517.282,0,0,0,91.86476,18.69382,17.75913,0,0,79.73176,246.9996,73.17094,0,73.17094,413.7767,98.51807,0.1085455,19.53504,73.49181,0,338.8644
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,90.28155,61.13885,31.22204,43.26744,43.26744,0,0,0,43.26744,208.6593,38.17605,0,0,90.28155,45.54468,43.26744,0,0,6.560816,312.8535,6.560816,0,6.560816,420.0009,100,0.108539,47.59419,72.22523,0,403.135
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,80.75765,59.91496,33.37913,29.5852,29.5852,0,0,0,29.5852,272.9664,49.61534,0,0,80.75765,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.108539,32.54372,64.60612,0,399.5159
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,74.55212,59.01709,34.67076,41.6148,41.6148,0,-1,0,41.6148,179.1481,30.74707,0,0,74.55212,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.108539,45.77628,59.6417,0,393.3104
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,52.04866,51.28746,35.14938,19.23341,19.23341,0,0,0,19.23341,270.6159,31.80297,0,0,52.04866,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.108539,21.15675,41.63893,0,370.8069
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,40.34394,47.86021,35.62801,22.39023,22.39023,0,0,0,22.39023,180.1854,16.77527,0,0,40.34394,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.108539,24.62926,32.27515,0,359.1022
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,21.63758,41.17397,34.88712,10.64352,10.64352,0,0,0,10.64352,203.2933,10.43387,0,0,21.63758,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.108539,11.70788,17.31006,0,340.3958
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,32.76937,32.76937,51.4599,51.4599,0,0,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.108539,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,30.75653,30.75653,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.108539,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,29.22887,29.22887,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.108539,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,27.78644,27.78644,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.108539,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,26.31123,26.31123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.108539,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,25.03926,25.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.108539,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,24.08202,24.08202,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.108539,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,23.1051,23.1051,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.108539,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,22.25931,22.25931,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.108539,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,21.48564,21.48564,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.108539,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.70542,20.70542,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.108539,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,20.08255,20.08255,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.108539,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,19.49247,19.49247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.108539,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,17.02148,23.29667,18.85649,40.55253,40.55253,0,0,0,40.55253,41.9739,0,0,0,17.02148,42.68687,40.55253,0,0,270.5991,75.21906,0,25.6654,-25.6654,136.2343,32.43668,0.108539,44.60778,13.61718,0,92.24053
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,48.48515,33.57785,20.13501,0,0,0,0,0,0,0,0,0,0,48.48515,0,0,0,0,299.1162,49.55366,48.48515,0,48.48515,182.2314,43.38833,0.1084905,0,38.78812,0,98.0388
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,63.73021,41.70338,23.12477,68.86154,68.7,0,-1,0,68.7,92.76595,0,0.161541,7.047695,63.73021,72.31579,68.7,0,0,250.631,93.19029,0,8.585586,-8.585586,173.1814,41.23357,0.1084905,75.7477,50.98416,0,156.9205
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,82.90978,52.08075,26.23911,21.36143,21.36143,0,0,0,21.36143,388.1284,0,0,0,82.90978,22.48572,21.36143,0,0,260.1706,84.60471,60.42406,0,60.42406,230.5047,54.88195,0.1084302,23.49757,66.32783,0,167.5145
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,90.60045,58.23154,28.80269,2.972493,2.972493,0,0,0,2.972493,3047.962,0,0,0,90.60045,3.12894,2.972493,0,0,199.7465,138.9864,87.4715,0,87.4715,313.4874,74.63971,0.108343,3.269742,72.48035,0,229.5868
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,97.87366,64.17979,31.05157,19.36203,19.36203,0,0,0,19.36203,505.4927,0,0,0,97.87366,20.38109,19.36203,0,0,112.275,217.7107,77.49258,0,77.49258,387.0033,92.14346,0.1082659,21.29824,78.29893,0,315.5844
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,88.21247,62.77402,33.20866,19.45297,19.45297,0,0,0,19.45297,453.4653,32.95323,0,0,88.21247,20.47681,19.45297,0,0,34.78243,287.454,34.78243,0,34.78243,420.0009,100,0.1082313,21.39827,70.56998,0,375.6665
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,77.26161,59.90536,34.51996,44.15467,44.15467,0,-1,0,44.15467,174.9795,30.78301,0,0,77.26161,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1082313,48.57014,61.80929,0,396.0198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,61.27703,54.41611,35.01825,10.76279,10.76279,0,0,0,10.76279,569.3416,49.94778,0,0,61.27703,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1082313,11.83907,49.02162,0,380.0352
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,38.4549,47.09913,35.49688,0,0,0,0,0,0,0,38.4549,0,0,38.4549,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082313,0,30.76392,0,357.2131
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,15.99293,39.37038,34.77567,35.16039,35.16039,0,0,0,35.16039,45.48563,0,0,0,15.99293,37.01094,35.16039,0,0,0,318.7582,0,21.01801,-21.01801,397.8459,94.72503,0.1082313,38.67643,12.79434,0,334.7512
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,32.65792,32.65792,56.80214,56.80214,0,0,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,23.35335,297.7402,0,59.79172,-59.79172,334.8199,79.71886,0.1082313,62.48235,0,0,297.7402
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,30.64507,30.64507,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,89.7886,237.9485,0,6.616553,-6.616553,327.8454,78.05828,0.1082313,6.914298,0,0,237.9485
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,29.13708,29.13708,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,97.14032,231.3319,0,9.626837,-9.626837,317.6979,75.6422,0.1082313,10.06005,0,0,231.3319
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,27.68153,27.68153,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,107.8368,221.7051,0,55.89972,-55.89972,258.7744,61.61283,0.1082313,58.4152,0,0,221.7051
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,26.20632,26.20632,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,169.9476,165.8054,0,10.99131,-10.99131,247.1885,58.85429,0.1082313,11.48591,0,0,165.8054
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,24.9278,24.9278,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,182.1602,154.8141,0,25.1816,-25.1816,220.6448,52.53437,0.1082313,26.31477,0,0,154.8141
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,23.97056,23.97056,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,210.1397,129.6325,0,15.1788,-15.1788,204.6449,48.72489,0.1082313,15.86185,0,0,129.6325
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,23.01331,23.01331,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,227.0051,114.4537,0,28.22856,-28.22856,174.8894,41.64025,0.1082313,29.49884,0,0,114.4537
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,22.18063,22.18063,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,258.3701,86.22512,0,14.74903,-14.74903,159.3426,37.93864,0.1082313,15.41273,0,0,86.22512
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,21.40697,21.40697,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,274.7579,71.4761,0,13.45892,-13.45892,145.1556,34.5608,0.1082313,14.06457,0,0,71.4761
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,20.6333,20.6333,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,289.7123,58.01717,0,10.22733,-10.22733,134.3751,31.994,0.1082313,10.68756,0,0,58.01717
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,19.99076,19.99076,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,301.076,47.78984,0,10.49645,-10.49645,123.3109,29.35967,0.1082313,10.96879,0,0,47.78984
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,19.42035,19.42035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.7387,37.2934,0,0,0,123.3109,29.35967,0.1082313,0,0,0,37.2934
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.929346,19.78886,18.78437,37.25388,37.25388,20.25,0,7.39125,37.25388,10.54748,0,0,0,3.929346,17.89882,17.00387,0,0,312.7387,37.2934,0,13.96947,-13.96947,108.5857,25.8537,0.1082313,40.97926,3.143477,81,41.22274
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.544719,22.50192,20.02354,27.21969,27.21969,81,0,22.761,27.21969,35.06549,0,0,0,9.544719,0,0,53.7803,51.09129,328.2603,23.32393,60.63601,0,60.63601,166.1101,39.54995,0.1083278,29.94166,7.635775,81,32.86864
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.84344,26.69695,23.01331,4.496207,4.496207,0,-1,0,4.496207,307.8915,0,0,0,13.84344,4.732849,4.496207,0,0,267.6243,77.89633,9.110587,0,9.110587,174.7532,41.60781,0.1083187,4.945827,11.07475,0,91.73977
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,22.59479,32.31166,26.09486,41.49603,41.49603,0,0,0,41.49603,54.45049,0,0,0,22.59479,43.68003,41.49603,0,0,258.5137,86.09586,0,21.08524,-21.08524,152.5274,36.31597,0.1083187,45.64563,18.07583,0,108.6907
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,32.07651,37.78374,28.65845,13.5685,13.5685,0,0,0,13.5685,236.4042,0,0,0,32.07651,14.28263,13.5685,0,0,281.9418,65.01062,17.79387,0,17.79387,169.4081,40.33519,0.1083011,14.92535,25.66121,0,97.08714
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,21.33564,36.94572,30.90733,0,0,0,0,0,0,0,0,0,0,21.33564,0,0,0,0,264.1479,81.02511,21.33564,0,21.33564,189.6489,45.15441,0.1082798,0,17.06851,0,102.3607
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,6.871626,35.00591,33.08409,28.44577,28.44577,0,0,0,28.44577,24.15694,0,3.552714E-15,0,6.871626,29.94291,28.44577,0,0,242.8123,100.2272,0,23.07129,-23.07129,165.3296,39.36412,0.1082798,31.29034,5.497301,0,107.0988
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5075468,34.53037,34.38883,0,0,0,-1,0,0,0,0,0,0,0.5075468,0,0,0,0,268.447,77.1559,0.5075468,0,0.5075468,165.8111,39.47876,0.1082793,0,0.4060375,0,77.66344
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.728856,36.78969,34.88712,47.60267,47.60267,0,0,0,47.60267,14.13546,0,7.105427E-15,0,6.728856,50.10807,47.60267,0,0,267.9395,77.61269,0,43.37922,-43.37922,120.0854,28.59171,0.1082793,52.36294,5.383084,0,84.34155
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3654933,35.48794,35.38542,20.86847,20.86847,0,0,0,20.86847,1.751414,0,3.552714E-15,0,0.3654933,21.96681,20.86847,0,0,316.1386,34.23347,0,21.60132,-21.60132,97.31563,23.17034,0.1082793,22.95532,0.2923946,0,34.59897
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.246336,35.01936,34.67076,0,0,0,0,0,0,0,0,0,0,1.246336,0,0,0,0,340.1401,12.63216,1.246336,0,1.246336,98.49801,23.45186,0.1082781,0,0.9970691,0,13.87849
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,32.56612,32.56612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.8937,13.75386,0,0,0,98.49801,23.45186,0.1082781,0,0,0,13.75386
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,30.57295,30.57295,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,338.8937,13.75386,0,5.000198,-5.000198,93.22734,22.19694,0.1082781,5.225207,0,0,13.75386
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,29.04528,29.04528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.4495,8.753662,0,0,0,93.22734,22.19694,0.1082781,0,0,0,8.753662
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,27.60286,27.60286,18.7302,8.315979,0,-1,0,8.315979,0,0,10.41422,12.28724,0,8.753662,8.315979,0,0,344.4495,8.753662,0,8.753662,-8.753662,84.00017,20,0.1082781,20.60322,0,0,8.753662
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,26.12764,26.12764,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082781,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,24.85568,24.85568,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082781,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,23.89843,23.89843,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082781,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,22.92152,22.92152,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082781,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,22.08884,22.08884,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082781,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,21.33484,21.33484,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082781,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,20.54151,20.54151,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082781,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,19.89897,19.89897,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1083592,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.322,19.322,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1084456,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.90263,23.89588,18.68602,0,0,72.31579,0,20.56389,0,0,0,0,0,19.90263,0,0,72.31579,68.7,238.352,104.2414,88.60263,0,88.60263,277.9361,66.17513,0.1084916,0,15.9221,81,124.1441
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,29.59395,27.86076,19.93175,35.82642,35.82642,81,0,22.761,35.82642,82.60369,0,0,0,29.59395,0,0,45.17358,42.9149,149.7494,183.9838,72.50884,0,72.50884,346.7241,82.55318,0.1085759,39.40907,23.67516,81,213.5777
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,42.23605,34.69162,22.90185,0,0,0,-1,0,0,0,0,0,0,42.23605,0,0,0,0,77.24052,249.2418,42.23605,0,42.23605,386.7927,92.09332,0.1085339,0,33.78884,0,291.4778
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,60.12184,43.71453,25.96373,2.293325,2.293325,0,0,0,2.293325,2621.601,22.70334,0,0,60.12184,2.414026,2.293325,0,0,35.00447,287.2542,35.00447,0,35.00447,420.0009,100,0.1084992,2.522657,48.09747,0,347.376
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,56.9843,45.52769,28.50765,36.08432,36.08432,0,0,0,36.08432,157.9199,19.00081,0,0,56.9843,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1084992,39.69275,45.58744,0,375.7425
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,59.89755,49.05927,30.75653,22.58784,22.58784,0,0,0,22.58784,265.1761,36.12088,0,0,59.89755,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1084992,24.84662,47.91804,0,378.6558
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,61.55252,52.12366,32.93329,34.89646,34.89646,0,0,0,34.89646,176.3861,24.8194,0,0,61.55252,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1084992,38.38611,49.24202,0,380.3108
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,72.96968,57.91526,34.26426,44.45578,44.45578,0,-1,0,44.45578,164.1399,26.17412,0,0,72.96968,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1084992,48.90136,58.37574,0,391.7279
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,61.69246,54.27328,34.76255,78.36659,78.36659,20.25,0,7.39125,78.36659,78.7229,0.5170943,0,0,61.69246,61.17536,58.1166,0,0,0,318.7582,0,0,0,420.0009,100,0.1084992,86.20325,49.35397,81,380.4507
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,29.75644,44.07988,35.27396,15.12215,15.12215,0,0,0,15.12215,196.7739,13.83839,0,0,29.75644,15.91806,15.12215,0,0,0,318.7582,0,0,0,420.0009,100,0.1084992,16.63437,23.80516,0,348.5147
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,18.52773,39.89984,34.5593,0.8212879,0.8212879,0,0,0,0.8212879,2255.936,17.66321,0,0,18.52773,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.1084992,0.9034167,14.82218,0,337.2859
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,32.47433,32.47433,9.8647,9.8647,0,0,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.1084992,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,30.48116,30.48116,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.1084992,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,28.98628,28.98628,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.1084992,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,27.53074,27.53074,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.1084992,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,26.05552,26.05552,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.1084992,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,24.78356,24.78356,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.1084992,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.82631,23.82631,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.1084992,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,22.84939,22.84939,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.1084992,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,22.01672,22.01672,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.1084992,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,21.26272,21.26272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.1084992,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,20.46939,20.46939,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.1084992,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,19.82029,19.82029,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.1084992,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,19.23021,19.23021,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.1085556,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.12662,21.2174,18.60734,18.83669,18.83669,81,0,22.761,18.83669,53.76009,0,0,0,10.12662,0,0,62.1633,59.05514,321.2612,29.62313,69.18176,0,69.18176,180.8573,43.06117,0.108643,20.72036,8.101299,81,39.74975
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.8306,24.52456,19.83996,32.71317,32.71317,81,0,22.761,32.71317,54.50586,0,0,0,17.8306,0,0,48.28683,45.87249,252.0795,91.88671,63.70308,0,63.70308,241.2913,57.4502,0.1087357,35.98449,14.26448,81,109.7173
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,40.29174,33.98949,22.79039,5.733514,5.733514,0,-1,0,5.733514,702.7407,0,0,0,40.29174,6.035278,5.733514,0,0,188.3764,149.2195,34.25646,0,34.25646,273.7899,65.18793,0.1087018,6.306866,32.23339,0,189.5112
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,66.21964,45.62313,25.8326,17.20489,17.20489,0,0,0,17.20489,384.8885,0,0,0,66.21964,18.11041,17.20489,0,0,154.1199,180.0503,48.10923,0,48.10923,319.4303,76.05467,0.108654,18.92537,52.97571,0,246.2699
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,71.34902,50.34991,28.36341,55.98763,55.98763,0,0,0,55.98763,127.4371,0,0,0,71.34902,58.93435,55.98763,0,0,106.0107,223.3486,12.41467,0,12.41467,331.2079,78.85886,0.1086417,61.5864,57.07922,0,294.6976
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,66.03746,51.07935,30.63196,0,0,0,0,0,0,0,0,0,0,66.03746,0,0,0,0,93.59602,234.5218,66.03746,0,66.03746,393.8565,93.77517,0.1085763,0,52.82997,0,300.5593
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,58.47084,50.88337,32.80216,26.07807,26.07807,0,0,0,26.07807,224.2146,3.461688,0,0,58.47084,27.4506,26.07807,0,0,27.55855,293.9555,27.55855,0,27.55855,420.0009,100,0.108549,28.68588,46.77667,0,352.4264
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,71.94285,57.36414,34.13313,15.9635,15.9635,0,-1,0,15.9635,450.671,55.13917,0,0,71.94285,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.108549,17.55985,57.55428,0,390.7011
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,49.70207,49.9244,34.65109,18.5586,18.5586,0,0,0,18.5586,267.8116,30.1667,0,0,49.70207,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.108549,20.41446,39.76166,0,368.4603
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,15.0133,39.47868,35.1625,50.37178,50.37178,0,0,0,50.37178,29.80499,0,7.105427E-15,0,15.0133,53.02293,50.37178,0,0,0,318.7582,0,38.00962,-38.00962,379.9352,90.46058,0.108549,55.40896,12.01064,0,333.7715
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.60408,36.30963,34.44784,15.75272,15.75272,0,0,0,15.75272,41.92342,0,0,0,6.60408,16.58181,15.75272,0,0,42.23291,280.7486,0,9.977733,-9.977733,369.4177,87.95643,0.108549,17.328,5.283264,0,287.3527
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,32.38254,32.38254,36.47717,36.47717,0,0,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,53.31928,270.7709,0,38.39702,-38.39702,328.9437,78.31977,0.108549,40.12489,0,0,270.7709
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,30.40904,30.40904,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,95.98264,232.3739,0,13.89588,-13.89588,314.2962,74.83227,0.108549,14.5212,0,0,232.3739
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,28.91416,28.91416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.4225,218.478,0,0,0,314.2962,74.83227,0.108549,0,0,0,218.478
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,27.45861,27.45861,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,111.4225,218.478,0,15.96198,-15.96198,297.4708,70.82623,0.108549,16.68027,0,0,218.478
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,25.9834,25.9834,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,129.158,202.516,0,4.610723,-4.610723,292.6106,69.66906,0.108549,4.818205,0,0,202.516
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,24.71144,24.71144,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,134.2811,197.9053,0,16.98389,-16.98389,274.708,65.40655,0.108549,17.74816,0,0,197.9053
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,23.74763,23.74763,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,153.1521,180.9214,0,11.2273,-11.2273,262.8734,62.58879,0.108549,11.73252,0,0,180.9214
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,22.77072,22.77072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.6268,169.6941,0,0,0,262.8734,62.58879,0.108549,0,0,0,169.6941
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,21.9446,21.9446,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,165.6268,169.6941,0,1.010957,-1.010957,261.8078,62.33506,0.108549,1.05645,0,0,169.6941
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,21.1906,21.1906,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,166.7501,168.6831,0,31.90049,-31.90049,228.1817,54.32887,0.108549,33.33601,0,0,168.6831
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,20.41038,20.41038,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,202.1951,136.7826,0,18.24707,-18.24707,208.9476,49.74934,0.108549,19.06818,0,0,136.7826
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,19.74817,19.74817,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,222.4696,118.5356,0,52.44253,-52.44253,153.6684,36.58763,0.108549,54.80244,0,0,118.5356
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,19.15809,19.15809,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,280.7391,66.09305,0,39.86288,-39.86288,111.6492,26.58309,0.108549,41.65671,0,0,66.09305
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.77211,21.83894,18.53522,48.254,48.254,20.25,0,7.39125,48.254,26.46851,0,7.105427E-15,0,12.77211,29.4779,28.004,0,0,325.0312,26.23017,0,16.70578,-16.70578,94.03975,22.39037,0.108549,53.0794,10.21769,81,39.00228
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.23908,28.41424,19.74817,44.38995,44.38995,81,0,22.761,44.38995,72.62698,0,0,0,32.23908,0,0,36.61005,34.77955,343.5932,9.524385,67.01863,0,67.01863,157.6192,37.52831,0.1086383,48.82894,25.79126,81,41.76347
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,69.33865,43.06715,22.67893,23.50229,23.50229,0,-1,0,23.50229,295.0293,0,0,0,69.33865,24.73925,23.50229,0,0,276.5745,69.84116,44.5994,0,44.5994,199.9299,47.60226,0.1085942,25.85252,55.47092,0,139.1798
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,84.91447,52.1944,25.70803,42.18162,42.18162,0,0,0,42.18162,201.3068,0,0,0,84.91447,44.4017,42.18162,0,0,231.9751,109.9806,40.51277,0,40.51277,238.3637,56.75315,0.1085542,46.39978,67.93158,0,194.8951
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,72.21648,50.5324,28.25195,41.165,41.165,0,0,0,41.165,175.4317,0,0,0,72.21648,43.33158,41.165,0,0,191.4624,146.4421,28.8849,0,28.8849,265.7663,63.27757,0.1085256,45.2815,57.77318,0,218.6586
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,71.54519,52.92539,30.50083,32.12397,32.12397,0,0,0,32.12397,222.7159,0,0,0,71.54519,33.81471,32.12397,0,0,162.5775,172.4385,37.73048,0,37.73048,301.5606,71.8,0.1084884,35.33637,57.23615,0,243.9837
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,58.91422,50.89761,32.67759,34.88945,34.88945,0,0,0,34.88945,168.8597,0,0,0,58.91422,36.72574,34.88945,0,0,124.847,206.3959,22.18848,0,22.18848,322.6104,76.81185,0.1084665,38.3784,47.13137,0,265.3102
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,52.05598,50.00734,34.002,26.98195,26.98195,0,-1,0,26.98195,192.9289,0,0,0,52.05598,28.40205,26.98195,0,0,102.6585,226.3656,23.65393,0,23.65393,345.0505,82.15472,0.1084431,29.68015,41.64479,0,278.4216
