Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,55.33106,51.74753,34.53963,34.31103,34.31103,0,0,0,34.31103,161.2632,0,0,0,55.33106,36.11687,34.31103,0,0,79.00458,247.6541,19.21419,0,19.21419,363.2787,86.49476,0.1084242,37.74213,44.26485,0,302.9852
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,30.09528,43.95683,35.05759,48.9644,48.9644,0,0,0,48.9644,61.4636,0,7.105427E-15,0,30.09528,51.54147,48.9644,0,0,59.79039,264.9469,0,21.44619,-21.44619,340.6724,81.11232,0.1084242,53.86084,24.07623,0,295.0422
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,16.95972,39.22409,34.35605,0,0,0,0,0,0,0,0,0,0,16.95972,0,0,0,0,83.61948,243.5007,16.95972,0,16.95972,356.7618,84.94312,0.1084075,0,13.56777,0,260.4604
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,32.30386,32.30386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.65977,258.7644,0,0,0,356.7618,84.94312,0.1084075,0,0,0,258.7644
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,30.33691,30.33691,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,66.65977,258.7644,0,28.01472,-28.01472,327.2317,77.91216,0.1084075,29.27539,0,0,258.7644
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,28.84203,28.84203,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,97.78724,230.7497,0,65.26706,-65.26706,258.4342,61.53183,0.1084075,68.20407,0,0,230.7497
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,27.38649,27.38649,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,170.3062,165.4827,0,5.75659,-5.75659,252.3662,60.08707,0.1084075,6.015637,0,0,165.4827
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,25.91128,25.91128,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,176.7024,159.7261,0,24.7891,-24.7891,226.2362,53.86566,0.1084075,25.90461,0,0,159.7261
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,24.63276,24.63276,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,204.2458,134.937,0,42.45676,-42.45676,181.4829,43.21012,0.1084075,44.36732,0,0,134.937
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,23.67551,23.67551,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,251.42,92.4802,0,38.79853,-38.79853,140.5856,33.4727,0.1084075,40.54446,0,0,92.4802
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,22.6986,22.6986,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,294.5295,53.68167,0,19.3654,-19.3654,120.1727,28.61249,0.1084075,20.23684,0,0,53.68167
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,21.85281,21.85281,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,316.0466,34.31627,0,17.08456,-17.08456,102.164,24.32471,0.1084075,17.85336,0,0,34.31627
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,21.09881,21.09881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.0294,17.23171,0,0,0,102.164,24.32471,0.1084075,0,0,0,17.23171
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,20.31859,20.31859,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,335.0294,17.23171,0,5.013811,-5.013811,96.87897,23.06638,0.1084075,5.239432,0,0,17.23171
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,19.65638,19.65638,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,340.6004,12.2179,0,5.992314,-5.992314,90.56252,21.56246,0.1084075,6.261968,0,0,12.2179
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,19.0663,19.0663,22.40048,22.40048,20.25,0,7.39125,22.40048,0,0,0,0,0,2.263668,2.150485,0,0,347.2585,6.225589,0,2.263668,-2.263668,88.1764,20.99434,0.1084075,24.64053,0,81,6.225589
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,22.00497,24.2143,18.44343,17.88212,17.88212,81,0,22.761,17.88212,123.0558,0,0,0,22.00497,0,0,63.11788,59.96199,349.7737,3.961921,81.96696,0,81.96696,165.9371,39.50875,0.1084819,19.67033,17.60398,81,25.9669
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,52.40461,34.24489,19.65638,60.11565,60.11565,81,0,22.761,60.11565,87.17298,0,0,0,52.40461,0,0,20.88435,19.84013,267.8067,77.73219,72.24474,0,72.24474,234.4745,55.82714,0.1085658,66.12722,41.92369,81,130.1368
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,71.97338,43.84103,22.57402,57.70331,57.70331,0,-1,0,57.70331,124.7301,0,0,0,71.97338,60.74033,57.70331,0,0,195.562,142.7525,11.23305,0,11.23305,245.1311,58.36443,0.1085547,63.47364,57.5787,0,214.7258
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,89.94678,53.98901,25.59657,12.36115,12.36115,0,0,0,12.36115,727.6569,0,0,0,89.94678,13.01174,12.36115,0,0,184.3289,152.8622,76.93504,0,76.93504,318.1181,75.74224,0.108479,13.59727,71.95742,0,242.809
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,97.70738,60.28925,28.10115,49.88998,49.88998,0,0,0,49.88998,195.8457,0,0,0,97.70738,52.51577,49.88998,0,0,107.3939,222.1037,45.19161,0,45.19161,360.9906,85.94997,0.1084345,54.87898,78.16591,0,319.8111
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,95.58981,62.30248,30.3697,26.86017,26.86017,0,0,0,26.86017,355.8794,5.11368,0,0,95.58981,28.27386,26.86017,0,0,62.20227,262.7762,62.20227,0,62.20227,420.0009,100,0.1083734,29.54619,76.47186,0,358.366
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,88.51762,62.09335,32.56612,3.595205,3.595205,0,0,0,3.595205,2462.102,84.73318,0,0,88.51762,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1083734,3.954725,70.81409,0,407.2758
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,80.49384,60.43448,33.89054,0,0,0,-1,0,0,0,80.49384,0,0,80.49384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083734,0,64.39507,0,399.2521
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,70.7276,57.24891,34.42817,0,0,0,0,0,0,0,70.7276,0,0,70.7276,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083734,0,56.58208,0,389.4858
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,46.74866,49.24863,34.94613,0,0,0,0,0,0,0,46.74866,0,0,46.74866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1083734,0,37.39893,0,365.5069
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,20.62903,40.22247,34.26426,17.776,17.776,0,0,0,17.776,116.0499,1.917452,0,0,20.62903,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1083734,19.5536,16.50322,0,339.3873
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,32.21207,32.21207,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1083734,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,30.24512,30.24512,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1083734,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,28.75024,28.75024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1083734,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,27.30781,27.30781,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1083734,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,25.8326,25.8326,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1083734,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,24.58031,24.58031,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1083734,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,23.60339,23.60339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1083734,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,22.6068,22.6068,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1083734,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,21.78069,21.78069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1083734,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,21.02013,21.02013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1083734,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,20.24647,20.24647,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1083734,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,19.58426,19.58426,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1083734,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.99417,18.99417,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1083734,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.83652,25.45384,18.36475,16.17359,16.17359,0,0,0,16.17359,165.9281,0,0,0,26.83652,17.02483,16.17359,0,0,180.4295,156.3717,9.811695,0,9.811695,258.1386,61.46144,0.1083637,17.79095,21.46922,0,183.2082
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,51.05972,33.73473,19.56459,0,0,0,0,0,0,0,0,0,0,51.05972,0,0,0,0,170.6178,165.2022,51.05972,0,51.05972,306.5781,72.99464,0.1083136,0,40.84777,0,216.2619
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,65.92416,41.69256,22.47568,3.537793,3.537793,0,-1,0,3.537793,1863.426,0,0,0,65.92416,3.723993,3.537793,0,0,119.5581,211.1559,62.20017,0,62.20017,365.5863,87.04419,0.1082527,3.891572,52.73933,0,277.0801
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,72.57689,47.40608,25.46544,20.98625,20.98625,0,0,0,20.98625,345.8307,0,0,0,72.57689,22.09079,20.98625,0,0,57.35792,267.1361,50.4861,0,50.4861,413.4817,98.44781,0.1082032,23.08488,58.06151,0,339.713
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,65.89783,47.971,27.97658,20.34193,20.34193,0,0,0,20.34193,323.9507,37.61345,0,0,65.89783,21.41256,20.34193,0,0,6.871817,312.5736,6.871817,0,6.871817,420.0009,100,0.1081965,22.37613,52.71826,0,378.4714
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,55.91327,47.11665,30.24512,0,0,0,0,0,0,0,55.91327,0,0,55.91327,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081965,0,44.73062,0,374.6715
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,67.53394,53.71352,32.43499,35.27715,35.27715,0,0,0,35.27715,191.4382,30.40009,0,0,67.53394,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1081965,38.80487,54.02715,0,386.2922
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,84.86755,62.07127,33.76596,3.350317,3.350317,0,-1,0,3.350317,2533.12,81.3409,0,0,84.86755,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1081965,3.685349,67.89404,0,403.6258
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,64.55049,54.78112,34.29704,25.41243,25.41243,0,0,0,25.41243,254.0115,37.80057,0,0,64.55049,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1081965,27.95367,51.64039,0,383.3087
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,48.90628,49.8568,34.83467,47.73106,47.73106,0,0,0,47.73106,102.4622,7.105427E-15,0,0,48.90628,50.24322,47.73106,0,0,0,318.7582,0,1.336934,-1.336934,418.5916,99.66447,0.1081965,52.50417,39.12503,0,367.6645
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,22.67363,40.72203,34.1528,0,0,0,0,0,0,0,21.18815,0,0,22.67363,0,0,0,0,1.485482,317.4213,1.485482,0,1.485482,420.0009,100,0.108195,0,18.13891,0,340.0949
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,32.12029,32.12029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108195,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,30.16645,30.16645,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.108195,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,28.67157,28.67157,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.108195,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,27.23569,27.23569,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.108195,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,25.76048,25.76048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.108195,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,24.48852,24.48852,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.108195,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,23.5116,23.5116,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.108195,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,22.51501,22.51501,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.108195,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,21.68234,21.68234,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.108195,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,20.92834,20.92834,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.108195,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,20.17434,20.17434,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.108195,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,19.51214,19.51214,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1082928,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,18.92205,18.92205,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1083803,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.90717,23.75438,18.28607,16.25746,16.25746,81,0,22.761,16.25746,128.6004,0,0,0,20.90717,0,0,64.74254,61.50541,234.7226,107.5079,82.41258,0,82.41258,275.5069,65.59675,0.1084538,17.88321,16.72573,81,128.4151
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,46.32966,32.21246,19.4728,19.81632,19.81632,81,0,22.761,19.81632,233.7955,0,0,0,46.32966,0,0,61.18368,58.1245,152.31,181.6792,104.4542,0,104.4542,374.6008,89.19049,0.1085057,21.79795,37.06373,81,228.0089
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,58.97498,39.28548,22.3511,2.129127,2.129127,0,-1,0,2.129127,2769.914,8.877967,0,0,58.97498,2.241186,2.129127,0,0,47.85583,275.688,47.85583,0,47.85583,420.0009,100,0.1084589,2.34204,47.17999,0,334.663
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,80.96373,50.27068,25.33431,19.76524,19.76524,0,0,0,19.76524,409.6268,60.15821,0,0,80.96373,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1084589,21.74177,64.77098,0,399.722
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,87.03852,55.59792,27.82578,65.12625,65.12625,20.25,0,7.39125,65.12625,133.6458,39.80037,0,0,87.03852,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1084589,71.63888,69.63082,81,405.7968
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,95.10177,61.76526,30.11399,8.972651,8.972651,0,0,0,8.972651,1059.907,85.65687,0,0,95.10177,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1084589,9.869915,76.08141,0,413.86
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,84.52538,60.1162,32.30386,40.90253,40.90253,0,0,0,40.90253,206.6507,41.47007,0,0,84.52538,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1084589,44.99279,67.6203,0,403.2836
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,85.21652,62.07742,33.6545,43.76157,43.76157,0,-1,0,43.76157,194.7291,39.15171,0,0,85.21652,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1084589,48.13773,68.17322,0,403.9748
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,71.56892,57.30647,34.20525,67.31155,67.31155,20.25,0,7.39125,67.31155,106.3249,22.03044,0,0,71.56892,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1084589,74.04271,57.25514,81,390.3271
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,49.56374,50.00098,34.76255,0,0,0,0,0,0,0,49.56374,0,0,49.56374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084589,0,39.651,0,368.322
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,26.16813,41.70261,34.07412,0,0,0,0,0,0,0,26.16813,0,0,26.16813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1084589,0,20.9345,0,344.9264
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,32.04816,32.04816,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1084589,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,30.09432,30.09432,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1084589,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,28.61911,28.61911,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1084589,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,27.16357,27.16357,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1084589,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,25.68836,25.68836,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1084589,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,24.4164,24.4164,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1084589,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,23.43948,23.43948,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1084589,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,22.46256,22.46256,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1084589,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,21.62989,21.62989,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1084589,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,20.87589,20.87589,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1084589,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,20.11534,20.11534,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1084589,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,19.45313,19.45313,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1084589,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,18.85649,18.85649,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1084589,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.31831,23.79776,18.22051,35.80991,35.80991,0,0,0,35.80991,59.53187,0,0,0,21.31831,37.69464,35.80991,0,0,305.9918,43.36562,0,16.37633,-16.37633,112.4494,26.77361,0.1084589,39.3909,17.05464,0,64.68393
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,53.74026,34.37263,19.40068,36.08383,36.08383,81,0,22.761,36.08383,148.9317,0,0,0,53.74026,0,0,44.91617,42.67036,324.1877,26.98929,96.41062,0,96.41062,203.9125,48.5505,0.1085185,39.69221,42.99221,81,80.72955
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,76.43157,45.02816,22.27242,26.32576,26.32576,0,-1,0,26.32576,290.33,0,0,0,76.43157,27.71132,26.32576,0,0,227.7771,113.7589,48.72025,0,48.72025,250.1326,59.55526,0.1084709,28.95833,61.14526,0,190.1904
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,84.95003,51.62001,25.22285,21.10847,21.10847,0,0,0,21.10847,402.4452,0,0,0,84.95003,22.21944,21.10847,0,0,179.0568,157.6071,62.73059,0,62.73059,309.6441,73.72463,0.1084096,23.21932,67.96002,0,242.5571
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,86.67371,55.31809,27.71432,2.049187,2.049187,0,0,0,2.049187,4229.664,0,0,0,86.67371,2.157039,2.049187,0,0,116.3263,214.0646,84.51667,0,84.51667,389.8236,92.81496,0.1083272,2.254105,69.33897,0,300.7383
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,92.98731,60.7287,30.00253,41.20971,41.20971,0,0,0,41.20971,225.6442,17.7991,0,0,92.98731,43.37864,41.20971,0,0,31.80958,290.1296,31.80958,0,31.80958,420.0009,100,0.1082962,45.33067,74.38985,0,383.1169
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,90.10035,62.31332,32.21207,62.28989,62.28989,0,0,0,62.28989,144.6468,24.53205,0,0,90.10035,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1082962,68.51888,72.08028,0,408.8586
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,80.33126,59.96808,33.56271,40.86102,40.86102,0,-1,0,40.86102,196.5963,37.31965,0,0,80.33126,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1082962,44.94712,64.26501,0,399.0895
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,72.85859,57.69274,34.11346,52.02729,52.02729,0,0,0,52.02729,140.0392,18.09302,0,0,72.85859,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1082962,57.23003,58.28687,0,391.6168
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,50.33973,50.16432,34.67076,0,0,0,0,0,0,0,50.33973,0,0,50.33973,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1082962,0,40.27179,0,369.098
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,24.18614,41.02267,34.002,11.83819,11.83819,0,0,0,11.83819,204.3061,11.72489,0,0,24.18614,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1082962,13.02201,19.34891,0,342.9444
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,31.99571,31.99571,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1082962,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,30.05499,30.05499,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1082962,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,28.57977,28.57977,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1082962,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,27.12423,27.12423,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1082962,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,25.64902,25.64902,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1082962,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,24.37706,24.37706,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1082962,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,23.40014,23.40014,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1082962,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,22.40355,22.40355,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1082962,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,21.57743,21.57743,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1082962,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,20.83655,20.83655,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1082962,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,20.06288,20.06288,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1082962,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,19.42035,19.42035,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1083844,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,18.79748,18.79748,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1084756,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.30488,25.08877,18.15494,33.37309,33.37309,81,0,22.761,33.37309,78.82063,0,0,0,26.30488,0,0,47.62691,45.24557,247.7613,95.77302,71.55045,0,71.55045,252.8325,60.19809,0.1085592,36.7104,21.0439,81,122.0779
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,49.49424,32.99641,19.322,60.93748,60.93748,81,0,22.761,60.93748,81.22134,0,0,0,49.49424,0,0,20.06251,19.05939,176.2109,160.1684,68.55363,0,68.55363,317.8682,75.68275,0.1086457,67.03123,39.59539,81,209.6627
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,53.47707,37.35374,22.18063,57.23744,57.23744,0,-1,0,57.23744,93.43021,0,0,0,53.47707,60.24994,57.23744,0,0,107.6573,221.8667,0,6.772874,-6.772874,310.7289,73.98293,0.1086457,62.96119,42.78165,0,275.3438
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,66.16202,44.80069,25.13106,48.06559,48.06559,0,0,0,48.06559,137.6494,0,0,0,66.16202,50.59536,48.06559,0,0,115.1827,215.0938,15.56665,0,15.56665,325.4968,77.49908,0.1086305,52.87215,52.92961,0,281.2558
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,63.24267,46.64814,27.62253,62.04322,62.04322,0,0,0,62.04322,101.9332,0,0,0,63.24267,65.30865,62.04322,0,0,99.61603,229.1038,0,2.065989,-2.065989,323.319,76.98057,0.1086305,68.24754,50.59413,0,292.3465
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,76.53734,54.08603,29.91074,17.50767,17.50767,0,0,0,17.50767,437.1647,0,0,0,76.53734,18.42912,17.50767,0,0,101.9116,227.0378,58.10822,0,58.10822,378.4453,90.10585,0.1085739,19.25843,61.22987,0,303.5751
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,63.00961,51.71156,32.12029,31.77728,31.77728,0,0,0,31.77728,198.2851,0,0,0,63.00961,33.44976,31.77728,0,0,43.80336,279.3352,29.55984,0,29.55984,406.4883,96.78272,0.1085452,34.95501,50.40769,0,342.3448
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,66.45989,54.54002,33.48404,38.09088,38.09088,0,-1,0,38.09088,174.4772,12.12072,0,0,66.45989,40.09566,38.09088,0,0,14.24351,305.9391,14.24351,0,14.24351,420.0009,100,0.1085313,41.89997,53.16792,0,372.399
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,68.9463,56.1178,34.04134,27.2742,27.2742,0,0,0,27.2742,252.7894,40.23662,0,0,68.9463,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1085313,30.00162,55.15704,0,387.7045
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,48.62154,49.51291,34.61175,54.61428,54.61428,0,0,0,54.61428,89.02715,0,7.105427E-15,0,48.62154,57.48872,54.61428,0,0,0,318.7582,0,8.867176,-8.867176,410.654,97.77457,0.1085313,60.07571,38.89724,0,367.3798
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,21.80554,40.2486,33.94955,37.04781,37.04781,0,0,0,37.04781,58.85785,0,7.105427E-15,0,21.80554,38.9977,37.04781,0,0,9.852418,309.8911,0,17.19215,-17.19215,392.5319,93.45979,0.1085313,40.75259,17.44443,0,331.6966
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,31.95637,31.95637,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,28.95481,292.6989,0,29.23387,-29.23387,361.7167,86.12285,0.1085313,30.5494,0,0,292.6989
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,30.04187,30.04187,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,61.43689,263.465,0,72.31579,-72.31579,285.4892,67.97347,0.1085313,81.42539,0,0,263.465
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,28.54699,28.54699,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,141.7878,191.1492,0,43.3287,-43.3287,239.8167,57.0991,0.1085313,45.27849,0,0,191.1492
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,27.10456,27.10456,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,189.9308,147.8205,0,56.50158,-56.50158,180.2588,42.91868,0.1085313,59.04415,0,0,147.8205
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,25.61624,25.61624,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,252.7103,91.31896,0,14.99714,-14.99714,164.4504,39.15479,0.1085313,15.67202,0,0,91.31896
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,24.34427,24.34427,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,269.3738,76.32182,0,10.93135,-10.93135,152.9278,36.4113,0.1085313,11.42326,0,0,76.32182
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,23.34769,23.34769,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,281.5197,65.39046,0,4.605913,-4.605913,148.0727,35.25534,0.1085313,4.813179,0,0,65.39046
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,22.3511,22.3511,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,286.6374,60.78455,0,30.86093,-30.86093,115.5424,27.51005,0.1085313,32.24967,0,0,60.78455
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,21.5381,21.5381,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,320.9273,29.92363,0,13.96885,-13.96885,100.818,24.00423,0.1085313,14.59745,0,0,29.92363
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,20.7841,20.7841,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,336.4483,15.95478,0,2.308809,-2.308809,98.38428,23.42478,0.1085313,2.412705,0,0,15.95478
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,20.02354,20.02354,35.55212,12.96367,0,-1,0,12.96367,0,0,22.58845,26.14366,0,13.64597,12.96367,0,0,339.0136,13.64597,0,13.64597,-13.64597,84.00017,20,0.1085313,39.10733,0,0,13.64597
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,19.36134,19.36134,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1086271,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,18.74503,18.74503,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1087086,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.813828,20.61665,18.09593,20.9421,20.9421,81,0,22.761,20.9421,46.86172,0,0,0,9.813828,0,0,60.0579,57.055,226.664,114.7606,66.86884,0,66.86884,268.4058,63.90602,0.1087964,23.03631,7.851063,81,124.5745
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.62914,24.67447,19.24988,10.90026,10.90026,81,0,22.761,10.90026,189.2537,0,0,0,20.62914,0,0,70.09974,66.59476,159.7952,174.9426,87.2239,0,87.2239,351.1537,83.60786,0.1088642,11.99028,16.50331,81,195.5717
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,49.07436,35.90941,22.10851,28.60229,28.60229,0,-1,0,28.60229,171.5749,0,0,0,49.07436,30.10767,28.60229,0,0,72.57127,253.4441,18.96669,0,18.96669,369.1471,87.89198,0.1088457,31.46252,39.25949,0,302.5184
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,59.37798,42.45043,25.05894,37.12566,37.12566,0,0,0,37.12566,159.9378,0,0,0,59.37798,39.07964,37.12566,0,0,53.60458,270.5141,20.29833,0,20.29833,388.4037,92.4769,0.108826,40.83823,47.50238,0,329.8921
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,69.48816,48.73961,27.5504,0,0,0,0,0,0,0,36.18191,0,0,69.48816,0,0,0,0,33.30625,288.7826,33.30625,0,33.30625,420.0009,100,0.1087936,0,55.59053,0,358.2708
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,81.78389,56.0059,29.83862,21.18383,21.18383,0,0,0,21.18383,386.0674,59.48512,0,0,81.78389,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1087936,23.30222,65.42711,0,400.5421
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,69.95812,54.15559,32.04816,27.44417,27.44417,0,0,0,27.44417,254.9107,41.06953,0,0,69.95812,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1087936,30.18859,55.9665,0,388.7163
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,53.67247,49.90301,33.41191,6.104506,6.104506,0,-1,0,6.104506,879.2271,47.24668,0,0,53.67247,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1087936,6.714957,42.93798,0,372.4307
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,61.8826,53.44547,33.98233,44.37342,44.37342,0,0,0,44.37342,139.4587,15.17374,0,0,61.8826,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1087936,48.81076,49.50608,0,380.6408
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,30.71984,43.62404,34.5593,1.444929,1.444929,0,0,0,1.444929,2126.044,29.19886,0,0,30.71984,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1087936,1.589422,24.57587,0,349.4781
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,11.90606,37.28694,33.91021,5.2818,5.2818,0,0,0,5.2818,225.4168,6.346276,0,0,11.90606,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1087936,5.80998,9.524852,0,330.6643
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,31.91703,31.91703,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1087936,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,30.0222,30.0222,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1087936,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,28.52732,28.52732,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1087936,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,27.07178,27.07178,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1087936,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,25.5769,25.5769,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1087936,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,24.28527,24.28527,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1087936,11.27703,0,0,168.4155
