Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,23.99234,23.99234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,23.99234,23.99234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,23.12438,23.12438,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,22.32699,22.32699,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,21.51548,21.51548,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,20.7816,20.7816,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,20.11122,20.11122,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.337051,21.30464,19.41262,17.45969,17.45969,0,0,0,17.45969,42.02279,0,3.552714E-15,0,7.337051,18.37863,17.45969,0,0,231.6447,110.278,0,11.04157,-11.04157,188.6045,44.90574,0,19.20566,5.869641,0,117.615
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.17635,24.87805,20.6193,17.89183,17.89183,0,0,0,17.89183,90.4119,0,0,0,16.17635,18.83351,17.89183,0,0,243.9132,99.23638,0,2.657164,-2.657164,185.8036,44.23886,0,19.68102,12.94108,0,115.4127
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,30.41502,32.05132,23.69596,37.14302,37.14302,0,-1,0,37.14302,81.88622,0,0,0,30.41502,39.09792,37.14302,0,0,246.8656,96.57922,0,8.6829,-8.6829,176.651,42.05968,0,40.85732,24.33201,0,126.9942
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.533783,28.88099,26.85025,11.18036,11.18036,0,0,0,11.18036,67.38409,0,0,0,7.533783,11.7688,11.18036,0,0,256.5132,87.89632,0,4.235014,-4.235014,172.1869,40.9968,0,12.29839,6.027027,0,95.4301
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.024212,31.178,29.53174,44.99193,44.99193,0,0,0,44.99193,13.38954,0,7.105427E-15,0,6.024212,47.35993,44.99193,0,0,261.2188,83.6613,0,41.33571,-41.33571,128.6152,30.62262,0,49.49112,4.81937,0,89.68551
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,31.06267,41.033,32.01566,39.03371,39.03371,0,0,0,39.03371,79.57909,0,0,0,31.06267,41.08812,39.03371,0,0,307.1474,42.32558,0,10.02545,-10.02545,118.0475,28.10649,0,42.93708,24.85014,0,73.38826
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,27.24561,42.36975,34.39372,29.63541,29.63541,0,0,0,29.63541,91.936,0,0,0,27.24561,31.19517,29.63541,0,0,318.2868,32.30014,0,3.949559,-3.949559,113.8843,27.11526,0,32.59895,21.79649,0,59.54575
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,11.73756,39.25235,35.88266,18.0029,18.0029,0,-1,0,18.0029,65.19817,0,0,0,11.73756,18.95042,18.0029,0,0,322.6752,28.35058,0,7.21286,-7.21286,106.2813,25.30502,0,19.80319,9.39005,0,40.08814
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.68107,38.42598,36.51775,0,0,0,0,0,0,0,0,0,0,6.68107,0,0,0,0,330.6895,21.13772,6.68107,0,6.68107,112.6195,26.81411,0,0,5.344856,0,27.81879
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,12.99958,40.9023,37.13167,24.06969,24.06969,0,0,0,24.06969,54.0081,0,0,0,12.99958,25.33652,24.06969,0,0,324.0084,27.15068,0,12.33693,-12.33693,99.61523,23.71786,0,26.47666,10.39967,0,40.15026
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,6.929647,38.4407,36.4613,0,0,0,0,0,0,0,0,0,0,6.929647,0,0,0,0,337.7161,14.81375,6.929647,0,6.929647,106.1893,25.28311,0,0,5.543718,0,21.7434
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,34.33727,34.33727,21.11393,21.11393,20.25,0,7.39125,21.11393,0,0,0,0,0,0.9093949,0.8639252,0,0,330.7864,21.05043,0,0.9093949,-0.9093949,105.2307,25.05487,0,23.22532,0,81,21.05043
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,32.3332,32.3332,29.19959,19.13399,0,-1,0,19.13399,0,0,10.06561,12.98557,0,20.14104,19.13399,0,0,331.7969,20.14104,0,20.14104,-20.14104,84.00017,20,0,32.11956,0,0,20.14104
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,30.7243,30.7243,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,29.15775,29.15775,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,27.54885,27.54885,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,26.13753,26.13753,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,25.06494,25.06494,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,23.99234,23.99234,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,23.10321,23.10321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,22.30582,22.30582,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,21.49431,21.49431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,20.7816,20.7816,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2014575,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,20.09711,20.09711,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2067296,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.15558,22.29164,19.39851,11.413,11.413,81,0,22.761,11.413,97.74453,0,0,0,11.15558,0,0,69.58701,66.10765,216.7758,123.66,77.26323,0,77.26323,287.6476,68.48739,0.2115698,12.5543,8.924463,81,134.8156
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,29.90771,28.64869,20.59813,7.556548,7.556548,79.87234,0,22.4757,7.556548,395.7854,0,0,0,29.90771,0,0,72.31579,68.7,139.5126,193.1969,98.60771,0,98.60771,381.1951,90.76055,0.1990212,8.312203,23.92617,81,223.1046
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,52.3406,38.64443,23.67479,8.910165,8.910165,0,-1,0,8.910165,587.4258,2.056621,0,0,52.3406,9.379121,8.910165,0,0,40.90486,281.9438,40.90486,0,40.90486,420.0009,100,0.1768863,9.801181,41.87248,0,334.2845
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,79.14477,51.36729,26.81496,0,0,0,0,0,0,0,79.14477,0,0,79.14477,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1768863,0,63.31581,0,397.903
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,94.67693,60.78633,29.4894,0,0,0,0,0,0,0,94.67693,0,0,94.67693,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1768863,0,75.74154,0,413.4352
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,97.72595,65.31839,31.97332,24.1902,24.1902,0,0,0,24.1902,403.9899,72.26258,0,0,97.72595,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.1768863,26.60922,78.18076,0,416.4842
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,89.66663,64.84412,34.35138,43.95524,43.95524,0,0,0,43.95524,203.9953,43.39796,0,0,89.66663,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.1768863,48.35076,71.73331,0,408.4249
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,87.93927,66.01609,35.86149,42.47823,42.47823,0,-1,0,42.47823,207.022,43.22534,0,0,87.93927,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.1768863,46.72606,70.35141,0,406.6975
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,65.80752,57.81106,36.49658,11.26202,11.26202,0,0,0,11.26202,584.3312,53.95275,0,0,65.80752,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.1768863,12.38823,52.64602,0,384.5657
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,27.17715,45.21135,37.1105,26.25131,26.25131,0,0,0,26.25131,103.5268,0,0,0,27.17715,27.63296,26.25131,0,0,0,318.7582,0,0.4558081,-0.4558081,419.5204,99.8856,0.1768863,28.87644,21.74172,0,345.9354
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,20.58213,42.49124,36.4613,36.90159,36.90159,0,0,0,36.90159,55.77571,0,0,0,20.58213,38.84378,36.90159,0,0,0.5064535,318.3024,0,18.26166,-18.26166,400.2709,95.30241,0.1768863,40.59175,16.4657,0,338.8846
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,34.35138,34.35138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.79718,300.0408,0,0,0,400.2709,95.30241,0.1768863,0,0,0,300.0408
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,32.3332,32.3332,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,20.79718,300.0408,0,8.707522,-8.707522,391.0924,93.11704,0.1768863,9.09936,0,0,300.0408
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,30.74547,30.74547,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,30.47221,291.3333,0,22.92944,-22.92944,366.9226,87.36235,0.1768863,23.96127,0,0,291.3333
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.94936,268.4038,0,0,0,366.9226,87.36235,0.1768863,0,0,0,268.4038
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,27.54885,27.54885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.94936,268.4038,0,0,0,366.9226,87.36235,0.1768863,0,0,0,268.4038
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,26.1587,26.1587,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,55.94936,268.4038,0,26.21345,-26.21345,339.2912,80.78346,0.1768863,27.39306,0,0,268.4038
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,25.06494,25.06494,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,85.07542,242.1904,0,31.97428,-31.97428,305.5874,72.75875,0.1768863,33.41312,0,0,242.1904
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,23.99234,23.99234,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,120.6024,210.2161,0,3.410285,-3.410285,301.9926,71.90285,0.1768863,3.563748,0,0,210.2161
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,23.10321,23.10321,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,124.3916,206.8058,0,8.47915,-8.47915,293.0548,69.77481,0.1768863,8.860712,0,0,206.8058
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,22.30582,22.30582,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,133.8129,198.3266,0,46.16068,-46.16068,244.3972,58.18969,0.1768863,48.23791,0,0,198.3266
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,21.51548,21.51548,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,185.1025,152.166,0,31.98588,-31.98588,210.6811,50.16206,0.1768863,33.42524,0,0,152.166
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,20.7816,20.7816,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,220.6424,120.1801,0,48.45237,-48.45237,159.6078,38.00179,0.1768863,50.63272,0,0,120.1801
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,20.09711,20.09711,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,274.4784,71.72771,0,18.76503,-18.76503,139.8277,33.29225,0.1768863,19.60945,0,0,71.72771
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.82985,25.69522,19.39145,0,0,0,0,0,0,0,0,0,0,23.82985,0,0,0,0,295.3284,52.96268,23.82985,0,23.82985,162.4347,38.67486,0.1661227,0,19.06388,0,76.79254
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,47.34449,33.7221,20.58401,24.29147,24.29147,0,0,0,24.29147,194.9017,0,0,0,47.34449,25.56996,24.29147,0,0,271.4985,74.40955,21.77452,0,21.77452,183.0918,43.59321,0.1573725,26.72061,37.87559,0,121.754
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,66.31182,43.14766,23.63951,32.46776,32.46776,0,-1,0,32.46776,204.239,0,0,0,66.31182,34.17659,32.46776,0,0,249.724,94.00662,32.13523,0,32.13523,213.578,50.8518,0.1460215,35.71453,53.04945,0,160.3184
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,88.73622,54.9667,26.77262,21.77166,21.77166,0,0,0,21.77166,407.5768,0,0,0,88.73622,22.91753,21.77166,0,0,217.5888,122.9283,65.81869,0,65.81869,276.0191,65.7187,0.1272261,23.94882,70.98898,0,211.6646
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,100.6463,63.28681,29.43295,62.15334,62.15334,0,0,0,62.15334,161.9323,0,0,0,100.6463,65.42457,62.15334,0,0,151.7701,182.1651,35.22174,0,35.22174,309.4334,73.67446,0.1190274,68.36867,80.51704,0,282.8115
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,103.0472,67.69123,31.93098,13.31369,13.31369,0,0,0,13.31369,773.9944,0,0,0,103.0472,14.01441,13.31369,0,0,116.5483,213.8647,89.03283,0,89.03283,393.8973,93.78489,0.1023544,14.64506,82.4378,0,316.912
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,99.3997,69.21148,34.33727,21.86214,21.86214,0,0,0,21.86214,454.666,48.87141,0,0,99.3997,23.01278,21.86214,0,0,27.51552,293.9943,27.51552,0,27.51552,420.0009,100,0.09810726,24.04835,79.51976,0,393.394
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,89.33543,66.60159,35.84032,13.82816,13.82816,0,-1,0,13.82816,646.0399,74.77948,0,0,89.33543,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09810726,15.21098,71.46835,0,408.0937
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,69.98919,59.39013,36.47541,38.28138,38.28138,0,0,0,38.28138,182.8283,29.69301,0,0,69.98919,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09810726,42.10951,55.99135,0,388.7474
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,48.95736,52.42575,37.13167,32.43414,32.43414,0,0,0,32.43414,150.9439,14.81615,0,0,48.95736,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09810726,35.67756,39.16589,0,367.7156
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,23.46173,43.38809,36.47541,77.7363,77.7363,20.25,0,7.39125,77.7363,30.18118,0,0,0,23.46173,60.51189,57.4863,0,0,0,318.7582,0,37.05016,-37.05016,380.9465,90.70138,0.09810726,85.50993,18.76939,81,342.22
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,34.37255,34.37255,32.74404,32.74404,0,0,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,41.16685,281.7081,0,34.46741,-34.46741,344.6147,82.05096,0.09810726,36.01844,0,0,281.7081
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.46397,247.2407,0,0,0,344.6147,82.05096,0.09810726,0,0,0,247.2407
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,30.75959,30.75959,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,79.46397,247.2407,0,33.84739,-33.84739,308.9364,73.55614,0.09810726,35.37053,0,0,247.2407
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,29.17186,29.17186,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,117.0722,213.3933,0,37.33125,-37.33125,269.5858,64.18697,0.09810726,39.01116,0,0,213.3933
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,27.57002,27.57002,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,158.5513,176.062,0,51.66924,-51.66924,215.1217,51.21934,0.09810726,53.99435,0,0,176.062
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,26.17987,26.17987,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,215.9616,124.3928,0,33.65303,-33.65303,179.6483,42.77331,0.09810726,35.16742,0,0,124.3928
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,25.08611,25.08611,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,253.3539,90.73975,0,12.42304,-12.42304,166.5532,39.65545,0.09810726,12.98208,0,0,90.73975
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,23.99234,23.99234,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,267.1573,78.3167,0,46.3258,-46.3258,117.7215,28.02888,0.09810726,48.41046,0,0,78.3167
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,23.12438,23.12438,38.04917,30.39136,0,-1,0,30.39136,0,0,7.657806,11.46272,0,31.99091,30.39136,0,0,318.6304,31.99091,0,31.99091,-31.99091,84.00017,20,0.09810726,41.85408,0,0,31.99091
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,22.32699,22.32699,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09810726,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,21.53665,21.53665,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09810726,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,20.7816,20.7816,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1135792,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,20.09711,20.09711,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1249843,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.420124,21.04454,19.39145,0,0,72.31579,0,20.56389,0,0,0,0,0,6.420124,0,0,72.31579,68.7,245.8954,97.45233,75.12012,0,75.12012,257.9892,61.42587,0.1311831,0,5.136099,81,103.8725
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.48337,26.53999,20.56284,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4051.747,0,0,0,22.48337,0,0,72.31579,68.7,170.7753,165.0604,91.18337,0,91.18337,344.4933,82.02205,0.1342018,0.6103963,17.9867,81,187.5438
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,43.9715,36.01323,23.63951,0,0,0,-1,0,0,0,0,0,0,43.9715,0,0,0,0,79.59194,247.1255,43.9715,0,43.9715,386.2083,91.95418,0.1281905,0,35.1772,0,291.097
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,33.29041,36.12596,26.75146,71.8334,71.8334,74.04694,0,21.00187,71.8334,46.3439,0,0,0,33.29041,0,0,2.213532,2.102855,35.62044,286.6998,35.39326,0,35.39326,419.7853,99.94868,0.1330826,79.01675,26.63232,81,319.9902
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,12.77543,32.94022,29.41178,30.93069,30.93069,0,0,0,30.93069,41.30341,0,3.552714E-15,0,12.77543,32.55862,30.93069,0,0,0.2271783,318.5538,0,19.78319,-19.78319,398.932,94.98362,0.1330826,34.02375,10.22034,0,331.3292
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,32.12502,41.24814,31.90981,8.060841,8.060841,0,0,0,8.060841,398.5318,1.431423,0,0,32.12502,8.485095,8.060841,0,0,22.2085,298.7706,22.2085,0,22.2085,420.0009,100,0.1302387,8.866924,25.70001,0,330.8956
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,53.29507,50.81001,34.33727,25.37591,25.37591,0,0,0,25.37591,210.0223,26.58358,0,0,53.29507,26.71148,25.37591,0,0,0,318.7582,0,0,0,420.0009,100,0.1302387,27.9135,42.63605,0,372.0533
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,12.54351,39.46737,35.86149,34.31303,34.31303,0,-1,0,34.31303,36.55611,0,0,0,12.54351,36.11897,34.31303,0,0,0,318.7582,0,23.57547,-23.57547,395.1501,94.08318,0.1302387,37.74433,10.03481,0,331.3017
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,14.91525,40.82065,36.49658,10.56848,10.56848,0,0,0,10.56848,141.1295,0,0,0,14.91525,11.12472,10.56848,0,0,26.19496,295.1828,3.790531,0,3.790531,398.7461,94.93936,0.1297654,11.62533,11.9322,0,310.098
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.553754,39.90679,37.15284,0,0,0,0,0,0,0,0,0,0,9.553754,0,0,0,0,22.40443,298.5942,9.553754,0,9.553754,407.8096,97.09734,0.1285876,0,7.643003,0,308.148
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.658139,38.10948,36.49658,9.595729,9.595729,0,0,0,9.595729,58.96518,0,1.776357E-15,0,5.658139,10.10077,9.595729,0,0,12.85068,307.1926,0,4.442629,-4.442629,403.1267,95.98235,0.1285876,10.5553,4.526511,0,312.8508
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,34.41489,34.41489,41.7785,41.7785,0,0,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,17.78693,302.75,0,43.97737,-43.97737,356.7704,84.94518,0.1285876,45.95635,0,0,302.75
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,32.41082,32.41082,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,66.65068,258.7726,0,27.10443,-27.10443,328.1999,78.14267,0.1285876,28.32413,0,0,258.7726
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,30.80193,30.80193,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,96.76672,231.6682,0,6.415719,-6.415719,321.4371,76.53249,0.1285876,6.704426,0,0,231.6682
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,29.2142,29.2142,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,103.8953,225.2525,0,31.89854,-31.89854,287.8131,68.52679,0.1285876,33.33397,0,0,225.2525
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,27.58413,27.58413,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,139.3381,193.3539,0,27.26722,-27.26722,259.0709,61.68343,0.1285876,28.49424,0,0,193.3539
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,26.21516,26.21516,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,169.635,166.0867,0,27.30731,-27.30731,230.2865,54.83001,0.1285876,28.53614,0,0,166.0867
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,25.12844,25.12844,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,199.9765,138.7794,0,2.760154,-2.760154,227.377,54.13728,0.1285876,2.884362,0,0,138.7794
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,24.03468,24.03468,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,203.0433,136.0192,0,20.47613,-20.47613,205.7933,48.99831,0.1285876,21.39755,0,0,136.0192
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,23.15966,23.15966,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,225.7946,115.5431,0,13.48674,-13.48674,191.577,45.61349,0.1285876,14.09364,0,0,115.5431
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,22.36933,22.36933,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,240.7798,102.0564,0,53.26019,-53.26019,135.4359,32.24657,0.1285876,55.6569,0,0,102.0564
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,21.55076,21.55076,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,299.9578,48.79619,0,8.231144,-8.231144,126.7595,30.18077,0.1285876,8.601545,0,0,48.79619
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,20.79571,20.79571,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,309.1035,40.56505,35.14946,0,35.14946,160.1052,38.12021,0.1339943,48.40062,0,81,40.56505
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,20.10417,20.10417,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,273.9541,72.19956,68.7,0,68.7,225.2797,53.63792,0.1407404,9.277013,0,81,72.19956
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.508471,21.85115,19.39145,0,0,72.31579,0,20.56389,0,0,0,0,0,9.508471,0,0,72.31579,68.7,205.2541,134.0296,78.20847,0,78.20847,299.4748,71.30338,0.1436798,0,7.606777,81,143.538
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.28922,25.93763,20.56284,22.87077,22.87077,81,0,22.761,22.87077,88.71243,0,0,0,20.28922,0,0,58.12923,55.22277,127.0456,204.4172,75.51199,0,75.51199,371.1118,88.35976,0.1484333,25.15785,16.23137,81,224.7064
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.11671,29.6057,23.61834,21.21433,21.21433,0,-1,0,21.21433,104.2536,3.552714E-15,0,0,22.11671,22.33088,21.21433,0,0,51.53362,272.378,0,0.2141669,-0.2141669,370.886,88.30602,0.1484333,23.33576,17.69337,0,294.4947
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,33.79089,36.25315,26.73029,14.7236,14.7236,0,0,0,14.7236,229.5015,0,0,0,33.79089,15.49853,14.7236,0,0,51.77158,272.1638,18.29236,0,18.29236,388.2397,92.43783,0.1463894,16.19596,27.03271,0,305.9547
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,29.50238,37.78359,29.39061,3.327609,3.327609,0,0,0,3.327609,886.594,0,0,0,29.50238,3.502746,3.327609,0,0,33.47922,288.6269,25.99963,0,25.99963,412.9051,98.31054,0.1435795,3.66037,23.6019,0,318.1293
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,45.59677,45.52871,31.90981,0,0,0,0,0,0,0,38.11718,0,0,45.59677,0,0,0,0,7.479587,312.0266,7.479587,0,7.479587,420.0009,100,0.1427909,0,36.47741,0,357.6234
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.207757,36.9432,34.33727,50.24729,50.24729,0,0,0,50.24729,18.32488,0,0,0,9.207757,52.89189,50.24729,0,0,0,318.7582,0,43.68413,-43.68413,373.9537,89.03642,0.1427909,55.27202,7.366206,0,327.966
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,28.97275,44.45604,35.86149,0,0,0,-1,0,0,0,0,0,0,28.97275,0,0,0,0,48.53792,275.0741,28.97275,0,28.97275,401.4397,95.58069,0.1398166,0,23.1782,0,304.0468
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,30.33547,45.58145,36.51775,65.70067,65.70067,55.46889,0,16.30163,65.70067,46.17224,0,0,0,30.33547,10.7703,10.23178,0,0,19.56518,301.1496,19.56518,0,19.56518,420.0009,100,0.1415816,72.27074,24.26838,81,331.485
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,22.82961,43.92333,37.17401,0,0,0,0,0,0,0,22.82961,0,0,22.82961,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1415816,0,18.26369,0,341.5878
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.207714,39.18115,36.53892,18.96126,18.96126,0,0,0,18.96126,48.56067,0,0,0,9.207714,19.95922,18.96126,0,0,0,318.7582,0,10.75151,-10.75151,408.6678,97.30165,0.1415816,20.85739,7.366171,0,327.9659
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,34.45017,34.45017,2.101647,2.101647,0,0,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,11.94612,308.0067,0,2.21226,-2.21226,406.3358,96.74643,0.1415816,2.311812,0,0,308.0067
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,32.46728,32.46728,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,14.40419,305.7945,0,16.9382,-16.9382,388.4814,92.49538,0.1415816,17.70041,0,0,305.7945
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,30.84426,30.84426,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,33.2244,288.8563,0,14.11956,-14.11956,373.5981,88.95174,0.1415816,14.75494,0,0,288.8563
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,29.27065,29.27065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,48.9128,274.7367,0,0,0,373.5981,88.95174,0.1415816,0,0,0,274.7367
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,27.64764,27.64764,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,48.9128,274.7367,0,17.65567,-17.65567,354.9874,84.52063,0.1415816,18.45018,0,0,274.7367
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,26.2575,26.2575,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,68.53021,257.081,0,23.59739,-23.59739,330.1135,78.5983,0.1415816,24.65928,0,0,257.081
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,25.16373,25.16373,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,94.74954,233.4836,0,33.87286,-33.87286,294.4084,70.0971,0.1415816,35.39714,0,0,233.4836
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,24.07701,24.07701,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,132.386,199.6108,0,17.58645,-17.58645,275.8707,65.68336,0.1415816,18.37784,0,0,199.6108
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,23.202,23.202,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,151.9265,182.0243,0,25.79646,-25.79646,248.6788,59.20912,0.1415816,26.9573,0,0,182.0243
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,22.40461,22.40461,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,180.5893,156.2279,0,2.004781,-2.004781,246.5656,58.70597,0.1415816,2.094996,0,0,156.2279
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,21.5931,21.5931,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,182.8168,154.2231,0,54.55964,-54.55964,189.0547,45.01293,0.1415816,57.01482,0,0,154.2231
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,20.79571,20.79571,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,243.4386,99.66345,0,38.52123,-38.52123,148.4497,35.3451,0.1415816,40.25468,0,0,99.66345
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,20.10417,20.10417,31.5859,31.5859,0,0,0,31.5859,0,0,3.552714E-15,0,0,33.24832,31.5859,0,0,286.24,61.14222,0,33.24832,-33.24832,113.4029,27.00064,0.1415816,34.7445,0,0,61.14222
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.94136,24.63395,19.39145,4.147118,4.147118,0,0,0,4.147118,480.8485,0,0,0,19.94136,4.365387,4.147118,0,0,323.1826,27.8939,15.57597,0,15.57597,128.1796,30.51889,0.1400352,4.56183,15.95309,0,47.83526
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,52.46133,35.25754,20.56284,0,0,0,0,0,0,0,0,0,0,52.46133,0,0,0,0,307.6066,41.91227,52.46133,0,52.46133,177.9488,42.36867,0.1350665,0,41.96907,0,94.3736
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,78.19209,47.22958,23.61834,0,0,0,-1,0,0,0,0,0,0,78.19209,0,0,0,0,255.1453,89.12747,78.19209,0,78.19209,252.1283,60.03043,0.1282823,0,62.55367,0,167.3196
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,88.00125,54.62735,26.73029,21.73234,21.73234,0,0,0,21.73234,404.9322,0,0,0,88.00125,22.87615,21.73234,0,0,176.9532,159.5004,65.1251,0,65.1251,313.9114,74.74066,0.1231311,23.90558,70.401,0,247.5016
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,92.0933,59.58203,29.39061,0,0,0,0,0,0,0,0,0,0,92.0933,0,0,0,0,111.8281,218.1129,92.0933,0,92.0933,401.2788,95.54237,0.1165151,0,73.67464,0,310.2062
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,94.51981,63.84988,31.93098,0,0,0,0,0,0,0,74.78503,0,0,94.51981,0,0,0,0,19.73479,300.9969,19.73479,0,19.73479,420.0009,100,0.1151887,0,75.61585,0,395.5167
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,96.35126,67.81849,34.35138,31.19044,31.19044,0,0,0,31.19044,308.9129,63.51923,0,0,96.35126,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1151887,34.30948,77.08102,0,415.1095
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,86.18694,65.28317,35.88266,5.491541,5.491541,0,-1,0,5.491541,1569.449,80.40637,0,0,86.18694,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1151887,6.040696,68.94955,0,404.9452
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,74.50153,61.27032,36.56009,45.60799,45.60799,0,0,0,45.60799,163.3519,26.49312,0,0,74.50153,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1151887,50.16879,59.60122,0,393.2598
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,55.89102,54.9676,37.20929,13.69374,13.69374,0,0,0,13.69374,408.1503,41.47656,0,0,55.89102,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1151887,15.06311,44.71282,0,374.6493
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,24.97589,43.95975,36.5742,25.08555,25.08555,0,0,0,25.08555,99.56284,0,0,0,24.97589,26.40584,25.08555,0,0,0,318.7582,0,1.429957,-1.429957,418.4935,99.64112,0.1151887,27.5941,19.98071,0,343.7341
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,34.49251,34.49251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.588841,317.3283,0,0,0,418.4935,99.64112,0.1151887,0,0,0,317.3283
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,32.50962,32.50962,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,1.588841,317.3283,0,22.11871,-22.11871,395.1784,94.0899,0.1151887,23.11405,0,0,317.3283
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,30.87955,30.87955,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,26.16518,295.2096,0,2.332973,-2.332973,392.7192,93.50439,0.1151887,2.437957,0,0,295.2096
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,29.31299,29.31299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.75738,292.8766,0,0,0,392.7192,93.50439,0.1151887,0,0,0,292.8766
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,27.68292,27.68292,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,28.75738,292.8766,0,28.15376,-28.15376,363.0425,86.43852,0.1151887,29.42067,0,0,292.8766
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,26.31395,26.31395,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,60.03933,264.7228,0,9.239231,-9.239231,353.3035,84.11972,0.1151887,9.654996,0,0,264.7228
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,25.22724,25.22724,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,70.30514,255.4836,0,7.990309,-7.990309,344.881,82.11436,0.1151887,8.349873,0,0,255.4836
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,24.13347,24.13347,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,79.18326,247.4933,0,17.95246,-17.95246,325.9575,77.60876,0.1151887,18.76031,0,0,247.4933
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,23.25845,23.25845,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,99.13043,229.5408,0,47.08412,-47.08412,276.3264,65.79188,0.1151887,49.2029,0,0,229.5408
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,22.46812,22.46812,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,151.4461,182.4567,0,8.553263,-8.553263,267.3105,63.64523,0.1151887,8.938159,0,0,182.4567
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,21.64956,21.64956,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,160.9497,173.9035,0,20.71074,-20.71074,245.4795,58.44738,0.1151887,21.64273,0,0,173.9035
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,20.83805,20.83805,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,183.9617,153.1927,0,23.06028,-23.06028,221.1718,52.65984,0.1151887,24.098,0,0,153.1927
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,20.14651,20.14651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.5842,130.1324,0,0,0,221.1718,52.65984,0.1151887,0,0,0,130.1324
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.30822,23.43738,19.44085,0,0,0,0,0,0,0,0,0,0,15.30822,0,0,0,0,209.5842,130.1324,15.30822,0,15.30822,235.6944,56.11761,0.1141805,0,12.24658,0,145.4406
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,36.14193,30.43064,20.59813,11.68088,11.68088,0,0,0,11.68088,309.411,0,0,0,36.14193,12.29566,11.68088,0,0,194.276,143.9098,23.84627,0,23.84627,258.317,61.50393,0.1126447,12.84897,28.91355,0,180.0518
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,63.05529,42.07898,23.65362,10.16775,10.16775,0,-1,0,10.16775,620.1498,0,0,0,63.05529,10.7029,10.16775,0,0,170.4297,165.3715,52.35239,0,52.35239,307.9828,73.3291,0.1094137,11.18453,50.44423,0,228.4268
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,86.22701,53.99131,26.77262,50.48217,50.48217,0,0,0,50.48217,170.8069,0,0,0,86.22701,53.13913,50.48217,0,0,118.0773,212.4886,33.08789,0,33.08789,339.3728,80.80288,0.1074655,55.53038,68.98161,0,298.7156
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,80.73966,55.08558,29.41178,3.213391,3.213391,0,0,0,3.213391,2512.6,0,0,0,80.73966,3.382517,3.213391,0,0,84.98946,242.2677,77.35714,0,77.35714,412.7602,98.27604,0.1031706,3.53473,64.59173,0,323.0074
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,91.718,62.67015,31.95215,0,0,0,0,0,0,0,84.08569,0,0,91.718,0,0,0,0,7.632312,311.8892,7.632312,0,7.632312,420.0009,100,0.1027654,0,73.3744,0,403.6071
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,88.63762,64.45362,34.39372,0,0,0,0,0,0,0,88.63762,0,0,88.63762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027654,0,70.9101,0,407.3958
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,83.78506,64.31064,35.925,7.555202,7.555202,0,-1,0,7.555202,1108.972,75.83222,0,0,83.78506,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1027654,8.310721,67.02805,0,402.5433
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,71.62319,60.14603,36.5742,0.7877414,0.7877414,0,0,0,0.7877414,9092.221,70.79399,0,0,71.62319,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1027654,0.8665156,57.29855,0,390.3814
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,52.84853,53.92678,37.25163,49.07913,49.07913,0,0,0,49.07913,107.6802,1.186286,0,0,52.84853,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1027654,53.98704,42.27882,0,371.6068
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,26.25138,44.40109,36.61654,6.721564,6.721564,0,0,0,6.721564,390.5546,19.17605,0,0,26.25138,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1027654,7.39372,21.0011,0,345.0096
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,34.55602,34.55602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1027654,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,32.56607,32.56607,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1027654,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,30.94306,30.94306,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1027654,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,29.35533,29.35533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1027654,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,27.74643,27.74643,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1027654,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,26.37746,26.37746,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1027654,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,25.26252,25.26252,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1027654,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,24.17581,24.17581,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1027654,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,23.30079,23.30079,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1027654,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,22.5034,22.5034,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1027654,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,21.69189,21.69189,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1027654,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,20.85922,20.85922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1027654,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,20.17473,20.17473,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1027654,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.08019,25.84464,19.46908,7.689863,7.689863,0,0,0,7.689863,313.1421,0,0,0,24.08019,8.094592,7.689863,0,0,197.2282,141.2528,15.9856,0,15.9856,248.059,59.06155,0.101927,8.458849,19.26416,0,165.333
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,46.99041,33.65372,20.6193,23.67754,23.67754,0,0,0,23.67754,198.4599,0,0,0,46.99041,24.92373,23.67754,0,0,181.2426,155.6399,22.06669,0,22.06669,268.9933,64.04589,0.1007918,26.04529,37.59233,0,202.6303
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,57.30347,40.22593,23.67479,24.98467,24.98467,0,-1,0,24.98467,229.3545,0,0,0,57.30347,26.29965,24.98467,0,0,159.1759,175.4999,31.00382,0,31.00382,298.4061,71.04893,0.09923887,27.48314,45.84278,0,232.8034
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,75.86449,50.11459,26.77262,52.60313,52.60313,0,0,0,52.60313,144.2205,0,0,0,75.86449,55.37172,52.60313,0,0,128.1721,203.4033,20.49277,0,20.49277,317.8473,75.67776,0.09823845,57.86345,60.69159,0,279.2678
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,80.24303,54.92062,29.43295,58.55206,58.55206,0,0,0,58.55206,137.0456,0,0,0,80.24303,61.63374,58.55206,0,0,107.6793,221.8468,18.6093,0,18.6093,335.5016,79.88116,0.09734728,64.40726,64.19443,0,302.0898
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,91.621,62.65575,31.97332,0.9032415,0.9032415,0,0,0,0.9032415,10143.58,1.600173,0,0,91.621,0.9507805,0.9032415,0,0,89.07005,238.5952,89.07005,0,89.07005,420.0009,100,0.09329647,0.9935656,73.2968,0,330.2162
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,91.70903,65.81793,34.41489,45.8109,45.8109,0,0,0,45.8109,200.1904,43.48703,0,0,91.70903,48.222,45.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.09329647,50.39199,73.36723,0,410.4673
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,83.65759,64.30077,35.96028,35.76892,35.76892,0,-1,0,35.76892,233.8835,46.0061,0,0,83.65759,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.09329647,39.34582,66.92607,0,402.4158
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,65.86074,57.97157,36.61654,23.5634,23.5634,0,0,0,23.5634,279.5044,41.05716,0,0,65.86074,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.09329647,25.91974,52.68859,0,384.619
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,44.81986,51.18097,37.29397,43.12384,43.12384,0,0,0,43.12384,103.9329,0,0,0,44.81986,45.39351,43.12384,0,0,0,318.7582,0,0.5736489,-0.5736489,419.3961,99.85603,0.09329647,47.43622,35.85589,0,363.5781
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,23.62662,43.64564,36.67299,28.16978,28.16978,0,0,0,28.16978,83.87225,0,0,0,23.62662,29.6524,28.16978,0,0,0.6373877,318.1846,0,6.025771,-6.025771,413.0444,98.34372,0.09329647,30.98675,18.9013,0,341.8112
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,34.61247,34.61247,29.04911,29.04911,0,0,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,7.332689,312.1588,0,30.57801,-30.57801,380.8124,90.66943,0.09329647,31.95402,0,0,312.1588
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,32.62958,32.62958,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,41.30825,281.5808,0,59.31101,-59.31101,318.2931,75.78392,0.09329647,61.98001,0,0,281.5808
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,30.99951,30.99951,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,107.2094,222.2698,0,51.49568,-51.49568,264.0119,62.85985,0.09329647,53.81298,0,0,222.2698
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,29.41178,29.41178,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,164.4268,170.7741,0,29.56389,-29.56389,232.8488,55.44008,0.09329647,30.89427,0,0,170.7741
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,27.78877,27.78877,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,197.2756,141.2102,0,34.69268,-34.69268,196.2795,46.73312,0.09329647,36.25385,0,0,141.2102
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,26.41274,26.41274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.823,106.5175,0,0,0,196.2795,46.73312,0.09329647,0,0,0,106.5175
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,25.32603,25.32603,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,235.823,106.5175,0,24.00864,-24.00864,170.9722,40.70758,0.09329647,25.08902,0,0,106.5175
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,24.23226,24.23226,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,262.4993,82.5089,0,26.44863,-26.44863,143.0929,34.06966,0.09329647,27.63882,0,0,82.5089
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,23.33608,23.33608,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,291.8866,56.06027,0,29.74652,-29.74652,111.7373,26.60406,0.09329647,31.08512,0,0,56.06027
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,22.54574,22.54574,28.99141,24.99806,0,-1,0,24.99806,0,0,3.993351,6.892491,0,26.31374,24.99806,0,0,324.9383,26.31374,0,26.31374,-26.31374,84.00017,20,0.09329647,31.89055,0,0,26.31374
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,21.73423,21.73423,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09329647,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,20.90156,20.90156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09329647,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,20.20296,20.20296,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.09785967,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.64883,23.58629,19.4973,37.77341,37.77341,81,0,22.761,37.77341,41.42817,0,0,0,15.64883,0,0,43.22659,41.06526,304.8567,44.3872,56.71409,0,56.71409,184.5921,43.95041,0.1026584,41.55075,12.51906,81,60.03603
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,37.77452,30.94908,20.64047,33.49068,33.49068,81,0,22.761,33.49068,112.7911,0,0,0,37.77452,0,0,47.50932,45.13385,248.1426,95.42988,82.90838,0,82.90838,263.2459,62.67747,0.1063358,36.83975,30.21962,81,133.2044
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,58.70762,40.70335,23.69596,38.05363,38.05363,0,-1,0,38.05363,154.276,0,0,0,58.70762,40.05645,38.05363,0,0,165.2342,170.0474,18.65117,0,18.65117,280.9399,66.89033,0.1054912,41.85899,46.9661,0,228.755
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,85.58547,53.77016,26.79379,9.676367,9.676367,0,0,0,9.676367,884.4794,0,0,0,85.58547,10.18565,9.676367,0,0,146.5831,186.8335,75.39983,0,75.39983,352.4705,83.92138,0.1022091,10.644,68.46838,0,272.4189
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,89.64922,58.63264,29.43295,14.34654,14.34654,0,0,0,14.34654,624.8837,3.364353,0,0,89.64922,15.10163,14.34654,0,0,71.18324,254.6933,71.18324,0,71.18324,420.0009,100,0.09929269,15.7812,71.71938,0,344.3425
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,99.86439,66.33788,32.01566,59.06256,59.06256,0,0,0,59.06256,169.0824,37.69327,0,0,99.86439,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.09929269,64.96882,79.89151,0,418.6226
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,99.30209,69.31666,34.45017,19.63811,19.63811,0,0,0,19.63811,505.6601,78.63039,0,0,99.30209,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.09929269,21.60192,79.44167,0,418.0603
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,86.33871,65.50021,36.00262,16.67901,16.67901,0,-1,0,16.67901,517.6489,68.78186,0,0,86.33871,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.09929269,18.34691,69.07097,0,405.0969
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,70.49551,59.82203,36.67299,55.42307,55.42307,0,0,0,55.42307,127.1952,12.15544,0,0,70.49551,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.09929269,60.96538,56.39641,0,389.2538
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,48.77865,52.60698,37.35042,52.75063,52.75063,0,0,0,52.75063,92.47028,0,0,0,48.77865,55.52698,52.75063,0,0,0,318.7582,0,6.748325,-6.748325,412.8875,98.30634,0.09929269,58.02569,39.02292,0,367.5369
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,25.34904,44.26829,36.75767,13.24085,13.24085,0,0,0,13.24085,191.4458,3.913173,0,0,25.34904,13.93773,13.24085,0,0,7.498138,312.0099,7.498138,0,7.498138,420.0009,100,0.09899514,14.56493,20.27924,0,337.3589
