Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,24.66977,24.66977,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,133.6075,198.5115,0,39.54258,-39.54258,251.5681,59.89705,0.0994531,41.32199,0,0,198.5115
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,23.83709,23.83709,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,177.5437,158.9689,0,8.227174,-8.227174,242.8959,57.83224,0.0994531,8.597396,0,0,158.9689
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,22.98325,22.98325,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,186.685,150.7417,0,12.27897,-12.27897,229.9527,54.75054,0.0994531,12.83152,0,0,150.7417
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,22.10823,22.10823,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.3283,138.4628,0,38.5329,-38.5329,189.3355,45.07979,0.0994531,40.26688,0,0,138.4628
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,21.39552,21.39552,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.1426,99.92987,0,17.30534,-17.30534,171.0941,40.7366,0.0994531,18.08408,0,0,99.92987
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.241482,22.5638,20.6828,20.68808,20.68808,0,0,0,20.68808,35.00316,0,0,0,7.241482,21.77693,20.68808,0,0,262.3708,82.62453,0,14.53544,-14.53544,155.7724,37.08858,0.0994531,22.75689,5.793185,0,89.86601
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.964,28.82953,21.83303,34.19189,34.19189,0,0,0,34.19189,75.93612,0,0,0,25.964,35.99147,34.19189,0,0,278.5213,68.08909,0,10.02747,-10.02747,145.2025,34.57195,0.0994531,37.61108,20.7712,0,94.05309
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,43.35529,37.26031,24.96614,55.16306,55.16306,0,-1,0,55.16306,78.59479,7.105427E-15,0,0,43.35529,58.06638,55.16306,0,0,289.6629,58.06161,0,14.71109,-14.71109,129.6956,30.87985,0.0994531,60.67937,34.68423,0,101.4169
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,34.95856,38.18938,28.21922,26.67218,26.67218,0,0,0,26.67218,131.0675,0,0,0,34.95856,28.07598,26.67218,0,0,306.0085,43.35052,6.882575,0,6.882575,136.225,32.43446,0.09936762,29.3394,27.96684,0,78.30908
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,41.58175,43.26243,31.02068,36.07237,36.07237,0,0,0,36.07237,115.2731,0,0,0,41.58175,37.97092,36.07237,0,0,299.126,49.54484,3.610826,0,3.610826,139.6505,33.25006,0.09932283,39.67961,33.2654,0,91.12659
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,57.63954,51.53999,33.63867,30.36676,30.36676,0,0,0,30.36676,189.8113,0,0,0,57.63954,31.96501,30.36676,0,0,295.5152,52.79459,25.67453,0,25.67453,164.0075,39.04934,0.09900554,33.40343,46.11163,0,110.4341
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,44.01318,49.65961,36.15786,48.05128,48.05128,0,0,0,48.05128,91.59628,0,0,0,44.01318,50.58029,48.05128,0,0,269.8406,75.90166,0,6.567106,-6.567106,157.0852,37.40117,0.09900554,52.8564,35.21055,0,119.9148
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,22.65199,44.46554,37.74559,0,0,0,-1,0,0,0,0,0,0,22.65199,0,0,0,0,277.1374,69.33456,22.65199,0,22.65199,178.5748,42.51772,0.09872726,0,18.12159,0,91.98654
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,41.40832,51.30587,38.46536,44.94886,44.94886,0,0,0,44.94886,92.12318,0,0,0,41.40832,47.31459,44.94886,0,0,254.4854,89.72134,0,5.906269,-5.906269,172.349,41.0354,0.09872726,49.44374,33.12665,0,131.1297
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,44.04595,52.98936,39.17807,0,0,0,0,0,0,0,0,0,0,44.04595,0,0,0,0,261.0479,83.81508,44.04595,0,44.04595,214.1347,50.98434,0.09819064,0,35.23676,0,127.861
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,22.83638,45.43742,38.62061,0,0,0,0,0,0,0,0,0,0,22.83638,0,0,0,0,217.002,123.4564,22.83638,0,22.83638,235.7992,56.14254,0.09791471,0,18.2691,0,146.2928
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.709174,38.5555,36.63771,0,0,0,0,0,0,0,0,0,0,6.709174,0,0,0,0,194.1656,144.0092,6.709174,0,6.709174,242.164,57.65799,0.09783394,0,5.367339,0,150.7183
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,34.63364,34.63364,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,187.4564,150.0474,0,40.01131,-40.01131,199.9884,47.6162,0.09783394,41.81181,0,0,150.0474
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,32.94712,32.94712,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,231.9135,110.0361,0,7.036528,-7.036528,192.5713,45.85021,0.09783394,7.353171,0,0,110.0361
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,31.2606,31.2606,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,239.7318,102.9996,0,37.88221,-37.88221,152.6399,36.34277,0.09783394,39.58691,0,0,102.9996
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,29.47529,29.47529,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,281.8232,65.11738,0,36.86993,-36.86993,113.7756,27.08937,0.09783394,38.52908,0,0,65.11738
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,28.06398,28.06398,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,322.7898,28.24745,0,10.13416,-10.13416,103.0932,24.54596,0.09783394,10.5902,0,0,28.24745
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,26.91376,26.91376,14.20322,14.20322,0,-1,0,14.20322,0,0,1.776357E-15,0,0,14.95075,14.20322,0,0,334.0499,18.11329,0,14.95075,-14.95075,87.33377,20.79371,0.09783394,15.62354,0,0,18.11329
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,25.74236,25.74236,22.5088,3.004409,0,-1,0,3.004409,0,0,19.50439,21.75527,0,3.162535,3.004409,0,0,350.6619,3.162535,0,3.162535,-3.162535,84.00017,20,0.09783394,24.75968,0,0,3.162535
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,24.76856,24.76856,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09783394,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,23.91471,23.91471,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09783394,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,23.06087,23.06087,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09783394,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,22.18586,22.18586,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09909324,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,21.47314,21.47314,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1003493,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.40754,23.47817,20.76043,17.55689,17.55689,81,0,22.761,17.55689,59.27895,0,0,0,10.40754,0,0,63.44311,60.27095,217.9547,122.599,70.6785,0,70.6785,280.2823,66.73376,0.1015465,19.31258,8.326031,81,133.0065
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,30.60072,30.24774,21.93182,19.61995,19.61995,81,0,22.761,19.61995,155.9673,0,0,0,30.60072,0,0,61.38005,58.31105,147.2762,186.2096,88.91177,0,88.91177,364.6314,86.81683,0.1025014,21.58195,24.48057,81,216.8103
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,57.64297,41.91226,25.08611,38.27586,38.27586,0,-1,0,38.27586,150.5988,0,0,0,57.64297,40.29038,38.27586,0,0,58.36448,266.2302,17.35259,0,17.35259,381.0935,90.73637,0.1022909,42.10344,46.11437,0,323.8732
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,77.47607,52.56467,28.33918,0,0,0,0,0,0,0,36.46417,0,0,77.47607,0,0,0,0,41.01189,281.8475,41.01189,0,41.01189,420.0009,100,0.1017966,0,61.98085,0,359.3236
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,55.2059,47.90498,31.16181,37.52954,37.52954,0,0,0,37.52954,147.0999,15.70112,0,0,55.2059,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1017966,41.28249,44.16472,0,373.9641
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,77.10438,58.97322,33.80097,22.22695,22.22695,0,0,0,22.22695,346.8958,53.70758,0,0,77.10438,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1017966,24.44965,61.6835,0,395.8626
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,73.45956,60.54111,36.299,0,0,0,0,0,0,0,73.45956,0,0,73.45956,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1017966,0,58.76764,0,392.2178
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,72.26314,61.99686,37.90789,1.298352,1.298352,0,-1,0,1.298352,5565.757,70.89645,0,0,72.26314,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1017966,1.428188,57.81051,0,391.0214
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,45.59666,52.88729,38.59944,5.140494,5.140494,0,0,0,5.140494,887.0093,40.18562,0,0,45.59666,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1017966,5.654543,36.47733,0,364.3549
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,24.25944,46.61578,39.31921,22.68345,22.68345,0,0,0,22.68345,106.9478,0.3821296,0,0,24.25944,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.1017966,24.95179,19.40755,0,343.0177
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,19.22311,44.46443,38.76174,29.53273,29.53273,0,0,0,29.53273,65.09086,0,0,0,19.22311,31.08709,29.53273,0,0,0,318.7582,0,11.86398,-11.86398,407.4951,97.02245,0.1017966,32.486,15.37849,0,337.9813
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.0642,39.96944,36.77884,0,0,0,0,0,0,0,0,0,0,11.0642,0,0,0,0,13.1822,306.8943,11.0642,0,11.0642,417.9915,99.52159,0.101664,0,8.851362,0,317.9585
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,34.76772,34.76772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.117995,316.852,0,0,0,417.9915,99.52159,0.101664,0,0,0,316.852
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,33.06709,33.06709,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,2.117995,316.852,0,69.20894,-69.20894,345.0389,82.15195,0.101664,72.32334,0,0,316.852
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,31.35939,31.35939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.01682,247.6431,0,0,0,345.0389,82.15195,0.101664,0,0,0,247.6431
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,29.5882,29.5882,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,79.01682,247.6431,0,17.95893,-17.95893,326.1085,77.64473,0.101664,18.76708,0,0,247.6431
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,28.18394,28.18394,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,98.97118,229.6842,0,2.178338,-2.178338,323.8123,77.09803,0.101664,2.276364,0,0,229.6842
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,27.01255,27.01255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.3916,227.5058,0,0,0,323.8123,77.09803,0.101664,0,0,0,227.5058
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,25.84116,25.84116,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,101.3916,227.5058,0,36.33323,-36.33323,285.5138,67.97933,0.101664,37.96822,0,0,227.5058
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,24.86735,24.86735,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,141.7618,191.1726,0,26.51831,-26.51831,257.561,61.32393,0.101664,27.71163,0,0,191.1726
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,24.01351,24.01351,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,171.2266,164.6543,0,12.64584,-12.64584,244.2311,58.15015,0.101664,13.2149,0,0,164.6543
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,23.15966,23.15966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.2775,152.0084,0,0,0,244.2311,58.15015,0.101664,0,0,0,152.0084
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,22.27053,22.27053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.2775,152.0084,0,0,0,244.2311,58.15015,0.101664,0,0,0,152.0084
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,21.55076,21.55076,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,185.2775,152.0084,0,42.48139,-42.48139,199.4518,47.48843,0.101664,44.39305,0,0,152.0084
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.743104,22.87412,20.85922,55.4722,55.4722,0,0,0,55.4722,13.95853,0,7.105427E-15,0,7.743104,58.39179,55.4722,0,0,232.4791,109.5271,0,50.64869,-50.64869,146.0634,34.77693,0.101664,61.01942,6.194484,0,117.2702
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.87123,25.9709,22.03061,15.02257,15.02257,0,0,0,15.02257,98.99261,0,0,0,14.87123,15.81323,15.02257,0,0,288.7554,58.87836,0,0.9419972,-0.9419972,145.0705,34.54052,0.101664,16.52483,11.89699,0,73.7496
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,61.05111,43.14513,25.1849,0,0,0,-1,0,0,0,0,0,0,61.05111,0,0,0,0,289.8021,57.93637,61.05111,0,61.05111,202.9886,48.33053,0.1009389,0,48.84089,0,118.9875
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,60.54991,46.67822,28.45914,0,0,0,0,0,0,0,0,0,0,60.54991,0,0,0,0,228.7509,112.8824,60.54991,0,60.54991,260.4313,62.00733,0.1002299,0,48.43993,0,173.4323
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,63.30372,50.86985,31.29589,12.74175,12.74175,0,0,0,12.74175,496.8213,0,0,0,63.30372,13.41237,12.74175,0,0,168.201,167.3773,49.89135,0,49.89135,307.7624,73.27662,0.09965307,14.01592,50.64297,0,230.681
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,49.44414,49.04185,33.93504,0,0,0,0,0,0,0,0,0,0,49.44414,0,0,0,0,118.3097,212.2795,49.44414,0,49.44414,354.6693,84.44489,0.09908797,0,39.55531,0,261.7236
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,59.44337,55.40365,36.4613,2.208919,2.208919,0,0,0,2.208919,2691.061,0,0,0,59.44337,2.325178,2.208919,0,0,68.86555,256.7792,57.11819,0,57.11819,408.8563,97.34655,0.09844309,2.429811,47.5547,0,316.2226
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,45.153,52.12677,38.04902,14.40649,14.40649,0,-1,0,14.40649,313.4213,18.24091,0,0,45.153,15.16472,14.40649,0,0,11.74736,308.1856,11.74736,0,11.74736,420.0009,100,0.0983115,15.84713,36.1224,0,353.3386
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,47.76247,53.79799,38.74057,54.16869,54.16869,0,0,0,54.16869,88.17358,0,0,0,47.76247,57.01967,54.16869,0,0,0,318.7582,0,9.257204,-9.257204,410.2429,97.67668,0.0983115,59.58556,38.20997,0,366.5207
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,19.91734,45.39721,39.45328,22.05546,22.05546,0,0,0,22.05546,90.3057,0,0,0,19.91734,23.21627,22.05546,0,0,10.28578,309.501,0,3.298936,-3.298936,406.7655,96.84874,0.0983115,24.26101,15.93387,0,329.4184
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,14.89959,43.29011,38.90287,37.55883,37.55883,0,0,0,37.55883,39.67,0,0,0,14.89959,39.53561,37.55883,0,0,13.95127,306.2021,0,24.63602,-24.63602,380.7968,90.66574,0.0983115,41.31471,11.91967,0,321.1017
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.20729,41.01561,36.89175,42.01223,42.01223,0,0,0,42.01223,33.81704,0,7.105427E-15,0,14.20729,44.2234,42.01223,0,0,41.32462,281.5661,0,30.01611,-30.01611,349.1571,83.13248,0.0983115,46.21346,11.36584,0,295.7733
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,34.90885,34.90885,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,74.67586,251.55,0,29.78248,-29.78248,317.7636,75.65785,0.0983115,31.12269,0,0,251.55
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,33.17999,33.17999,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,107.7675,221.7675,0,9.416148,-9.416148,307.8381,73.29465,0.0983115,9.839875,0,0,221.7675
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,31.47936,31.47936,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,118.2299,212.3513,0,30.80993,-30.80993,275.3616,65.56216,0.0983115,32.19637,0,0,212.3513
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,29.68699,29.68699,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,152.4631,181.5414,0,35.38602,-35.38602,238.0615,56.68119,0.0983115,36.97839,0,0,181.5414
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,28.28273,28.28273,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,191.7809,146.1554,0,9.25815,-9.25815,228.3025,54.35764,0.0983115,9.674767,0,0,146.1554
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,27.13251,27.13251,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,202.0678,136.8972,0,41.05831,-41.05831,185.0233,44.05307,0.0983115,42.90593,0,0,136.8972
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,25.96112,25.96112,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,247.6881,95.83893,0,30.35425,-30.35425,153.0271,36.43495,0.0983115,31.72019,0,0,95.83893
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,24.96614,24.96614,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,281.415,65.48468,0,32.92609,-32.92609,118.3199,28.17136,0.0983115,34.40777,0,0,65.48468
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,24.1123,24.1123,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,317.9996,32.55859,0,7.616653,-7.616653,110.2913,26.25978,0.0983115,7.959403,0,0,32.55859
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,23.25845,23.25845,43.13197,23.69484,0,-1,0,23.69484,0,0,19.43714,23.75034,0,24.94193,23.69484,0,0,326.4626,24.94193,0,24.94193,-24.94193,84.00017,20,0.0983115,47.44517,0,0,24.94193
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,22.36933,22.36933,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.09934042,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,21.64956,21.64956,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1003037,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.25317,26.04024,20.93684,59.53976,59.53976,81,0,22.761,59.53976,32.33666,0,0,0,19.25317,0,0,21.46024,20.38723,264.6678,80.55719,39.6404,0,39.6404,206.5211,49.17159,0.101111,65.49373,15.40254,81,99.81036
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,39.95647,33.18102,22.1294,36.75489,36.75489,81,0,22.761,36.75489,108.7106,0,0,0,39.95647,0,0,44.24511,42.03286,225.0274,116.2336,81.98933,0,81.98933,284.303,67.69106,0.1020874,40.43037,31.96518,81,156.19
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,71.9007,46.98163,25.30486,44.11318,44.11318,0,-1,0,44.11318,162.9914,0,0,0,71.9007,46.43493,44.11318,0,0,143.0381,190.0239,25.46577,0,25.46577,308.4619,73.44318,0.1017994,48.5245,57.52056,0,261.9247
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,92.15443,58.61163,28.60028,5.038028,5.038028,0,0,0,5.038028,1829.177,0,0,0,92.15443,5.303187,5.038028,0,0,117.5723,212.9431,86.85124,0,86.85124,390.8563,93.06083,0.100829,5.541831,73.72355,0,305.0976
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,91.03764,61.7278,31.43702,0,0,0,0,0,0,0,60.31656,0,0,91.03764,0,0,0,0,30.72107,291.1093,30.72107,0,30.72107,420.0009,100,0.1004902,0,72.83011,0,382.1469
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,84.15312,62.16067,34.07618,41.73393,41.73393,0,0,0,41.73393,201.642,40.22267,0,0,84.15312,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1004902,45.90733,67.3225,0,402.9113
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,76.79494,62.23801,36.59537,45.23199,45.23199,0,0,0,45.23199,169.7802,29.18232,0,0,76.79494,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1004902,49.75518,61.43595,0,395.5532
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,70.04892,61.44459,38.1831,0,0,0,-1,0,0,0,70.04892,0,0,70.04892,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004902,0,56.03913,0,388.8071
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,69.18693,61.93535,38.8817,34.85592,34.85592,0,0,0,34.85592,198.494,32.49648,0,0,69.18693,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1004902,38.34151,55.34954,0,387.9452
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,52.43241,56.41711,39.59441,40.00391,40.00391,0,0,0,40.00391,131.0682,10.32303,0,0,52.43241,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1004902,44.0043,41.94593,0,371.1906
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,31.33717,48.58294,39.03695,74.24236,74.24236,20.25,0,7.39125,74.24236,42.20929,0,0,0,31.33717,56.83406,53.99236,0,0,0,318.7582,0,25.49689,-25.49689,393.1248,93.60094,0.1004902,81.6666,25.06973,81,350.0954
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.52587,39.77656,37.03288,45.0046,45.0046,0,0,0,45.0046,21.16644,0,7.105427E-15,0,9.52587,47.37327,45.0046,0,0,28.32988,293.2613,0,37.8474,-37.8474,353.2301,84.10223,0.1004902,49.50507,7.620696,0,302.7872
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,35.02881,35.02881,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,70.38255,255.4139,0,43.00421,-43.00421,307.8997,73.3093,0.1004902,44.9394,0,0,255.4139
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,33.32112,33.32112,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,118.165,212.4097,0,72.31579,-72.31579,231.6721,55.15992,0.1004902,108.7331,0,0,212.4097
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,31.59226,31.59226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.5159,140.0939,0,0,0,231.6721,55.15992,0.1004902,0,0,0,140.0939
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,29.80695,29.80695,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,198.5159,140.0939,0,20.70645,-20.70645,209.8456,49.96315,0.1004902,21.63824,0,0,140.0939
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,28.40269,28.40269,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,221.523,119.3875,0,17.85046,-17.85046,191.0296,45.48315,0.1004902,18.65373,0,0,119.3875
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,27.25247,27.25247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.3569,101.537,0,0,0,191.0296,45.48315,0.1004902,0,0,0,101.537
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,26.08108,26.08108,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,241.3569,101.537,0,27.06659,-27.06659,162.4989,38.69014,0.1004902,28.28458,0,0,101.537
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,25.08611,25.08611,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,271.4309,74.47044,0,31.42069,-31.42069,129.3786,30.80436,0.1004902,32.83463,0,0,74.47044
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,24.21109,24.21109,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,306.3427,43.04975,0,29.69886,-29.69886,98.07324,23.35073,0.1004902,31.03531,0,0,43.04975
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,23.35725,23.35725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.3415,13.35089,0,0,0,98.07324,23.35073,0.1004902,0,0,0,13.35089
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,22.46812,22.46812,63.88687,63.88687,51.20352,0,15.22249,63.88687,0,0,0,0,0,13.35089,12.68334,0,0,339.3415,13.35089,0,13.35089,-13.35089,84.00017,20,0.1004902,70.27555,0,81,13.35089
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,21.74835,21.74835,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1016677,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.53823,27.06717,21.0568,38.84382,38.84382,81,0,22.761,38.84382,58.02269,0,0,0,22.53823,0,0,42.15618,40.04837,298.7545,49.87914,62.5866,0,62.5866,195.9523,46.65521,0.1028247,42.72821,18.03058,81,72.41737
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,43.33235,34.31766,22.24936,23.63507,23.63507,81,0,22.761,23.63507,183.3392,0,0,0,43.33235,0,0,57.36493,54.49668,236.1679,106.2071,97.82903,0,97.82903,288.761,68.75249,0.1035747,25.99858,34.66588,81,149.5394
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,58.71078,42.64167,25.42482,38.89898,38.89898,0,-1,0,38.89898,150.9314,0,0,0,58.71078,40.9463,38.89898,0,0,138.3389,194.2532,17.76449,0,17.76449,305.6139,72.76507,0.1033784,42.78888,46.96863,0,252.964
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,81.59566,54.57817,28.72024,13.01472,13.01472,0,0,0,13.01472,626.9489,0,0,0,81.59566,13.69971,13.01472,0,0,120.5744,210.2413,67.89595,0,67.89595,370.0257,88.10117,0.1026352,14.3162,65.27653,0,291.8369
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,66.42455,52.3135,31.57815,39.36977,39.36977,0,0,0,39.36977,168.7197,0,0,0,66.42455,41.44186,39.36977,0,0,52.67846,271.3476,24.98269,0,24.98269,393.7263,93.74418,0.1023644,43.30675,53.13964,0,337.7722
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,73.62449,58.11265,34.2173,24.31534,24.31534,0,0,0,24.31534,302.7903,20.33363,0,0,73.62449,25.59509,24.31534,0,0,27.69577,293.832,27.69577,0,27.69577,420.0009,100,0.1020659,26.74687,58.89959,0,367.4565
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,71.38228,60.24507,36.7365,15.54135,15.54135,0,0,0,15.54135,459.3055,55.02296,0,0,71.38228,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1020659,17.09549,57.10582,0,390.1405
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,69.99389,61.59107,38.32423,0.650308,0.650308,0,-1,0,0.650308,10763.19,69.30935,0,0,69.99389,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1020659,0.7153388,55.99511,0,388.7521
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,48.17606,54.2494,39.01577,41.68399,41.68399,0,0,0,41.68399,115.5745,4.298171,0,0,48.17606,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1020659,45.85239,38.54084,0,366.9343
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,41.07886,52.58167,39.73554,27.59967,27.59967,0,0,0,27.59967,148.8382,12.02658,0,0,41.07886,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1020659,30.35964,32.86309,0,359.8371
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,23.70888,46.29433,39.17807,40.91311,40.91311,0,0,0,40.91311,57.94935,0,0,0,23.70888,43.06643,40.91311,0,0,0,318.7582,0,19.35755,-19.35755,399.5962,95.14176,0.1020659,45.00442,18.96711,0,342.4671
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.372026,38.71107,37.17401,0,0,0,0,0,0,0,0,0,0,5.372026,0,0,0,0,21.50839,299.4007,5.372026,0,5.372026,404.6925,96.35517,0.1020082,0,4.297621,0,304.7727
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,35.19111,35.19111,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,16.13636,304.2355,0,52.37449,-52.37449,349.485,83.21054,0.1020082,54.73134,0,0,304.2355
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,33.46225,33.46225,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,74.33024,251.861,0,43.04609,-43.04609,304.1104,72.4071,0.1020082,44.98316,0,0,251.861
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,31.73339,31.73339,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,122.1592,208.8149,0,45.69422,-45.69422,255.9445,60.93904,0.1020082,47.75046,0,0,208.8149
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,29.94808,29.94808,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,172.9306,163.1207,0,59.75451,-59.75451,192.9577,45.94222,0.1020082,62.44346,0,0,163.1207
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,28.53677,28.53677,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,239.3245,103.3662,0,4.705194,-4.705194,187.998,44.76134,0.1020082,4.916927,0,0,103.3662
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,27.36538,27.36538,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,244.5525,98.661,0,34.03232,-34.03232,152.1248,36.22011,0.1020082,35.56378,0,0,98.661
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,26.17987,26.17987,70.61253,61.39725,0,-1,0,61.39725,0,0,9.215281,16.27653,0,64.62868,61.39725,0,0,282.3661,64.62868,0,64.62868,-64.62868,84.00017,20,0.1020082,77.67378,0,0,64.62868
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,25.16373,25.16373,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020082,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,24.30988,24.30988,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020082,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,23.44192,23.44192,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1020082,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,22.56691,22.56691,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1024996,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,21.85419,21.85419,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1034628,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.70734,25.27942,21.13443,40.58211,40.58211,81,0,22.761,40.58211,38.70508,0,0,0,15.70734,0,0,40.41789,38.397,282.3552,64.63857,54.10434,0,54.10434,203.4631,48.4435,0.1044972,44.64032,12.56587,81,80.34591
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,38.1091,32.86893,22.34816,11.90086,11.90086,81,0,22.761,11.90086,320.2213,0,0,0,38.1091,0,0,69.09914,65.64418,228.2508,113.3325,103.7533,0,103.7533,301.8921,71.87892,0.1051379,13.09095,30.48728,81,151.4416
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,61.18956,43.5974,25.54478,0,0,0,-1,0,0,0,0,0,0,61.18956,0,0,0,0,124.4976,206.7104,61.18956,0,61.18956,359.9416,85.70021,0.104481,0,48.95165,0,267.9
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,82.07946,54.92628,28.85431,50.65266,50.65266,0,0,0,50.65266,162.0437,0,0,0,82.07946,53.3186,50.65266,0,0,63.308,261.781,28.76086,0,28.76086,387.2266,92.19662,0.104175,55.71793,65.66357,0,343.8605
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,94.67789,63.66399,31.73339,53.81432,53.81432,0,0,0,53.81432,175.9344,3.484112,0,0,94.67789,56.64664,53.81432,0,0,34.54713,287.6658,34.54713,0,34.54713,420.0009,100,0.1038099,59.19574,75.74232,0,382.3437
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,95.87984,67.6312,34.37255,13.29113,13.29113,0,0,0,13.29113,721.3823,81.88918,0,0,95.87984,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1038099,14.62024,76.70387,0,414.6381
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,95.70222,70.87773,36.89175,66.32119,66.32119,20.25,0,7.39125,66.32119,144.3011,47.20623,0,0,95.70222,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1038099,72.95331,76.56178,81,414.4604
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,82.1804,66.84797,38.50064,31.95625,31.95625,0,-1,0,31.95625,257.1653,48.54223,0,0,82.1804,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1038099,35.15188,65.74432,0,400.9386
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,64.33225,60.41012,39.19925,17.34308,17.34308,0,0,0,17.34308,370.939,46.07637,0,0,64.33225,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1038099,19.07739,51.4658,0,383.0905
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,50.4459,56.01062,39.86962,1.453609,1.453609,0,0,0,1.453609,3470.391,48.91578,0,0,50.4459,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1038099,1.598969,40.35672,0,369.2041
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,28.92207,48.11703,39.33332,14.22362,14.22362,0,0,0,14.22362,203.3384,13.94984,0,0,28.92207,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1038099,15.64598,23.13766,0,347.6803
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.165161,39.97227,37.32925,63.20876,63.20876,20.25,0,7.39125,63.20876,14.49983,0,7.105427E-15,0,9.165161,45.21975,42.95876,0,0,0,318.7582,0,36.05459,-36.05459,381.996,90.95124,0.1038099,69.52964,7.332129,81,327.9234
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,35.34636,35.34636,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,40.06065,282.7036,0,26.84842,-26.84842,353.6953,84.21299,0.1038099,28.05659,0,0,282.7036
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,33.6175,33.6175,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,69.89223,255.8552,0,43.2714,-43.2714,308.0832,73.353,0.1038099,45.21862,0,0,255.8552
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,31.87453,31.87453,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,117.9716,212.5838,0,18.2056,-18.2056,288.8928,68.78387,0.1038099,19.02485,0,0,212.5838
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,30.06804,30.06804,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,138.2,194.3782,0,56.14177,-56.14177,229.7142,54.69374,0.1038099,58.66814,0,0,194.3782
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,28.65673,28.65673,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,200.5797,138.2365,0,47.01785,-47.01785,180.153,42.89349,0.1038099,49.13366,0,0,138.2365
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,27.48534,27.48534,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,252.8218,91.21861,0,38.60192,-38.60192,139.463,33.20541,0.1038099,40.339,0,0,91.21861
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,26.31395,26.31395,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,295.7128,52.61668,0,2.779763,-2.779763,136.5329,32.50777,0.1038099,2.904853,0,0,52.61668
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,25.30486,25.30486,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,298.8015,49.83692,0,23.96378,-23.96378,111.2729,26.49348,0.1038099,25.04215,0,0,49.83692
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,24.42984,24.42984,31.00991,24.57948,0,-1,0,24.57948,0,0,6.430429,9.531421,0,25.87314,24.57948,0,0,325.4279,25.87314,0,25.87314,-25.87314,84.00017,20,0.1038099,34.1109,0,0,25.87314
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,23.55483,23.55483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038099,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,22.6657,22.6657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038099,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,21.9671,21.9671,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1048718,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.348357,22.90666,21.25439,0,0,72.31579,0,20.56389,0,0,0,0,0,6.348357,0,0,72.31579,68.7,291.1353,56.73645,75.04836,0,75.04836,215.0028,51.19103,0.1055488,0,5.078685,81,63.0848
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.52157,28.54803,22.48929,57.50562,57.50562,81,0,22.761,57.50562,39.16412,0,0,0,22.52157,0,0,23.49438,22.31966,216.0869,124.28,44.84123,0,44.84123,257.5429,61.31961,0.1063343,63.25618,18.01725,81,146.8015
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,24.47931,32.41851,25.67886,24.74159,24.74159,0,-1,0,24.74159,98.93994,0,0,0,24.47931,26.04378,24.74159,0,0,171.2457,164.6371,0,1.564463,-1.564463,255.8938,60.92697,0.1063343,27.21575,19.58345,0,189.1164
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,27.74442,36.84267,28.99545,7.723733,7.723733,0,0,0,7.723733,359.2101,0,0,0,27.74442,8.130245,7.723733,0,0,172.984,163.0726,19.61418,0,19.61418,274.5014,65.35735,0.106127,8.496106,22.19554,0,190.817
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,43.86348,44.94838,31.89569,49.80293,49.80293,0,0,0,49.80293,88.07411,0,0,0,43.86348,52.42413,49.80293,0,0,153.3698,180.7254,0,8.560649,-8.560649,265.4777,63.20885,0.106127,54.78321,35.09079,0,224.5889
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,77.5994,60.08372,34.55602,43.56446,43.56446,0,0,0,43.56446,178.1255,0,0,0,77.5994,45.85732,43.56446,0,0,162.8817,172.1647,31.74208,0,31.74208,295.5909,70.37865,0.1057931,47.9209,62.07952,0,249.7641
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,52.26258,53.49719,37.05405,31.97181,31.97181,0,0,0,31.97181,163.4646,0,0,0,52.26258,33.65454,31.97181,0,0,131.1396,200.7326,18.60804,0,18.60804,313.244,74.58176,0.1055984,35.16899,41.81006,0,252.9952
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,31.66385,48.29015,38.66294,0,0,0,-1,0,0,0,0,0,0,31.66385,0,0,0,0,112.5315,217.4798,31.66385,0,31.66385,343.283,81.73389,0.1052686,0,25.33108,0,249.1437
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,39.80977,51.7342,39.35449,16.9308,16.9308,0,0,0,16.9308,235.1322,0,0,0,39.80977,17.8219,16.9308,0,0,80.86769,245.9773,21.98788,0,21.98788,364.1425,86.70043,0.1050409,18.62388,31.84782,0,285.7871
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,34.70993,50.75649,40.03192,58.4297,58.4297,0,0,0,58.4297,59.40461,0,7.105427E-15,0,34.70993,61.50494,58.4297,0,0,58.87982,265.7664,0,26.79501,-26.79501,335.8981,79.97559,0.1050409,64.27267,27.76795,0,300.4763
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,21.99899,46.08999,39.49562,31.5234,31.5234,0,0,0,31.5234,69.78622,0,3.552714E-15,0,21.99899,33.18253,31.5234,0,0,88.65205,238.9714,0,11.18354,-11.18354,324.1096,77.16881,0.1050409,34.67574,17.59919,0,260.9704
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.163424,39.86529,37.51272,0,0,0,0,0,0,0,0,0,0,8.163424,0,0,0,0,101.0782,227.7878,8.163424,0,8.163424,331.8542,79.01273,0.1049566,0,6.530739,0,235.9513
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,35.52277,35.52277,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,92.91478,235.1349,0,39.32553,-39.32553,290.4014,69.14305,0.1049566,41.09518,0,0,235.1349
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,33.7798,33.7798,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,136.6098,195.8094,0,48.98808,-48.98808,238.7634,56.84832,0.1049566,51.19254,0,0,195.8094
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,32.02977,32.02977,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,191.041,146.8213,0,24.22476,-24.22476,213.2283,50.76854,0.1049566,25.31487,0,0,146.8213
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,30.22329,30.22329,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,217.9574,122.5966,0,19.2355,-19.2355,192.9523,45.94093,0.1049566,20.1011,0,0,122.5966
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,28.81903,28.81903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3302,103.3611,0,0,0,192.9523,45.94093,0.1049566,0,0,0,103.3611
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,27.64764,27.64764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.3302,103.3611,0,0,0,192.9523,45.94093,0.1049566,0,0,0,103.3611
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,26.47625,26.47625,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,239.3302,103.3611,0,40.33836,-40.33836,150.4319,35.81705,0.1049566,42.15359,0,0,103.3611
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,25.4601,25.4601,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,284.1506,63.0227,0,3.858484,-3.858484,146.3647,34.84867,0.1049566,4.032115,0,0,63.0227
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,24.57097,24.57097,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,288.4378,59.16422,0,8.685008,-8.685008,137.2099,32.66896,0.1049566,9.075833,0,0,59.16422
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,23.69596,23.69596,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,298.0878,50.47921,0,13.29122,-13.29122,123.1997,29.33321,0.1049566,13.88933,0,0,50.47921
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,22.82095,22.82095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.8558,37.18798,0,0,0,123.1997,29.33321,0.1049566,0,0,0,37.18798
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,22.10823,22.10823,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,312.8558,37.18798,0,14.76557,-14.76557,107.6355,25.62744,0.1049566,15.43002,0,0,37.18798
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.56056,26.32352,21.39552,23.35402,23.35402,81,0,22.761,23.35402,79.4748,0,0,0,18.56056,0,0,57.64598,54.76368,329.262,22.42242,73.32424,0,73.32424,177.197,42.18967,0.1058724,25.68942,14.84845,81,40.98298
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,29.87285,30.78897,22.64453,46.8317,46.8317,81,0,22.761,46.8317,63.78768,0,0,0,29.87285,0,0,34.1683,32.45988,255.9378,88.41424,62.33274,0,62.33274,236.331,56.26917,0.1068891,51.51487,23.89828,81,118.2871
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,37.38708,36.38609,25.84116,23.05783,23.05783,0,-1,0,23.05783,162.1448,0,0,0,37.38708,24.2714,23.05783,0,0,193.605,144.5137,13.11568,0,13.11568,248.7736,59.23169,0.1067532,25.36361,29.90966,0,181.9008
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,58.187,46.68016,29.17186,7.548819,7.548819,0,0,0,7.548819,770.8093,0,0,0,58.187,7.946125,7.548819,0,0,180.4893,156.3178,50.24087,0,50.24087,296.4363,70.57993,0.106236,8.3037,46.5496,0,214.5048
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,66.89546,53.05773,32.07211,14.25852,14.25852,0,0,0,14.25852,469.1615,0,0,0,66.89546,15.00896,14.25852,0,0,130.2485,201.5346,51.8865,0,51.8865,345.6601,82.29987,0.1057071,15.68437,53.51637,0,268.4301
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,66.40385,55.97424,34.73244,5.723435,5.723435,0,0,0,5.723435,1160.21,0,0,0,66.40385,6.024669,5.723435,0,0,78.36198,248.2325,60.37919,0,60.37919,402.9409,95.93811,0.1050982,6.295779,53.12309,0,314.6363
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,61.59314,57.08134,37.23046,13.45789,13.45789,0,0,0,13.45789,457.6732,29.44415,0,0,61.59314,14.1662,13.45789,0,0,17.98279,302.5737,17.98279,0,17.98279,420.0009,100,0.1049182,14.80368,49.27451,0,364.1669
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,48.13154,54.01382,38.81819,9.719672,9.719672,0,-1,0,9.719672,495.1972,37.90031,0,0,48.13154,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1049182,10.69164,38.50523,0,366.8898
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,49.95807,55.44048,39.51679,0,0,0,0,0,0,0,49.95807,0,0,49.95807,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049182,0,39.96646,0,368.7163
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,29.77266,49.29894,40.18716,0,0,0,0,0,0,0,29.77266,0,0,29.77266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049182,0,23.81813,0,348.5309
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,14.562,43.95687,39.65086,0,0,0,0,0,0,0,14.562,0,0,14.562,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049182,0,11.6496,0,333.3202
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.97154,38.80498,37.66797,0,0,0,0,0,0,0,3.97154,0,0,3.97154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049182,0,3.177232,0,322.7298
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,35.68507,35.68507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049182,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,33.93504,33.93504,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1049182,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,32.21324,32.21324,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1049182,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,30.38559,30.38559,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1049182,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,28.95311,28.95311,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1049182,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,27.80289,27.80289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1049182,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,26.61738,26.61738,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1049182,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,25.58006,25.58006,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1049182,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,24.71211,24.71211,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1049182,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,23.83709,23.83709,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1049182,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,22.96208,22.96208,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1049182,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,22.27053,22.27053,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1049182,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.94934,24.69328,21.55076,30.26504,30.26504,81,0,22.761,30.26504,39.4823,0,0,0,11.94934,0,0,50.73496,48.19821,202.655,136.3687,60.14754,0,60.14754,284.8064,67.81091,0.1059378,33.29155,9.559468,81,148.318
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,34.59578,32.32647,22.80683,31.54475,31.54475,81,0,22.761,31.54475,109.6721,7.105427E-15,0,0,34.59578,0,0,49.45525,46.98249,142.5075,190.5015,81.57827,0,81.57827,362.1983,86.23753,0.1067304,34.69922,27.67662,81,225.0973
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,49.07096,40.16426,25.9964,40.45707,40.45707,0,-1,0,40.45707,121.2914,0,0,0,49.07096,42.58639,40.45707,0,0,60.92921,263.9219,6.484574,0,6.484574,368.3501,87.70223,0.1066654,44.50278,39.25677,0,312.9929
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,53.75442,45.39727,29.35533,0,0,0,0,0,0,0,0,0,0,53.75442,0,0,0,0,54.44463,269.7581,53.75442,0,53.75442,419.346,99.8441,0.1061297,0,43.00354,0,323.5125
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,85.90235,60.6104,32.24852,24.09599,24.09599,0,0,0,24.09599,356.5006,59.84794,0,0,85.90235,25.3642,24.09599,0,0,0.6902108,318.137,0.6902108,0,0.6902108,420.0009,100,0.1061228,26.50559,68.72188,0,404.0394
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,89.21938,65.33348,34.88768,0,0,0,0,0,0,0,89.21938,0,0,89.21938,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061228,0,71.3755,0,407.9776
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,53.51321,54.32228,37.39276,0,0,0,0,0,0,0,53.51321,0,0,53.51321,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1061228,0,42.81057,0,372.2714
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,58.56277,57.96884,38.98049,84.80699,68.7,0,-1,0,68.7,85.24422,0,16.10699,24.58769,58.56277,72.31579,68.7,0,0,0,318.7582,0,13.75301,-13.75301,405.5039,96.54836,0.1061228,93.28769,46.85022,0,377.321
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,60.32333,59.42712,39.67204,49.81077,49.81077,0,0,0,49.81077,121.105,0,0,0,60.32333,52.43239,49.81077,0,0,15.28113,305.0052,7.890937,0,7.890937,412.9899,98.33073,0.1060446,54.79185,48.25866,0,365.3286
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,46.71772,55.2181,40.34946,15.68354,15.68354,0,0,0,15.68354,297.8774,22.81854,0,0,46.71772,16.50899,15.68354,0,0,7.390191,312.1071,7.390191,0,7.390191,420.0009,100,0.1059715,17.25189,37.37418,0,358.8248
