Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,35.14722,37.33669,27.36538,15.57283,15.57283,0,-1,0,15.57283,225.6958,0,0,0,35.14722,16.39245,15.57283,0,0,322.6577,28.36625,18.75477,0,18.75477,131.6931,31.35545,0.09959169,17.13012,28.11778,0,63.51347
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,42.02876,43.10663,30.74547,26.95327,26.95327,0,0,0,26.95327,155.932,0,0,0,42.02876,28.37186,26.95327,0,0,303.903,45.24554,13.65691,0,13.65691,144.6492,34.44022,0.09948792,29.64859,33.62301,0,87.2743
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,53.16402,50.06889,33.71629,0,0,0,0,0,0,0,0,0,0,53.16402,0,0,0,0,290.2461,57.53675,53.16402,0,53.16402,195.085,46.44873,0.09908599,0,42.53121,0,110.7008
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,58.12184,54.76183,36.32016,25.498,25.498,0,0,0,25.498,227.9467,0,0,0,58.12184,26.84,25.498,0,0,237.0821,105.3844,31.28184,0,31.28184,224.7616,53.51456,0.098851,28.0478,46.49747,0,163.5062
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,58.28464,57.63868,38.78291,12.90143,12.90143,0,0,0,12.90143,451.769,0,0,0,58.28464,13.58045,12.90143,0,0,205.8002,133.538,44.70419,0,44.70419,267.1717,63.61219,0.09851711,14.19157,46.62771,0,191.8227
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,52.05264,57.15509,40.37064,0,0,0,-1,0,0,0,0,0,0,52.05264,0,0,0,0,161.096,173.7718,52.05264,0,52.05264,316.5532,75.36966,0.09813118,0,41.64211,0,225.8244
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,46.67459,55.97137,41.04101,5.7591,5.7591,0,0,0,5.7591,810.4494,0,0,0,46.67459,6.06221,5.7591,0,0,109.0434,220.6192,40.61238,0,40.61238,355.0815,84.54304,0.09783216,6.33501,37.33967,0,267.2938
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,20.74025,48.01307,41.71844,30.17512,30.17512,0,0,0,30.17512,68.73297,0,3.552714E-15,0,20.74025,31.76328,30.17512,0,0,68.43102,257.1703,0,11.02303,-11.02303,343.4622,81.77655,0.09783216,33.19263,16.5922,0,277.9106
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.107042,43.59508,41.20331,0,0,0,0,0,0,0,0,0,0,8.107042,0,0,0,0,80.67883,246.1473,8.107042,0,8.107042,351.1532,83.60773,0.09777268,0,6.485633,0,254.2543
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.060269,40.74318,39.27687,68.30992,68.30992,20.25,0,7.39125,68.30992,7.407811,0,1.421085E-14,0,5.060269,50.58939,48.05992,0,0,72.57178,253.4436,0,45.52912,-45.52912,303.1613,72.18111,0.09777268,75.14091,4.048215,81,258.5039
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,37.35042,37.35042,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,123.1597,207.9145,0,45.2051,-45.2051,255.5109,60.83582,0.09777268,47.23933,0,0,207.9145
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,35.60745,35.60745,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,173.3876,162.7094,0,11.68674,-11.68674,243.192,57.90275,0.09777268,12.21265,0,0,162.7094
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,33.82214,33.82214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.3729,151.0227,0,0,0,243.192,57.90275,0.09777268,0,0,0,151.0227
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,31.97332,31.97332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.3729,151.0227,0,0,0,243.192,57.90275,0.09777268,0,0,0,151.0227
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,30.48438,30.48438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.3729,151.0227,0,0,0,243.192,57.90275,0.09777268,0,0,0,151.0227
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,29.31299,29.31299,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,186.3729,151.0227,0,19.83389,-19.83389,222.2853,52.92496,0.09777268,20.72641,0,0,151.0227
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,28.09926,28.09926,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,208.4105,131.1888,0,14.61275,-14.61275,206.8821,49.25754,0.09777268,15.27033,0,0,131.1888
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,27.01255,27.01255,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,224.6469,116.576,0,29.0051,-29.0051,176.308,41.97802,0.09777268,30.31033,0,0,116.576
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,26.11637,26.11637,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,256.8748,87.57092,0,24.63019,-24.63019,150.3455,35.79648,0.09777268,25.73855,0,0,87.57092
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,25.22724,25.22724,41.81698,41.81698,0,-1,0,41.81698,0,0,0,0,0,44.01788,41.81698,0,0,284.2417,62.94072,0,44.01788,-44.01788,103.9466,24.74914,0.09777268,45.99868,0,0,62.94072
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,24.39456,24.39456,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,333.1504,18.92284,59.41381,0,59.41381,160.3115,38.16932,0.0986139,20.30507,0,81,18.92284
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,23.69596,23.69596,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,273.7366,72.39526,56.52376,0,56.52376,213.9346,50.93671,0.0994429,23.65144,0,81,72.39526
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.55546,26.29511,22.96208,31.35288,31.35288,81,0,22.761,31.35288,40.04563,0,0,0,12.55546,0,0,49.64712,47.16477,217.2129,123.2666,59.72022,0,59.72022,270.5902,64.42611,0.1002673,34.48816,10.04436,81,135.8221
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,30.99109,32.85052,24.29577,33.83476,33.83476,81,0,22.761,33.83476,91.59541,0,0,0,30.99109,0,0,47.16524,44.80698,157.4926,177.0148,75.79807,0,75.79807,342.4986,81.54711,0.1009648,37.21824,24.79287,81,208.0059
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,60.66277,45.68594,27.54885,29.59907,29.59907,0,-1,0,29.59907,204.9483,0,0,0,60.66277,31.15691,29.59907,0,0,81.69457,245.2331,29.50586,0,29.50586,370.4903,88.21179,0.100746,32.55897,48.53022,0,305.8959
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,71.16444,53.30453,30.94306,40.13023,40.13023,0,0,0,40.13023,177.3338,0,0,0,71.16444,42.24234,40.13023,0,0,52.18871,271.7884,28.92209,0,28.92209,397.9282,94.74461,0.1005325,44.14325,56.93155,0,342.9528
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,90.79561,64.78464,33.92093,15.54171,15.54171,0,0,0,15.54171,584.2061,51.16929,0,0,90.79561,16.3597,15.54171,0,0,23.26662,297.8183,23.26662,0,23.26662,420.0009,100,0.1003614,17.09588,72.63648,0,388.6139
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,95.98437,70.54164,36.53892,38.49836,38.49836,0,0,0,38.49836,249.3207,55.45978,0,0,95.98437,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1003614,42.34819,76.78749,0,414.7426
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,90.27549,71.11646,39.00166,42.85201,42.85201,0,0,0,42.85201,210.6681,45.16812,0,0,90.27549,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1003614,47.13721,72.22039,0,409.0337
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,85.62286,71.02975,40.58939,20.65604,20.65604,0,-1,0,20.65604,414.5173,63.87966,0,0,85.62286,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1003614,22.72165,68.49829,0,404.3811
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,69.20068,64.80784,41.28093,0,0,0,0,0,0,0,69.20068,0,0,69.20068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003614,0,55.36055,0,387.9589
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,44.04316,56.05491,41.95836,0,0,0,0,0,0,0,44.04316,0,0,44.04316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003614,0,35.23453,0,362.8014
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,15.72559,46.11554,41.40089,0,0,0,0,0,0,0,15.72559,0,0,15.72559,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003614,0,12.58047,0,334.4838
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.03641,40.06203,39.47445,31.08407,31.08407,0,0,0,31.08407,6.551297,0,3.552714E-15,0,2.03641,32.72008,31.08407,0,0,0,318.7582,0,30.68367,-30.68367,387.6574,92.2992,0.1003614,34.19248,1.629128,0,320.7946
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,37.56918,37.56918,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,34.09296,288.0746,0,26.92752,-26.92752,359.2733,85.5411,0.1003614,28.13925,0,0,288.0746
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,35.80503,35.80503,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,64.01243,261.147,0,30.19224,-30.19224,327.4479,77.96363,0.1003614,31.55089,0,0,261.147
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,34.01972,34.01972,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.55936,230.9548,0,24.01749,-24.01749,302.1313,71.93587,0.1003614,25.09828,0,0,230.9548
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,32.14973,32.14973,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.2455,206.9373,0,19.13616,-19.13616,281.96,67.13319,0.1003614,19.99729,0,0,206.9373
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,30.6608,30.6608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.5079,187.8011,0,0,0,281.96,67.13319,0.1003614,0,0,0,187.8011
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,29.4894,29.4894,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.5079,187.8011,0,28.32046,-28.32046,252.1076,60.02549,0.1003614,29.59488,0,0,187.8011
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,28.3039,28.3039,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.975,159.4807,0,23.89045,-23.89045,226.9248,54.02961,0.1003614,24.96552,0,0,159.4807
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,27.21013,27.21013,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.52,135.5902,0,12.71419,-12.71419,213.5229,50.83868,0.1003614,13.28632,0,0,135.5902
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,26.29984,26.29984,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.6469,122.8761,0,9.020776,-9.020776,204.0142,48.5747,0.1003614,9.426711,0,0,122.8761
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,25.42482,25.42482,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.6699,113.8553,0,20.19681,-20.19681,182.7249,43.50583,0.1003614,21.10567,0,0,113.8553
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,24.61331,24.61331,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.1108,93.65847,0,61.25527,-61.25527,118.1561,28.13236,0.1003614,64.01176,0,0,93.65847
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,23.89355,23.89355,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.1722,32.40319,0,21.15106,-21.15106,95.86096,22.82399,0.1003614,22.10286,0,0,32.40319
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.2768,28.61674,23.15966,2.142611,2.142611,0,0,0,2.142611,946.3593,0,0,0,20.2768,2.25538,2.142611,0,0,341.6734,11.25213,18.02142,0,18.02142,112.9576,26.89461,0.1002292,2.356872,16.22144,0,31.52893
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,42.45125,36.45016,24.47218,3.354033,3.354033,0,0,0,3.354033,1265.678,0,0,0,42.45125,3.53056,3.354033,0,0,323.652,27.47141,38.92069,0,38.92069,149.881,35.68588,0.09994502,3.689436,33.961,0,69.92266
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,66.0266,47.72717,27.72526,0,0,0,-1,0,0,0,0,0,0,66.0266,0,0,0,0,284.7313,62.50003,66.0266,0,66.0266,212.5193,50.59974,0.09946656,0,52.82128,0,128.5266
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,77.12095,55.77816,31.14064,0,0,0,0,0,0,0,0,0,0,77.12095,0,0,0,0,218.7047,121.924,77.12095,0,77.12095,285.6827,68.01955,0.09891347,0,61.69676,0,199.0449
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,77.20813,59.39812,34.11852,29.66265,29.66265,0,0,0,29.66265,260.2873,0,0,0,77.20813,31.22385,29.66265,0,0,141.5838,191.3328,45.98428,0,45.98428,329.3072,78.40632,0.0985866,32.62892,61.7665,0,268.541
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,90.86854,68.41328,36.71533,48.12863,48.12863,0,0,0,48.12863,188.8035,0,0,0,90.86854,50.66172,48.12863,0,0,95.59949,232.7187,40.20682,0,40.20682,367.4507,87.48809,0.09830257,52.9415,72.69482,0,323.5872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,91.93868,72.15596,39.19925,38.84891,38.84891,0,0,0,38.84891,236.6571,0,0,0,91.93868,40.89359,38.84891,0,0,55.39268,268.9048,51.04509,0,51.04509,415.8763,99.01798,0.09794432,42.7338,73.55094,0,360.8435
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,81.22025,69.27486,40.7658,94.15651,68.7,0,-1,0,68.7,118.2245,4.556879,25.45651,34.87216,81.22025,72.31579,68.7,0,0,4.347588,314.8454,4.347588,0,4.347588,420.0009,100,0.09791392,103.5722,64.9762,0,396.0656
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,69.71708,65.20531,41.43618,0,0,0,0,0,0,0,69.71708,0,0,69.71708,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09791392,0,55.77366,0,388.4753
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,47.60247,57.49896,42.11361,15.49601,15.49601,0,0,0,15.49601,307.1919,31.29088,0,0,47.60247,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.09791392,17.04561,38.08197,0,366.3607
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,28.43109,50.31532,41.55614,0,0,0,0,0,0,0,28.43109,0,0,28.43109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09791392,0,22.74487,0,347.1893
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.408419,40.95112,39.67204,8.961478,8.961478,0,0,0,8.961478,49.19299,0,1.776357E-15,0,4.408419,9.433135,8.961478,0,0,0,318.7582,0,5.024716,-5.024716,414.7043,98.73893,0.09791392,9.857626,3.526735,0,323.1667
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,37.74559,37.74559,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.583018,313.7335,0,37.81084,-37.81084,374.8482,89.24939,0.09791392,39.51233,0,0,313.7335
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,36.00262,36.00262,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.59507,275.9227,0,14.13035,-14.13035,359.9535,85.70304,0.09791392,14.76622,0,0,275.9227
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,34.2173,34.2173,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.29546,261.7923,0,21.48835,-21.48835,337.3028,80.31003,0.09791392,22.45532,0,0,261.7923
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,32.34732,32.34732,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,87.17139,240.304,0,32.44633,-32.44633,303.1013,72.16685,0.09791392,33.90642,0,0,240.304
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,30.85838,30.85838,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,123.2229,207.8576,0,10.51631,-10.51631,292.0162,69.52753,0.09791392,10.98954,0,0,207.8576
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,29.68699,29.68699,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.9077,197.3413,0,23.08261,-23.08261,267.685,63.73439,0.09791392,24.12132,0,0,197.3413
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,28.50148,28.50148,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.555,174.2587,0,2.381556,-2.381556,265.1746,63.13668,0.09791392,2.488726,0,0,174.2587
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,27.38655,27.38655,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,163.2012,171.8772,0,26.07364,-26.07364,237.6906,56.59288,0.09791392,27.24696,0,0,171.8772
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,26.47625,26.47625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.1719,145.8035,0,0,0,237.6906,56.59288,0.09791392,0,0,0,145.8035
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,25.60123,25.60123,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,192.1719,145.8035,0,29.60896,-29.60896,206.48,49.1618,0.09791392,30.94137,0,0,145.8035
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,24.78973,24.78973,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,225.0707,116.1946,0,26.727,-26.727,178.3073,42.45403,0.09791392,27.92971,0,0,116.1946
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,24.09113,24.09113,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.7674,89.46756,0,42.66523,-42.66523,133.3342,31.74616,0.09791392,44.58516,0,0,89.46756
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.66905,28.3526,23.33608,2.158647,2.158647,0,0,0,2.158647,864.8497,0,0,0,18.66905,2.27226,2.158647,0,0,302.1732,46.80233,16.39679,0,16.39679,148.8895,35.44982,0.09779947,2.374512,14.93524,0,65.47139
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,48.0396,38.38744,24.66977,41.36656,41.36656,0,0,0,41.36656,116.1315,0,0,0,48.0396,43.54374,41.36656,0,0,285.7764,61.55945,4.495851,0,4.495851,153.1547,36.46532,0.09776814,45.50321,38.43167,0,109.599
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,70.44281,49.51141,27.92285,26.22635,26.22635,0,-1,0,26.22635,268.5956,0,0,0,70.44281,27.60668,26.22635,0,0,281.2806,65.60571,42.83613,0,42.83613,193.7926,46.141,0.09747057,28.84898,56.35425,0,136.0485
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,83.90538,58.64896,31.31706,37.45744,37.45744,0,0,0,37.45744,224.0019,0,0,0,83.90538,39.42889,37.45744,0,0,238.4444,104.1582,44.47649,0,44.47649,235.9867,56.18719,0.09716354,41.20319,67.12431,0,188.0636
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,95.14234,67.19478,34.29493,96.94049,96.94049,81,0,22.761,96.94049,98.1451,0,0,0,95.14234,16.77946,15.94049,0,0,193.968,144.1871,78.36288,0,78.36288,310.3282,73.88753,0.09767188,106.6345,76.11388,81,239.3294
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,98.09254,72.01902,36.89175,29.75346,29.75346,46.39036,0,14.00476,29.75346,329.6845,0,0,0,98.09254,0,0,16.6369,15.80505,115.6051,214.7137,113.8976,0,113.8976,418.381,99.61432,0.09740802,32.72881,78.47404,81,312.8062
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,85.03989,69.21183,39.37566,92.16343,92.16343,23.46343,0,8.204247,92.16343,92.27076,11.01664,0,0,85.03989,72.31579,68.7,0,0,1.707471,317.2215,1.707471,0,1.707471,420.0009,100,0.0973964,101.3798,68.03191,81,402.2614
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,80.79514,69.28243,40.92105,20.58933,20.58933,0,-1,0,20.58933,392.4127,59.12216,0,0,80.79514,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.0973964,22.64826,64.63611,0,399.5534
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,70.78985,65.84261,41.59848,8.045315,8.045315,0,0,0,8.045315,879.8891,62.3211,0,0,70.78985,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.0973964,8.849847,56.63188,0,389.5481
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,48.41891,57.97598,42.27591,14.98214,14.98214,0,0,0,14.98214,323.1775,32.64824,0,0,48.41891,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.0973964,16.48036,38.73513,0,367.1772
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,22.75548,48.69778,41.76078,16.05855,16.05855,0,0,0,16.05855,141.7032,5.851738,0,0,22.75548,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.0973964,17.66441,18.20438,0,341.5137
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.789695,40.64219,39.83434,38.57401,38.57401,0,0,0,38.57401,7.23206,0,0,0,2.789695,40.60422,38.57401,0,0,0,318.7582,0,37.81452,-37.81452,380.1408,90.50954,0.0973964,42.43141,2.231756,0,321.5479
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,37.92906,37.92906,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,42.01614,280.9437,0,25.83434,-25.83434,352.9091,84.02579,0.0973964,26.99688,0,0,280.9437
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,36.15786,36.15786,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.72095,255.1094,0,41.64292,-41.64292,309.0135,73.57451,0.0973964,43.51685,0,0,255.1094
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,34.39372,34.39372,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,116.9909,213.4664,0,22.13003,-22.13003,285.6865,68.02045,0.0973964,23.12588,0,0,213.4664
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,32.53078,32.53078,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.5798,191.3364,0,10.7125,-10.7125,274.3945,65.33189,0.0973964,11.19457,0,0,191.3364
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,31.02068,31.02068,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.4826,180.6239,0,51.51004,-51.51004,220.0981,52.40422,0.0973964,53.82799,0,0,180.6239
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,29.84929,29.84929,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.7159,129.1139,0,18.64707,-18.64707,200.4424,47.72429,0.0973964,19.48619,0,0,129.1139
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,28.65673,28.65673,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.4349,110.4668,0,19.80156,-19.80156,179.5697,42.75461,0.0973964,20.69263,0,0,110.4668
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,27.54885,27.54885,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.4366,90.66525,0,34.90082,-34.90082,142.781,33.99541,0.0973964,36.47135,0,0,90.66525
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,26.65266,26.65266,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.2153,55.76443,0,12.20339,-12.20339,129.9175,30.93268,0.0973964,12.75254,0,0,55.76443
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,25.76353,25.76353,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.7747,43.56104,0,33.25485,-33.25485,94.86384,22.58658,0.0973964,34.75132,0,0,43.56104
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,24.96614,24.96614,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.7245,10.30618,0,6.201208,-6.201208,88.32719,21.03024,0.0973964,6.480262,0,0,10.30618
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,24.25343,24.25343,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.6147,4.104974,59.35014,0,59.35014,144.6317,34.43604,0.09818242,20.37879,0,81,4.104974
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.56115,28.81128,23.54072,45.71534,45.71534,81,0,22.761,45.71534,42.78903,0,0,0,19.56115,0,0,35.28466,33.52042,290.2646,57.5201,53.08158,0,53.08158,194.9893,46.42593,0.09887087,50.28688,15.64892,81,77.08125
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,42.44281,36.85133,24.84618,0,0,72.31579,0,20.56389,0,0,0,0,0,42.44281,0,0,72.31579,68.7,237.183,105.2935,111.1428,0,111.1428,300.4286,71.53048,0.09912179,0,33.95424,81,147.7363
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,68.56878,49.05045,28.09926,25.97758,25.97758,0,-1,0,25.97758,263.9537,0,0,0,68.56878,27.34482,25.97758,0,0,126.0402,205.322,41.22396,0,41.22396,339.5371,80.842,0.09884148,28.57534,54.85502,0,273.8908
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,84.14508,58.98831,31.51464,19.86494,19.86494,0,0,0,19.86494,423.586,0,0,0,84.14508,20.91046,19.86494,0,0,84.81625,242.4236,63.23462,0,63.23462,399.5267,95.12521,0.09841458,21.85143,67.31606,0,326.5687
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,95.81947,67.73342,34.47134,11.7678,11.7678,0,0,0,11.7678,814.2516,61.85069,0,0,95.81947,12.38715,11.7678,0,0,21.58163,299.3347,21.58163,0,21.58163,420.0009,100,0.09826973,12.94457,76.65557,0,395.1542
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,95.78352,71.1604,37.07522,30.66166,30.66166,0,0,0,30.66166,312.3886,63.50809,0,0,95.78352,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.09826973,33.72782,76.62682,0,414.5417
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,89.17529,71.29601,39.5309,43.13042,43.13042,0,0,0,43.13042,206.7573,43.77486,0,0,89.17529,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.09826973,47.44346,71.34024,0,407.9335
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,82.51187,70.25178,41.08335,18.80114,18.80114,0,-1,0,18.80114,438.8664,62.7212,0,0,82.51187,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.09826973,20.68125,66.0095,0,401.2701
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,68.43486,65.07053,41.76078,15.56849,15.56849,0,0,0,15.56849,439.5728,52.04697,0,0,68.43486,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.09826973,17.12534,54.74789,0,387.1931
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,51.39564,59.24109,42.43115,31.42751,31.42751,0,0,0,31.42751,163.5371,18.31405,0,0,51.39564,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.09826973,34.57026,41.11651,0,370.1539
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,31.74357,51.74579,41.87368,0,0,0,0,0,0,0,31.74357,0,0,31.74357,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09826973,0,25.39486,0,350.5018
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,6.82464,41.9826,39.98958,31.75209,31.75209,0,0,0,31.75209,21.49351,0,0,0,6.82464,33.42325,31.75209,0,0,0,318.7582,0,26.59861,-26.59861,391.9634,93.32444,0.09826973,34.9273,5.459712,0,325.5829
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,38.0843,38.0843,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.55402,292.1596,0,38.60135,-38.60135,351.274,83.63651,0.09826973,40.33841,0,0,292.1596
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,36.32016,36.32016,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.44441,253.5583,0,29.03326,-29.03326,320.6703,76.34991,0.09826973,30.33975,0,0,253.5583
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,34.55602,34.55602,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.7036,224.525,0,41.19407,-41.19407,277.2479,66.01128,0.09826973,43.04781,0,0,224.525
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,32.68603,32.68603,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.4748,183.3309,0,27.21098,-27.21098,248.565,59.18203,0.09826973,28.43547,0,0,183.3309
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,31.17593,31.17593,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.7092,156.1199,0,10.7345,-10.7345,237.2499,56.48796,0.09826973,11.21755,0,0,156.1199
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,30.00454,30.00454,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.6364,145.3855,0,16.83148,-16.83148,219.5079,52.26369,0.09826973,17.58889,0,0,145.3855
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,28.79786,28.79786,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,211.3381,128.554,0,12.06264,-12.06264,206.7928,49.23629,0.09826973,12.60546,0,0,128.554
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,27.68292,27.68292,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.741,116.4913,0,11.6413,-11.6413,194.5218,46.31462,0.09826973,12.16515,0,0,116.4913
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,26.79379,26.79379,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.6758,104.85,0,41.14199,-41.14199,151.1543,35.98906,0.09826973,42.99338,0,0,104.85
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,25.89761,25.89761,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.3891,63.70805,0,0.9128262,-0.9128262,150.1921,35.75996,0.09826973,0.9539034,0,0,63.70805
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,25.10728,25.10728,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.4034,62.79522,0,4.522146,-4.522146,145.4254,34.62502,0.09826973,4.725642,0,0,62.79522
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,24.40867,24.40867,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.4279,58.27308,0,20.93372,-20.93372,123.3593,29.3712,0.09826973,21.87573,0,0,58.27308
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.72815,27.0691,23.67479,4.011865,4.011865,0,0,0,4.011865,317.2627,0,0,0,12.72815,4.223015,4.011865,0,0,312.6876,37.33936,8.505135,0,8.505135,131.428,31.29231,0.09821276,4.413051,10.18252,0,50.0675
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,39.67767,36.18571,25.00848,23.32439,23.32439,0,0,0,23.32439,170.1124,0,0,0,39.67767,24.55198,23.32439,0,0,304.1825,44.99398,15.12568,0,15.12568,145.7775,34.70885,0.09811161,25.65682,31.74213,0,84.67165
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,64.56356,47.85799,28.28273,0,0,0,-1,0,0,0,0,0,0,64.56356,0,0,0,0,289.0568,58.60709,64.56356,0,64.56356,207.0278,49.29224,0.09768219,0,51.65084,0,123.1706
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,68.44474,53.1884,31.69811,23.97112,23.97112,0,0,0,23.97112,285.5301,0,0,0,68.44474,25.23275,23.97112,0,0,224.4933,116.7143,43.21199,0,43.21199,248.0223,59.05282,0.09739687,26.36823,54.75579,0,185.159
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,90.6951,65.68037,34.65481,8.761766,8.761766,0,0,0,8.761766,1035.123,0,0,0,90.6951,9.222912,8.761766,0,0,181.2813,155.6051,81.47218,0,81.47218,325.3136,77.45547,0.09686343,9.637943,72.55608,0,246.3002
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,90.73701,69.04923,37.25163,14.92828,14.92828,0,0,0,14.92828,607.8195,0,0,0,90.73701,15.71398,14.92828,0,0,99.80909,228.9301,75.02303,0,75.02303,396.4867,94.40141,0.09637736,16.42111,72.58961,0,319.6671
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,88.89419,71.4045,39.71437,0,0,0,0,0,0,0,64.10812,0,0,88.89419,0,0,0,0,24.78606,296.4508,24.78606,0,24.78606,420.0009,100,0.09621784,0,71.11535,0,385.345
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,81.72548,70.14999,41.28093,25.2222,25.2222,0,-1,0,25.2222,324.022,55.17579,0,0,81.72548,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.09621784,27.74442,65.38039,0,400.4837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,65.30741,64.04219,41.95836,52.46973,52.46973,0,0,0,52.46973,124.4668,10.07612,0,0,65.30741,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.09621784,57.7167,52.24593,0,384.0656
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,40.29636,55.43729,42.59345,6.840831,6.840831,0,0,0,6.840831,589.0565,33.09549,0,0,40.29636,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.09621784,7.524914,32.23709,0,359.0546
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,27.13962,50.44683,42.07832,18.20399,18.20399,0,0,0,18.20399,149.0861,7.977527,0,0,27.13962,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.09621784,20.02439,21.7117,0,345.8979
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,3.825615,41.28537,40.17305,33.01727,33.01727,0,0,0,33.01727,11.58671,0,7.105427E-15,0,3.825615,34.75502,33.01727,0,0,0,318.7582,0,30.92941,-30.92941,387.3984,92.23753,0.09621784,36.319,3.060492,0,322.5838
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,38.24661,38.24661,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.36601,287.8288,0,22.1417,-22.1417,364.059,86.68053,0.09621784,23.13808,0,0,287.8288
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,36.49658,36.49658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.9679,265.6871,0,0,0,364.059,86.68053,0.09621784,0,0,0,265.6871
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,34.71127,34.71127,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,58.9679,265.6871,0,39.64336,-39.64336,322.2712,76.73109,0.09621784,41.42731,0,0,265.6871
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,32.82716,32.82716,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,103.0161,226.0437,0,0.5970889,-0.5970889,321.6418,76.58123,0.09621784,0.6239579,0,0,226.0437
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,31.31706,31.31706,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.6795,225.4467,0,6.396631,-6.396631,314.8992,74.97585,0.09621784,6.68448,0,0,225.4467
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,30.14567,30.14567,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.7869,219.05,0,12.13075,-12.13075,302.1122,71.93134,0.09621784,12.67664,0,0,219.05
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,28.95311,28.95311,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.2655,206.9193,0,35.12834,-35.12834,265.0837,63.11505,0.09621784,36.70911,0,0,206.9193
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,27.84522,27.84522,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.297,171.7909,0,27.74267,-27.74267,235.8404,56.15236,0.09621784,28.99109,0,0,171.7909
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,26.93493,26.93493,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,194.1222,144.0483,0,63.95243,-63.95243,168.4286,40.10197,0.09621784,66.83028,0,0,144.0483
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,26.03874,26.03874,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,265.1804,80.09585,0,35.27674,-35.27674,131.2437,31.24843,0.09621784,36.8642,0,0,80.09585
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,25.26252,25.26252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.3768,44.81911,0,0,0,131.2437,31.24843,0.09621784,0,0,0,44.81911
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,24.54981,24.54981,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.3768,44.81911,0,38.94225,-38.94225,90.19492,21.47494,0.09621784,40.69465,0,0,44.81911
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,20.69043,29.43256,23.83709,27.23488,27.23488,81,0,22.761,27.23488,75.97034,0,0,0,20.69043,0,0,53.76511,51.07686,347.646,5.876858,71.7673,0,71.7673,158.2794,37.68549,0.09689387,29.95837,16.55235,81,26.56729
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,49.14832,39.27556,25.16373,28.14216,28.14216,81,0,22.761,28.14216,174.643,0,0,0,49.14832,0,0,52.85784,50.21495,275.8787,70.46742,99.36327,0,99.36327,252.5436,60.12931,0.09738572,30.95638,39.31866,81,119.6157
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,66.9799,48.90556,28.45914,33.50497,33.50497,0,-1,0,33.50497,199.9104,0,0,0,66.9799,35.26839,33.50497,0,0,176.5154,159.8944,31.71152,0,31.71152,282.6278,67.2922,0.09718225,36.85546,53.58392,0,226.8743
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,86.0512,60.20654,31.87453,32.7251,32.7251,0,0,0,32.7251,262.9517,0,0,0,86.0512,34.44747,32.7251,0,0,144.8039,188.4347,51.60373,0,51.60373,331.5834,78.94827,0.09685297,35.99761,68.84096,0,274.4859
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,93.67484,67.25987,34.8524,35.07397,35.07397,0,0,0,35.07397,267.0779,0,0,0,93.67484,36.91996,35.07397,0,0,93.20016,234.8781,56.75487,0,56.75487,385.4258,91.76787,0.09649338,38.58136,74.93987,0,328.5529
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,87.3237,67.77012,37.44921,0,0,0,0,0,0,0,50.87841,0,0,87.3237,0,0,0,0,36.44529,285.9575,36.44529,0,36.44529,420.0009,100,0.09626387,0,69.85896,0,373.2812
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,78.77028,67.13968,39.91196,21.00859,21.00859,0,0,0,21.00859,374.9431,56.65597,0,0,78.77028,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.09626387,23.10945,63.01622,0,397.5285
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,73.02504,66.62836,41.47852,18.14015,18.14015,0,-1,0,18.14015,402.5604,53.93015,0,0,73.02504,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.09626387,19.95416,58.42003,0,391.7833
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,64.69222,64.02985,42.15594,22.40223,22.40223,0,0,0,22.40223,288.7758,41.11093,0,0,64.69222,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.09626387,24.64245,51.75378,0,383.4504
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,47.83216,58.33931,42.79104,56.29065,56.29065,0,0,0,56.29065,84.97356,0,0,0,47.83216,59.25331,56.29065,0,0,0,318.7582,0,11.42115,-11.42115,407.9619,97.13359,0.09626387,61.91972,38.26573,0,366.5904
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,24.71037,49.82191,42.23357,0,0,0,0,0,0,0,12.0202,0,0,24.71037,0,0,0,0,12.69017,307.3371,12.69017,0,12.69017,420.0009,100,0.09618421,0,19.76829,0,332.0475
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,4.884773,41.77411,40.34946,24.32262,24.32262,0,0,0,24.32262,20.08325,0,0,0,4.884773,25.60275,24.32262,0,0,0,318.7582,0,20.71798,-20.71798,398.1622,94.80032,0.09618421,26.75488,3.907818,0,323.643
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,38.44419,38.44419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.01998,298.0403,0,0,0,398.1622,94.80032,0.09618421,0,0,0,298.0403
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,36.65888,36.65888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.01998,298.0403,0,0,0,398.1622,94.80032,0.09618421,0,0,0,298.0403
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,34.87357,34.87357,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,23.01998,298.0403,0,22.83965,-22.83965,374.0871,89.06817,0.09618421,23.86743,0,0,298.0403
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,33.00358,33.00358,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.39737,275.2006,0,3.411538,-3.411538,370.491,88.21197,0.09618421,3.565057,0,0,275.2006
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,31.49347,31.49347,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,52.18796,271.7891,0,53.43676,-53.43676,314.1637,74.80074,0.09618421,55.84141,0,0,271.7891
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,30.30797,30.30797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5621,218.3523,0,0,0,314.1637,74.80074,0.09618421,0,0,0,218.3523
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,29.11541,29.11541,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.5621,218.3523,0,10.04274,-10.04274,303.5777,72.28027,0.09618421,10.49466,0,0,218.3523
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,27.98635,27.98635,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.7207,208.3096,0,16.61147,-16.61147,286.0677,68.11122,0.09618421,17.35899,0,0,208.3096
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,27.069,27.069,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,141.1779,191.6981,0,9.027568,-9.027568,276.5518,65.84554,0.09618421,9.433808,0,0,191.6981
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,26.17987,26.17987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.2086,182.6705,0,0,0,276.5518,65.84554,0.09618421,0,0,0,182.6705
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,25.38248,25.38248,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,151.2086,182.6705,0,35.33175,-35.33175,239.3089,56.97819,0.09618421,36.92167,0,0,182.6705
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,24.69094,24.69094,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.466,147.3388,0,26.07395,-26.07395,211.8245,50.43431,0.09618421,27.24728,0,0,147.3388
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.42475,27.56166,23.97117,34.59631,34.59631,0,0,0,34.59631,38.804,0,0,0,13.42475,36.41717,34.59631,0,0,219.4371,121.2648,0,22.99242,-22.99242,187.5884,44.66381,0.09618421,38.05594,10.7398,0,134.6896
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,37.48073,35.86356,25.32603,27.60493,27.60493,0,0,0,27.60493,135.7755,0,0,0,37.48073,29.05782,27.60493,0,0,244.9842,98.27241,8.422915,0,8.422915,195.5791,46.56635,0.09613141,30.36542,29.98459,0,135.7531
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,57.37121,45.78535,28.62145,53.16515,53.16515,0,-1,0,53.16515,107.9113,0,0,0,57.37121,55.96332,53.16515,0,0,236.5613,105.853,1.407887,0,1.407887,196.9147,46.88436,0.09612259,58.48167,45.89697,0,163.2242
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,70.02153,54.2072,32.07211,0,0,0,0,0,0,0,0,0,0,70.02153,0,0,0,0,235.1534,107.1201,70.02153,0,70.02153,263.343,62.70058,0.09568598,0,56.01722,0,177.1417
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,84.1336,63.39147,35.07115,17.07331,17.07331,0,0,0,17.07331,492.7784,0,0,0,84.1336,17.97191,17.07331,0,0,165.1319,170.1395,66.16169,0,66.16169,326.1094,77.64495,0.09527706,18.78065,67.30688,0,254.2731
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,93.07249,70.67003,37.66797,13.2904,13.2904,0,0,0,13.2904,700.2988,0,0,0,93.07249,13.98989,13.2904,0,0,98.97022,229.685,79.0826,0,79.0826,401.1338,95.50785,0.09479284,14.61944,74.458,0,322.7575
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,88.12032,71.55948,40.10954,35.11805,35.11805,0,0,0,35.11805,250.926,31.26633,0,0,88.12032,36.96637,35.11805,0,0,19.88762,300.8594,19.88762,0,19.88762,420.0009,100,0.09467185,38.62985,70.49625,0,388.9797
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,80.77303,70.22409,41.6761,30.61435,30.61435,0,-1,0,30.61435,263.8405,48.5474,0,0,80.77303,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.09467185,33.67578,64.61842,0,399.5312
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,56.0783,60.90649,42.35353,49.91667,49.91667,0,0,0,49.91667,112.3438,3.534442,0,0,56.0783,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.09467185,54.90833,44.86264,0,374.8365
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,44.09994,57.21444,42.98862,28.7001,28.7001,0,0,0,28.7001,153.6578,13.88931,0,0,44.09994,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.09467185,31.57011,35.27995,0,362.8582
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,17.56472,47.75305,42.43115,26.93833,26.93833,0,0,0,26.93833,65.20344,3.552714E-15,0,0,17.56472,28.35614,26.93833,0,0,0,318.7582,0,10.79142,-10.79142,408.6257,97.29163,0.09467185,29.63216,14.05177,0,336.3229
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.551992,41.58173,40.54705,46.87721,46.87721,0,0,0,46.87721,7.577226,0,0,0,3.551992,49.34443,46.87721,0,0,11.99047,307.9668,0,45.79244,-45.79244,360.3562,85.79893,0.09467185,51.56493,2.841594,0,311.5188
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,38.64178,38.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.87095,262.1744,0,0,0,360.3562,85.79893,0.09467185,0,0,0,262.1744
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,36.83529,36.83529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.87095,262.1744,0,0,0,360.3562,85.79893,0.09467185,0,0,0,262.1744
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,35.04998,35.04998,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,62.87095,262.1744,0,2.228992,-2.228992,358.0067,85.23951,0.09467185,2.329296,0,0,262.1744
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,33.17999,33.17999,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,65.34761,259.9454,0,8.368664,-8.368664,349.1853,83.13919,0.09467185,8.745254,0,0,259.9454
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,31.65577,31.65577,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,74.64613,251.5767,0,9.733363,-9.733363,338.9254,80.69637,0.09467185,10.17136,0,0,251.5767
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,30.48438,30.48438,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,85.46097,241.8434,0,5.075422,-5.075422,333.5755,79.42258,0.09467185,5.303816,0,0,241.8434
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,29.27065,29.27065,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,91.10033,236.7679,0,31.26641,-31.26641,300.6178,71.57552,0.09467185,32.67339,0,0,236.7679
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,28.12043,28.12043,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,125.8408,205.5015,0,3.810396,-3.810396,296.6013,70.61921,0.09467185,3.981864,0,0,205.5015
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,27.21013,27.21013,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,130.0746,201.6911,0,29.89464,-29.89464,265.0896,63.11644,0.09467185,31.2399,0,0,201.6911
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,26.31395,26.31395,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,163.2908,171.7965,0,22.38018,-22.38018,241.4988,57.4996,0.09467185,23.38729,0,0,171.7965
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,25.52361,25.52361,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,188.1577,149.4163,0,18.48279,-18.48279,222.0162,52.8609,0.09467185,19.31451,0,0,149.4163
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,24.82501,24.82501,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,208.6941,130.9335,0,12.49419,-12.49419,208.8462,49.72519,0.09467185,13.05643,0,0,130.9335
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.726016,26.4306,24.1123,68.26341,68.26341,20.25,0,7.39125,68.26341,12.78286,0,0,0,8.726016,50.54043,48.01341,0,0,222.5765,118.4393,0,41.81441,-41.81441,164.7699,39.23086,0.09467185,75.08975,6.980813,81,127.1654
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,37.34996,35.96756,25.4601,24.38037,24.38037,81,0,22.761,24.38037,153.1969,0,0,0,37.34996,0,0,56.61963,53.78865,269.037,76.62492,91.13861,0,91.13861,251.2316,59.81693,0.09521098,26.81841,29.87997,81,113.9749
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,42.65804,41.19378,28.79786,18.12036,18.12036,0,-1,0,18.12036,235.415,0,0,0,42.65804,19.07406,18.12036,0,0,177.8984,158.6497,23.58398,0,23.58398,273.6053,65.144,0.09506792,19.93239,34.12643,0,201.3077
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,77.97206,57.49034,32.29086,70.43658,70.43658,81,0,22.761,70.43658,110.6982,0,0,0,77.97206,0,0,10.56342,10.03525,154.3144,179.8752,88.00731,0,88.00731,357.0964,85.02278,0.09561982,77.48024,62.37765,81,257.8473
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,72.62197,59.02059,35.30402,52.25711,52.25711,0,0,0,52.25711,138.9705,0,0,0,72.62197,55.00748,52.25711,0,0,66.30711,259.0818,17.61449,0,17.61449,373.807,89.00148,0.09551322,57.48281,58.09757,0,331.7038
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,60.93754,57.61931,37.90789,23.50529,23.50529,0,0,0,23.50529,259.2503,0,0,0,60.93754,24.74241,23.50529,0,0,48.69262,274.9349,36.19512,0,36.19512,408.1447,97.17711,0.09529494,25.85582,48.75003,0,335.8724
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,63.20041,61.31839,40.34946,19.41775,19.41775,0,0,0,19.41775,325.4775,30.26318,0,0,63.20041,20.43974,19.41775,0,0,12.49749,307.5105,12.49749,0,12.49749,420.0009,100,0.0952198,21.35953,50.56033,0,370.7109
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,70.41756,66.07198,41.91602,1.757887,1.757887,0,-1,0,1.757887,4005.808,68.56715,0,0,70.41756,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.0952198,1.933675,56.33404,0,389.1758
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,24.40239,50.1009,42.59345,4.922008,4.922008,0,0,0,4.922008,495.7812,19.22133,0,0,24.40239,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.0952198,5.414208,19.52191,0,343.1606
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,17.98551,48.71193,43.22855,17.37638,17.37638,0,0,0,17.37638,103.5055,0,0,0,17.98551,18.29092,17.37638,0,0,0,318.7582,0,0.3054091,-0.3054091,419.6789,99.92335,0.0952198,19.11402,14.38841,0,336.7437
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,21.36233,49.2049,42.67108,16.70316,16.70316,0,0,0,16.70316,127.8939,3.440709,0,0,21.36233,17.58228,16.70316,0,0,0.3393435,318.4528,0.3393435,0,0.3393435,420.0009,100,0.09521776,18.37348,17.08986,0,339.8152
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.27343,42.30899,40.7658,28.20313,28.20313,0,0,0,28.20313,18.69803,0,3.552714E-15,0,5.27343,29.68751,28.20313,0,0,0,318.7582,0,24.41408,-24.41408,394.2661,93.8727,0.09521776,31.02345,4.218744,0,324.0316
