Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,35.30402,35.30402,4.811764,4.811764,0,-1,0,4.811764,0,0,8.881784E-16,0,0,5.065015,4.811764,0,0,130.7191,201.111,0,5.065015,-5.065015,290.6508,69.20243,0.09151649,5.292941,0,0,201.111
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,34.17497,34.17497,18.55595,18.55595,0,-1,0,18.55595,0,0,0,0,0,19.53258,18.55595,0,0,136.3469,196.046,0,19.53258,-19.53258,270.0616,64.30026,0.09151649,20.41154,0,0,196.046
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,32.96829,32.96829,43.95013,43.95013,0,-1,0,43.95013,0,0,7.105427E-15,0,0,46.26329,43.95013,0,0,158.0498,176.5134,0,46.26329,-46.26329,221.2959,52.68938,0.09151649,48.34514,0,0,176.5134
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,31.77573,31.77573,18.9421,18.9421,0,-1,0,18.9421,0,0,3.552714E-15,0,0,19.93906,18.9421,0,0,209.4535,130.2501,0,19.93906,-19.93906,200.2782,47.6852,0.09151649,20.83631,0,0,130.2501
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,30.87955,30.87955,12.85957,12.85957,0,-1,0,12.85957,0,0,1.776357E-15,0,0,13.53639,12.85957,0,0,231.608,110.3111,0,13.53639,-13.53639,186.0096,44.28792,0.09151649,14.14553,0,0,110.3111
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,29.96925,29.96925,23.06031,23.06031,0,-1,0,23.06031,0,0,0,0,0,24.27401,23.06031,0,0,246.6484,96.77467,0,24.27401,-24.27401,160.4226,38.19577,0.09151649,25.36634,0,0,96.77467
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,29.2142,29.2142,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09151649,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,28.53677,28.53677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09151649,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,15.98468,32.21969,27.82405,13.35458,13.35458,0,0,0,13.35458,119.6944,0,0,0,15.98468,14.05746,13.35458,0,0,318.1703,32.40501,1.92723,0,1.92723,119.9864,28.56813,0.09150814,14.69004,12.78775,0,48.38969
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,44.30534,42.1679,29.2142,50.97302,50.97302,81,0,22.761,50.97302,86.9192,0,0,0,44.30534,0,0,30.02698,28.52563,316.243,34.13951,72.83097,0,72.83097,189.0799,45.01893,0.09199956,56.07032,35.44427,81,78.44485
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,70.61751,55.17595,32.7072,29.49018,29.49018,0,-1,0,29.49018,239.461,0,0,0,70.61751,31.0423,29.49018,0,0,243.412,99.68739,39.57521,0,39.57521,226.6242,53.95804,0.09182806,32.4392,56.494,0,170.3049
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,82.20115,64.03825,36.24254,60.6763,60.6763,0,0,0,60.6763,135.4749,0,0,0,82.20115,63.86979,60.6763,0,0,203.8368,135.3051,18.33136,0,18.33136,244.0149,58.09867,0.09174883,66.74393,65.76092,0,217.5062
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,78.50559,66.16084,39.21336,59.56381,59.56381,0,0,0,59.56381,131.8008,0,0,0,78.50559,62.69875,59.56381,0,0,185.5055,151.8033,15.80684,0,15.80684,259.0106,61.66906,0.09168062,65.5202,62.80447,0,230.3089
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,86.56139,72.86865,41.6761,26.37394,26.37394,0,0,0,26.37394,328.2081,0,0,0,86.56139,27.76204,26.37394,0,0,169.6986,166.0294,58.79936,0,58.79936,314.7925,74.95045,0.0914278,29.01133,69.24911,0,252.5909
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,77.59334,71.7506,44.01888,10.91604,10.91604,0,0,0,10.91604,710.8195,0,0,0,77.59334,11.49057,10.91604,0,0,110.8993,218.9489,66.10277,0,66.10277,377.5031,89.88152,0.09114522,12.00764,62.07467,0,296.5422
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,52.55368,63.1465,45.48665,43.90089,43.90089,0,-1,0,43.90089,119.7098,0,0,0,52.55368,46.21147,43.90089,0,0,44.79652,278.4413,6.342211,0,6.342211,383.5199,91.31407,0.09111821,48.29098,42.04294,0,330.995
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,42.58516,60.00315,46.00178,3.636113,3.636113,0,0,0,3.636113,1171.172,0.3033606,0,0,42.58516,3.827488,3.636113,0,0,38.45431,284.1494,38.45431,0,38.45431,420.0009,100,0.09095473,3.999725,34.06812,0,326.7345
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,30.71147,56.36722,46.51691,29.81717,29.81717,0,0,0,29.81717,102.9993,0,3.552714E-15,0,30.71147,31.38649,29.81717,0,0,0,318.7582,0,0.6750283,-0.6750283,419.2893,99.83059,0.09095473,32.79889,24.56917,0,349.4697
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,8.954181,48.65304,45.92416,5.495624,5.495624,0,0,0,5.495624,162.9329,2.419282,0,0,8.954181,5.784867,5.495624,0,0,0.7500315,318.0832,0.7500315,0,0.7500315,420.0009,100,0.09095154,6.045186,7.163345,0,327.0374
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.835404,45.06082,44.21646,11.08187,11.08187,0,0,0,11.08187,25.58598,0,1.776357E-15,0,2.835404,11.66512,11.08187,0,0,0,318.7582,0,8.829718,-8.829718,410.6935,97.78397,0.09095154,12.19005,2.268323,0,321.5936
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,42.47349,42.47349,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,9.810797,309.9285,0,19.21362,-19.21362,390.4406,92.96185,0.09095154,20.07823,0,0,309.9285
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,40.6529,40.6529,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,31.15926,290.7149,0,11.43835,-11.43835,378.3835,90.09113,0.09095154,11.95308,0,0,290.7149
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,38.86053,38.86053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.86854,279.2766,0,0,0,378.3835,90.09113,0.09095154,0,0,0,279.2766
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,36.99759,36.99759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.86854,279.2766,0,0,0,378.3835,90.09113,0.09095154,0,0,0,279.2766
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,35.46632,35.46632,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,43.86854,279.2766,0,28.48742,-28.48742,348.3551,82.94153,0.09095154,29.76935,0,0,279.2766
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,34.33727,34.33727,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,75.52123,250.7891,0,28.52001,-28.52001,318.2924,75.78374,0.09095154,29.80341,0,0,250.7891
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,33.12354,33.12354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.2101,222.2691,0,0,0,318.2924,75.78374,0.09095154,0,0,0,222.2691
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,31.93098,31.93098,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,107.2101,222.2691,0,20.58283,-20.58283,296.5962,70.618,0.09095154,21.50905,0,0,222.2691
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,31.06302,31.06302,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,130.0799,201.6863,0,32.45263,-32.45263,262.3881,62.47323,0.09095154,33.913,0,0,201.6863
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,30.14567,30.14567,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,166.1384,169.2336,0,12.379,-12.379,249.3395,59.36642,0.09095154,12.93606,0,0,169.2336
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,29.3765,29.3765,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,179.8929,156.8546,0,45.15919,-45.15919,201.7375,48.03265,0.09095154,47.19136,0,0,156.8546
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,28.69907,28.69907,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,230.0697,111.6954,0,49.88335,-49.88335,149.1559,35.51323,0.09095154,52.1281,0,0,111.6954
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.28898,30.25312,28.00047,38.62877,38.62877,0,0,0,38.62877,21.45805,0,0,0,8.28898,40.66186,38.62877,0,0,285.4957,61.8121,0,32.37288,-32.37288,115.0318,27.38848,0.09095154,42.49164,6.631184,0,70.10108
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,31.4059,38.3419,29.3765,37.59891,37.59891,81,0,22.761,37.59891,83.52877,0,0,0,31.4059,0,0,43.40109,41.23104,321.4655,29.43923,72.63694,0,72.63694,183.9413,43.79546,0.09143843,41.3588,25.12472,81,60.84513
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,35.39977,43.33109,32.90479,32.55559,32.55559,0,-1,0,32.55559,108.7364,0,0,0,35.39977,34.26904,32.55559,0,0,248.8286,94.81248,1.130731,0,1.130731,185.014,44.05087,0.09143362,35.81115,28.31982,0,130.2122
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,70.37136,59.49684,36.44012,20.84055,20.84055,0,0,0,20.84055,337.6656,0,0,0,70.37136,21.93742,20.84055,0,0,247.6979,95.83013,48.43394,0,48.43394,230.9625,54.99095,0.09122818,22.92461,56.29709,0,166.2015
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,49.9741,55.33558,39.418,43.25732,43.25732,0,0,0,43.25732,115.5275,0,0,0,49.9741,45.53402,43.25732,0,0,199.2639,139.4207,4.440081,0,4.440081,235.1747,55.99386,0.09120939,47.58305,39.97928,0,189.3948
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,65.193,63.89622,41.87368,18.95745,18.95745,0,0,0,18.95745,343.8912,0,0,0,65.193,19.95521,18.95745,0,0,194.8239,143.4167,45.23779,0,45.23779,278.091,66.21202,0.09101842,20.8532,52.1544,0,208.6098
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,72.39521,69.66435,44.18118,45.50555,45.50555,0,0,0,45.50555,159.0909,0,0,0,72.39521,47.90059,45.50555,0,0,149.5861,184.1308,24.49463,0,24.49463,301.3287,71.74478,0.09091534,50.05611,57.91617,0,256.526
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,47.55349,61.43974,45.64895,31.301,31.301,0,-1,0,31.301,151.9232,0,0,0,47.55349,32.94842,31.301,0,0,125.0914,206.1759,14.60507,0,14.60507,315.1843,75.04372,0.090854,34.4311,38.04279,0,253.7294
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,29.55372,55.59378,46.16408,25.62801,25.62801,0,0,0,25.62801,115.318,0,0,0,29.55372,26.97685,25.62801,0,0,110.4864,219.3205,2.576868,0,2.576868,317.6289,75.62578,0.09084318,28.19081,23.64298,0,248.8742
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,25.31749,54.70946,46.67921,3.831471,3.831471,0,0,0,3.831471,660.7772,0,0,0,25.31749,4.033128,3.831471,0,0,107.9095,221.6397,21.28436,0,21.28436,337.821,80.43341,0.09075395,4.214618,20.25399,0,246.9572
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,15.0574,50.73829,46.08646,11.8136,11.8136,0,0,0,11.8136,127.4582,0,0,0,15.0574,12.43537,11.8136,0,0,86.62514,240.7956,2.622031,0,2.622031,340.3085,81.02567,0.09074297,12.99496,12.04592,0,255.853
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.370112,45.98744,44.37877,0,0,0,0,0,0,0,0,0,0,5.370112,0,0,0,0,84.00311,243.1554,5.370112,0,5.370112,345.403,82.23866,0.09072049,0,4.29609,0,248.5255
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,42.62874,42.62874,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,78.633,247.9885,0,58.79311,-58.79311,283.4297,67.48312,0.09072049,61.4388,0,0,247.9885
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,40.84343,40.84343,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,143.9587,189.1954,0,45.62831,-45.62831,235.3332,56.0316,0.09072049,47.68159,0,0,189.1954
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,39.01577,39.01577,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,194.6568,143.5671,0,7.967671,-7.967671,226.9345,54.03192,0.09072049,8.326216,0,0,143.5671
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,37.13167,37.13167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.5098,135.5994,0,0,0,226.9345,54.03192,0.09072049,0,0,0,135.5994
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,35.64273,35.64273,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,203.5098,135.5994,0,21.5971,-21.5971,204.1692,48.61161,0.09072049,22.56897,0,0,135.5994
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,34.51368,34.51368,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,227.5065,114.0023,0,28.1496,-28.1496,174.4969,41.5468,0.09072049,29.41633,0,0,114.0023
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,33.28584,33.28584,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,258.7839,85.85274,0,30.91597,-30.91597,141.9086,33.7877,0.09072049,32.30719,0,0,85.85274
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,32.11445,32.11445,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,293.1349,54.93676,0,16.91078,-16.91078,124.0831,29.54353,0.09072049,17.67177,0,0,54.93676
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,31.23943,31.23943,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,311.9247,38.02598,0,9.546038,-9.546038,114.0207,27.14772,0.09072049,9.97561,0,0,38.02598
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,30.32208,30.32208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.5314,28.47994,0,0,0,114.0207,27.14772,0.09072049,0,0,0,28.47994
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,29.53174,29.53174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,322.5314,28.47994,0,0,0,114.0207,27.14772,0.09072049,0,0,0,28.47994
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,28.87548,28.87548,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,322.5314,28.47994,0,0.03146525,-0.03146525,113.9875,27.13983,0.09072049,0.03288119,0,0,28.47994
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,22.60008,34.46256,28.16277,19.13323,19.13323,0,0,0,19.13323,118.1195,0,0,0,22.60008,20.14024,19.13323,0,0,322.5664,28.44848,2.45984,0,2.45984,116.3211,27.69545,0.09071019,21.04655,18.08006,0,51.04856
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,46.58118,43.2669,29.55291,12.46015,12.46015,0,0,0,12.46015,373.8413,0,0,0,46.58118,13.11595,12.46015,0,0,320.1065,30.66233,33.46524,0,33.46524,148.069,35.25446,0.09057038,13.70616,37.26495,0,77.24352
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,67.80676,54.56791,33.0812,0,0,0,-1,0,0,0,0,0,0,67.80676,0,0,0,0,286.6413,60.78105,67.80676,0,67.80676,212.3962,50.57042,0.09028842,0,54.24541,0,128.5878
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,66.54582,58.25686,36.63771,35.11676,35.11676,0,0,0,35.11676,189.4988,0,0,0,66.54582,36.96501,35.11676,0,0,218.8345,121.8071,29.58081,0,29.58081,240.459,57.25203,0.09016596,38.62843,53.23666,0,188.353
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,63.02945,60.3947,39.61558,0,0,0,0,0,0,0,0,0,0,63.02945,0,0,0,0,189.2537,148.4299,63.02945,0,63.02945,300.254,71.4889,0.08990613,0,50.42356,0,211.4593
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,72.37244,67.0332,42.03598,29.92784,29.92784,0,0,0,29.92784,241.8231,0,0,0,72.37244,31.50299,29.92784,0,0,126.2243,205.1564,40.86944,0,40.86944,339.0261,80.72034,0.08973845,32.92063,57.89795,0,277.5288
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,92.6121,79.44588,44.37877,40.88312,40.88312,0,0,0,40.88312,226.5289,0,0,0,92.6121,43.03486,40.88312,0,0,85.35485,241.9389,49.57723,0,49.57723,386.0592,91.91868,0.08953589,44.97143,74.08968,0,334.551
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,86.97932,78.50115,45.8042,20.96063,20.96063,0,-1,0,20.96063,414.9652,29.13788,0,0,86.97932,22.06382,20.96063,0,0,35.77761,286.5584,35.77761,0,35.77761,420.0009,100,0.08939028,23.05669,69.58345,0,373.5377
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,58.93868,66.61604,46.31932,9.65215,9.65215,0,0,0,9.65215,610.6274,48.77852,0,0,58.93868,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.08939028,10.61736,47.15094,0,377.6969
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,44.84903,61.76823,46.84151,35.504,35.504,0,0,0,35.504,126.321,7.476391,0,0,44.84903,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.08939028,39.05441,35.87922,0,363.6072
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,24.59755,53.96241,46.19936,10.14877,10.14877,0,0,0,10.14877,242.3699,13.91464,0,0,24.59755,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.08939028,11.16364,19.67804,0,343.3558
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.155515,46.38265,44.53401,9.537382,9.537382,0,0,0,9.537382,64.54092,0,0,0,6.155515,10.03935,9.537382,0,0,0,318.7582,0,3.883835,-3.883835,415.9069,99.02526,0.08939028,10.49112,4.924412,0,324.9137
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,42.79104,42.79104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.315372,314.8744,0,0,0,415.9069,99.02526,0.08939028,0,0,0,314.8744
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,40.96339,40.96339,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,4.315372,314.8744,0,15.7793,-15.7793,399.2741,95.06506,0.08939028,16.48937,0,0,314.8744
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,39.15691,39.15691,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.84793,299.0951,0,21.79079,-21.79079,376.3046,89.59615,0.08939028,22.77138,0,0,299.0951
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,37.29397,37.29397,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,46.05991,277.3043,0,47.99403,-47.99403,325.7144,77.5509,0.08939028,50.15376,0,0,277.3043
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,35.78386,35.78386,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.38662,229.3103,0,8.824621,-8.824621,316.4124,75.33614,0.08939028,9.221729,0,0,229.3103
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.1917,220.4857,0,0,0,316.4124,75.33614,0.08939028,0,0,0,220.4857
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,33.41991,33.41991,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,109.1917,220.4857,0,25.50504,-25.50504,289.5278,68.93504,0.08939028,26.65277,0,0,220.4857
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.5307,194.9806,0,0,0,289.5278,68.93504,0.08939028,0,0,0,194.9806
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,31.38056,31.38056,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.5307,194.9806,0,42.44696,-42.44696,244.7848,58.28197,0.08939028,44.35707,0,0,194.9806
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,30.46321,30.46321,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.694,152.5336,0,18.9157,-18.9157,224.8459,53.53462,0.08939028,19.76691,0,0,152.5336
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,29.67287,29.67287,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.7114,133.618,0,9.096423,-9.096423,215.2574,51.25166,0.08939028,9.505762,0,0,133.618
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,29.01661,29.01661,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.8186,124.5215,0,42.62883,-42.62883,170.3226,40.55293,0.08939028,44.54713,0,0,124.5215
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.533511,30.36674,28.31801,10.52513,10.52513,0,0,0,10.52513,71.57642,0,0,0,7.533511,11.07908,10.52513,0,0,263.1839,81.89269,0,3.545572,-3.545572,166.5853,39.66308,0.08939028,11.57764,6.026809,0,89.4262
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,26.44805,37.20544,29.70816,56.02029,56.02029,0,0,0,56.02029,47.21156,0,0,0,26.44805,58.96873,56.02029,0,0,267.1234,78.34712,0,32.52068,-32.52068,132.3055,31.50124,0.08939028,61.62232,21.15844,0,104.7952
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,50.19487,48.55208,33.26467,8.863356,8.863356,0,-1,0,8.863356,566.3191,0,0,0,50.19487,9.329847,8.863356,0,0,303.2575,45.82644,40.86502,0,40.86502,171.0734,40.73169,0.08922453,9.749691,40.1559,0,96.02132
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,48.01221,51.74569,36.81413,28.0696,28.0696,0,0,0,28.0696,171.047,0,0,0,48.01221,29.54694,28.0696,0,0,262.3925,82.60497,18.46527,0,18.46527,188.5911,44.90256,0.08914984,30.87656,38.40977,0,130.6172
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,39.28396,52.03225,39.792,45.80383,45.80383,0,0,0,45.80383,85.76566,0,0,0,39.28396,48.21456,45.80383,0,0,243.9272,99.22371,0,8.930598,-8.930598,179.1775,42.66122,0.08914984,50.38421,31.42717,0,138.5077
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,53.80104,59.9114,42.23357,16.85395,16.85395,0,0,0,16.85395,319.2192,0,0,0,53.80104,17.741,16.85395,0,0,253.8501,90.29311,36.06005,0,36.06005,213.387,50.80633,0.08900435,18.53934,43.04084,0,144.0942
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,58.16243,64.22739,44.53401,9.954427,9.954427,0,0,0,9.954427,584.2871,0,0,0,58.16243,10.47834,9.954427,0,0,217.7901,122.7472,47.68409,0,47.68409,258.6241,61.57705,0.08881266,10.94987,46.52995,0,180.9096
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,77.32272,74.08141,45.9665,51.59421,51.59421,0,-1,0,51.59421,149.867,0,0,0,77.32272,54.30969,51.59421,0,0,170.106,165.6628,23.01302,0,23.01302,280.4562,66.77515,0.08872046,56.75363,61.85817,0,242.9855
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,66.07079,69.75367,46.48162,40.06245,40.06245,0,0,0,40.06245,164.9195,0,0,0,66.07079,42.17101,40.06245,0,0,147.093,186.3745,23.89979,0,23.89979,303.1295,72.17355,0.08862489,44.0687,52.85663,0,252.4453
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,45.51585,62.14254,46.95441,33.10594,33.10594,0,0,0,33.10594,137.4854,0,0,0,45.51585,34.84836,33.10594,0,0,123.1932,207.8844,10.66749,0,10.66749,313.2496,74.58308,0.08858231,36.41654,36.41268,0,253.4002
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,26.61581,54.80937,46.36166,37.34874,37.34874,0,0,0,37.34874,71.26295,0,0,0,26.61581,39.31446,37.34874,0,0,112.5257,217.4851,0,12.69865,-12.69865,299.864,71.39606,0.08858231,41.08362,21.29265,0,244.1009
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.339725,45.9537,44.65397,55.92927,55.92927,0,0,0,55.92927,7.75931,0,0,0,4.339725,58.87291,55.92927,0,0,126.6353,204.7864,0,54.53319,-54.53319,242.381,57.70965,0.08858231,61.5222,3.471781,0,209.1262
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,42.911,42.911,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,187.2277,150.2533,0,35.14759,-35.14759,205.3322,48.88852,0.08858231,36.72923,0,0,150.2533
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,41.11863,41.11863,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,226.2806,115.1057,0,8.550363,-8.550363,196.3193,46.7426,0.08858231,8.935128,0,0,115.1057
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,39.31921,39.31921,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,235.781,106.5553,0,37.44402,-37.44402,156.8499,37.34513,0.08858231,39.129,0,0,106.5553
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,37.42805,37.42805,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,277.3855,69.11129,0,19.27853,-19.27853,136.5285,32.50673,0.08858231,20.14606,0,0,69.11129
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,35.925,35.925,46.9694,46.9694,0,-1,0,46.9694,0,0,7.105427E-15,4.325213,0,49.44147,46.9694,0,0,298.8061,49.83277,0,49.44147,-49.44147,84.41263,20.0982,0.08858231,51.66634,0,0,49.83277
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,34.78889,34.78889,19.31823,0.371727,0,-1,0,0.371727,0,0,18.9465,20.87832,0,0.3912915,0.371727,0,0,353.741,0.3912915,0,0.3912915,-0.3912915,84.00017,20,0.08858231,21.25005,0,0,0.3912915
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,33.58221,33.58221,10.82436,0,0,-1,0,0,0,0,10.82436,11.90679,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08858231,11.90679,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,32.41082,32.41082,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08858231,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,31.53581,31.53581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08858231,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,30.62551,30.62551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.08858231,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,29.82812,29.82812,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.08892523,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,29.17186,29.17186,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.0894605,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,14.73258,32.53946,28.48031,40.91035,40.91035,81,0,22.761,40.91035,36.01188,0,0,0,14.73258,0,0,40.08965,38.08517,259.5516,85.1618,52.81775,0,52.81775,223.8759,53.30368,0.08992942,45.00138,11.78607,81,99.89439
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,41.84161,42.09848,29.87046,2.409928,2.409928,74.72572,0,21.17361,2.409928,1736.218,0,0,0,41.84161,0,0,72.31579,68.7,206.7338,132.6978,110.5416,0,110.5416,328.7449,78.27244,0.09016866,2.650921,33.47329,81,174.5394
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,64.99462,53.95213,33.44108,49.58213,49.58213,0,-1,0,49.58213,131.0848,0,0,0,64.99462,52.19171,49.58213,0,0,96.19222,232.1852,12.80291,0,12.80291,340.8908,81.16431,0.09011728,54.54034,51.99569,0,297.1798
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,72.30148,60.93699,37.01171,14.96164,14.96164,0,0,0,14.96164,483.2456,0,0,0,72.30148,15.7491,14.96164,0,0,83.38931,243.7078,56.55238,0,56.55238,394.5411,93.93817,0.08989105,16.45781,57.84118,0,316.0093
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,89.64493,72.1142,39.98958,54.54275,54.54275,0,0,0,54.54275,164.3572,5.39458,0,0,89.64493,57.41342,54.54275,0,0,26.83693,294.605,26.83693,0,26.83693,420.0009,100,0.08978409,59.99702,71.71594,0,384.2499
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,88.61809,74.77864,42.38881,40.07985,40.07985,0,0,0,40.07985,221.1038,46.42877,0,0,88.61809,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.08978409,44.08784,70.89447,0,407.3763
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,88.46294,77.76507,44.69631,24.94167,24.94167,0,0,0,24.94167,354.6793,62.20855,0,0,88.46294,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.08978409,27.43583,70.77036,0,407.2212
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,73.39074,72.49553,46.12174,36.83812,36.83812,0,-1,0,36.83812,199.225,34.61377,0,0,73.39074,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.08978409,40.52193,58.71259,0,392.149
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,49.80764,63.3642,46.60159,29.50742,29.50742,0,0,0,29.50742,168.797,18.74719,0,0,49.80764,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.08978409,32.45816,39.84611,0,368.5659
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,50.3534,64.15765,47.11671,25.67858,25.67858,0,0,0,25.67858,196.091,23.32331,0,0,50.3534,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.08978409,28.24644,40.28272,0,369.1116
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,22.58858,53.59311,46.48162,60.47223,60.47223,0,0,0,60.47223,37.35364,0,7.105427E-15,0,22.58858,63.65498,60.47223,0,0,0,318.7582,0,41.0664,-41.0664,376.713,89.69341,0.08978409,66.51945,18.07086,0,341.3468
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,3.957452,46.00188,44.81627,31.46732,31.46732,0,0,0,31.46732,12.57639,0,0,0,3.957452,33.12349,31.46732,0,0,45.62933,277.6918,0,29.16604,-29.16604,345.9694,82.37349,0.08978409,34.61405,3.165962,0,281.6493
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,43.06625,43.06625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.03604,248.5258,0,0,0,345.9694,82.37349,0.08978409,0,0,0,248.5258
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,41.28093,41.28093,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,78.03604,248.5258,0,33.06129,-33.06129,311.1197,74.07597,0.08978409,34.54905,0,0,248.5258
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,39.45328,39.45328,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,114.7708,215.4645,0,30.86206,-30.86206,278.5882,66.3304,0.08978409,32.25085,0,0,215.4645
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,37.56918,37.56918,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,149.062,184.6024,0,53.62457,-53.62457,222.063,52.87203,0.08978409,56.03768,0,0,184.6024
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,36.05907,36.05907,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,208.6449,130.9779,0,19.81595,-19.81595,201.1751,47.89874,0.08978409,20.70767,0,0,130.9779
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,34.95119,34.95119,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,230.6626,111.1619,0,33.25076,-33.25076,166.1257,39.55367,0.08978409,34.74705,0,0,111.1619
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,33.73746,33.73746,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,267.6078,77.91115,0,16.82287,-16.82287,148.3929,35.33157,0.08978409,17.5799,0,0,77.91115
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,32.56607,32.56607,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,286.2999,61.08828,0,14.46535,-14.46535,133.1451,31.70114,0.08978409,15.11629,0,0,61.08828
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,31.69811,31.69811,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,2.606619,0,44.87886,42.63491,0,0,302.3726,46.62293,0,44.87886,-44.87886,85.83858,20.43772,0.08978409,46.8984,0,0,46.62293
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,30.78076,30.78076,5.76337,1.656872,0,-1,0,1.656872,0,0,4.106498,4.682835,0,1.744076,1.656872,0,0,352.2379,1.744076,0,1.744076,-1.744076,84.00017,20,0.08978409,6.339707,0,0,1.744076
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,30.00454,30.00454,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.08983859,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,29.3765,29.3765,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09036372,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.50053,32.37267,28.65673,17.74803,17.74803,81,0,22.761,17.74803,76.06773,0,0,0,13.50053,0,0,63.25197,60.08937,290.3276,57.46336,73.5899,0,73.5899,214.3854,51.04404,0.09082326,19.52284,10.80042,81,70.96389
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,27.8132,37.9906,30.06804,74.19978,74.19978,81,0,22.761,74.19978,37.48421,0,0,0,27.8132,0,0,6.800218,6.460207,216.7377,123.6943,34.27341,0,34.27341,246.9,58.78559,0.09109725,81.61976,22.25056,81,151.5075
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,35.79892,44.24381,33.63867,4.483593,4.483593,0,-1,0,4.483593,798.4427,0,0,0,35.79892,4.719571,4.483593,0,0,182.4643,154.5403,31.07935,0,31.07935,276.3845,65.80569,0.09097283,4.931952,28.63914,0,190.3393
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,62.00537,57.23503,37.23046,35.55575,35.55575,0,0,0,35.55575,174.3891,0,0,0,62.00537,37.42711,35.55575,0,0,151.385,182.5117,24.57826,0,24.57826,299.7014,71.35734,0.09087469,39.11133,49.60429,0,244.5171
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,81.52268,68.6796,40.18716,43.11622,43.11622,0,0,0,43.11622,189.0766,0,0,0,81.52268,45.38549,43.11622,0,0,126.8067,204.6322,36.13719,0,36.13719,333.9842,79.51988,0.09073076,47.42784,65.21815,0,286.1549
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,75.06364,68.86321,42.59345,30.75738,30.75738,0,0,0,30.75738,244.0508,0,0,0,75.06364,32.37619,30.75738,0,0,90.66952,237.1557,42.68745,0,42.68745,374.481,89.16198,0.09056134,33.83312,60.05091,0,312.2193
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,78.96956,73.47962,44.89389,19.86744,19.86744,0,0,0,19.86744,397.4824,10.0744,0,0,78.96956,20.91309,19.86744,0,0,47.98207,275.5744,47.98207,0,47.98207,420.0009,100,0.09037165,21.85418,63.17564,0,354.5439
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,55.52655,65.21661,46.28404,26.83305,26.83305,0,-1,0,26.83305,206.9334,27.28123,0,0,55.52655,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.09037165,29.51636,44.42124,0,374.2848
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,52.00651,64.38546,46.75683,24.2408,24.2408,0,0,0,24.2408,214.5412,26.48987,0,0,52.00651,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09037165,26.66488,41.60521,0,370.7647
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,27.31399,55.97409,47.23668,0,0,0,0,0,0,0,27.31399,0,0,27.31399,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09037165,0,21.85119,0,346.0722
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,14.79558,51.22239,46.63687,42.73942,42.73942,0,0,0,42.73942,34.61812,0,0,0,14.79558,44.98886,42.73942,0,0,0,318.7582,0,30.19328,-30.19328,388.1743,92.42227,0.09037165,47.01337,11.83647,0,333.5538
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,4.841068,46.4258,44.97152,38.66959,38.66959,0,0,0,38.66959,12.51906,0,7.105427E-15,0,4.841068,40.70483,38.66959,0,0,33.54809,288.5649,0,35.86377,-35.86377,350.3706,83.4214,0.09037165,42.53655,3.872854,0,293.406
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,43.22855,43.22855,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,73.39672,252.7012,0,44.8209,-44.8209,303.1252,72.17253,0.09037165,46.83783,0,0,252.7012
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,41.43618,41.43618,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,123.1977,207.8803,0,32.23067,-32.23067,269.1511,64.08347,0.09037165,33.68105,0,0,207.8803
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,39.61558,39.61558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.0096,175.6496,0,0,0,269.1511,64.08347,0.09037165,0,0,0,175.6496
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,37.73148,37.73148,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,159.0096,175.6496,0,32.35442,-32.35442,235.0466,55.96336,0.09037165,33.81038,0,0,175.6496
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,36.22137,36.22137,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,194.9589,143.2952,0,17.80596,-17.80596,216.2774,51.49452,0.09037165,18.60723,0,0,143.2952
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,35.10643,35.10643,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,214.7433,125.4892,0,27.62699,-27.62699,187.156,44.56087,0.09037165,28.87021,0,0,125.4892
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,33.89976,33.89976,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,245.44,97.86224,0,40.94587,-40.94587,143.9953,34.28452,0.09037165,42.78843,0,0,97.86224
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,32.72837,32.72837,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,290.9354,56.91637,0,43.1916,-43.1916,98.46735,23.44456,0.09037165,45.13522,0,0,56.91637
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,31.85336,31.85336,41.49881,13.03853,0,-1,0,13.03853,0,0,28.46027,32.61015,0,13.72477,13.03853,0,0,338.9261,13.72477,0,13.72477,-13.72477,84.00017,20,0.09037165,45.64869,0,0,13.72477
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,30.94306,30.94306,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09037165,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,30.18801,30.18801,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09085277,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,29.53174,29.53174,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.09117199,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,13.98895,32.69815,28.8402,8.968528,8.968528,81,0,22.761,8.968528,155.9783,0,0,0,13.98895,0,0,72.03147,68.4299,251.6951,92.23265,82.41885,0,82.41885,259.4113,61.76447,0.09158611,9.865381,11.19116,81,106.2216
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,39.5228,41.77103,30.24446,5.871565,5.871565,78.18736,0,22.0494,5.871565,673.122,0,0,0,39.5228,0,0,72.31579,68.7,169.2762,166.4096,108.2228,0,108.2228,362.0805,86.20947,0.09186088,6.458722,31.61824,81,205.9324
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,64.45078,54.19448,33.82214,0,0,0,-1,0,0,0,3.397353,0,0,64.45078,0,0,0,0,61.05343,263.8102,61.05343,0,61.05343,420.0009,100,0.09161979,0,51.56062,0,328.2609
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,64.77222,58.50693,37.42805,17.78786,17.78786,0,0,0,17.78786,364.1371,46.04815,0,0,64.77222,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.09161979,19.56665,51.81777,0,383.5304
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,80.28413,68.38476,40.38475,0,0,0,0,0,0,0,80.28413,0,0,80.28413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09161979,0,64.2273,0,399.0424
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,93.38826,77.67781,42.79104,18.0866,18.0866,0,0,0,18.0866,516.3394,74.34973,0,0,93.38826,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09161979,19.89526,74.71061,0,412.1465
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,90.66273,79.35392,45.04914,25.66243,25.66243,0,0,0,25.66243,353.2897,63.64965,0,0,90.66273,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09161979,28.22868,72.53018,0,409.421
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,79.01765,75.46992,46.43929,0,0,0,-1,0,0,0,79.01765,0,0,79.01765,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09161979,0,63.21412,0,397.7759
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,57.33417,66.67104,46.91913,49.43081,49.43081,0,0,0,49.43081,115.9887,5.30174,0,0,57.33417,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09161979,54.37389,45.86734,0,376.0924
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,33.19049,58.16821,47.39192,30.74543,30.74543,0,0,0,30.74543,107.9526,0.8268808,0,0,33.19049,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.09161979,33.81998,26.55239,0,351.9487
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,14.17025,51.18994,46.79917,54.40184,54.40184,0,0,0,54.40184,26.04737,0,7.105427E-15,0,14.17025,57.2651,54.40184,0,0,0,318.7582,0,43.09485,-43.09485,374.5749,89.18432,0.09161979,59.84203,11.3362,0,332.9285
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,4.758283,46.56451,45.13382,23.63121,23.63121,0,0,0,23.63121,20.13559,0,3.552714E-15,0,4.758283,24.87496,23.63121,0,0,47.88317,275.6634,0,20.11667,-20.11667,353.3701,84.13556,0.09161979,25.99433,3.806626,0,280.4217
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,43.42613,43.42613,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,70.23502,255.5467,0,42.84704,-42.84704,308.2053,73.38206,0.09161979,44.77516,0,0,255.5467
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,41.59848,41.59848,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,117.8428,212.6997,0,30.363,-30.363,276.1999,65.76174,0.09161979,31.72934,0,0,212.6997
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,39.77083,39.77083,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,151.5795,182.3367,0,1.165681,-1.165681,274.9711,65.46919,0.09161979,1.218136,0,0,182.3367
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,37.88672,37.88672,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,152.8747,181.171,0,37.57876,-37.57876,235.3596,56.0379,0.09161979,39.26981,0,0,181.171
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,36.37662,36.37662,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,194.6289,143.5922,0,26.97045,-26.97045,206.9303,49.26902,0.09161979,28.18412,0,0,143.5922
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,35.26873,35.26873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5961,116.6218,0,0,0,206.9303,49.26902,0.09161979,0,0,0,116.6218
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,34.055,34.055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5961,116.6218,0,0,0,206.9303,49.26902,0.09161979,0,0,0,116.6218
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,32.86245,32.86245,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,224.5961,116.6218,0,26.36989,-26.36989,179.134,42.65086,0.09161979,27.55654,0,0,116.6218
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,32.01566,32.01566,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,253.896,90.25187,0,11.1667,-11.1667,167.3633,39.84832,0.09161979,11.6692,0,0,90.25187
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,31.07713,31.07713,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,266.3034,79.08517,0,7.456386,-7.456386,159.5035,37.97696,0.09161979,7.791923,0,0,79.08517
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,30.32208,30.32208,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,274.5883,71.62878,0,5.869377,-5.869377,153.3167,36.50389,0.09161979,6.133499,0,0,71.62878
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,29.68699,29.68699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.1098,65.75941,0,0,0,153.3167,36.50389,0.09161979,0,0,0,65.75941
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,18.82383,34.23536,28.99545,14.49509,14.49509,0,0,0,14.49509,129.8635,0,0,0,18.82383,15.25799,14.49509,0,0,281.1098,65.75941,3.56584,0,3.56584,156.6995,37.30933,0.09160575,15.9446,15.05906,0,84.58324
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,35.36419,40.6481,30.40676,25.71286,25.71286,0,0,0,25.71286,137.535,0,0,0,35.36419,27.06617,25.71286,0,0,277.5439,68.96867,8.298016,0,8.298016,164.5717,39.18366,0.09157308,28.28415,28.29135,0,104.3328
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,66.30508,55.08189,33.99855,50.66895,50.66895,0,-1,0,50.66895,130.8594,0,0,0,66.30508,53.33573,50.66895,0,0,269.2459,76.43687,12.96935,0,12.96935,176.8755,42.11314,0.09152208,55.73584,53.04407,0,142.742
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,66.49232,59.3964,37.62563,9.932293,9.932293,0,0,0,9.932293,669.4559,0,0,0,66.49232,10.45505,9.932293,0,0,256.2766,88.10929,56.03728,0,56.03728,230.0372,54.77064,0.09130237,10.92552,53.19386,0,154.6016
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,79.90148,68.49149,40.6035,35.33735,35.33735,0,0,0,35.33735,226.1106,0,0,0,79.90148,37.1972,35.33735,0,0,200.2393,138.5428,42.70428,0,42.70428,270.55,64.41653,0.09113565,38.87108,63.92118,0,218.4443
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,75.20485,69.41253,42.98862,6.722623,6.722623,0,0,0,6.722623,1118.683,0,0,0,75.20485,7.076445,6.722623,0,0,157.535,176.9767,68.1284,0,68.1284,335.1823,79.80515,0.09087092,7.394885,60.16388,0,252.1815
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,74.70747,72.00378,45.25378,0,0,0,0,0,0,0,0,0,0,74.70747,0,0,0,0,89.40662,238.2923,74.70747,0,74.70747,406.056,96.6798,0.09058239,0,59.76597,0,312.9997
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,72.45482,72.71685,46.63687,2.469748,2.469748,0,-1,0,2.469748,2933.692,55.15592,0,0,72.45482,2.599735,2.469748,0,0,14.69916,305.529,14.69916,0,14.69916,420.0009,100,0.09052584,2.716723,57.96385,0,377.9838
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,45.46359,62.30452,47.11671,46.34834,46.34834,0,0,0,46.34834,98.09109,0,0,0,45.46359,48.78772,46.34834,0,0,0,318.7582,0,3.324133,-3.324133,416.4969,99.16573,0.09052584,50.98317,36.37087,0,364.2218
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,22.44064,54.70716,47.58951,0.2902877,0.2902877,0,0,0,0.2902877,7730.481,18.44159,0,0,22.44064,0.305566,0.2902877,0,0,3.693481,315.4341,3.693481,0,3.693481,420.0009,100,0.09051163,0.3193165,17.95251,0,337.8747
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,14.20542,51.36105,46.95441,56.50869,56.50869,0,0,0,56.50869,25.13847,0,0,0,14.20542,59.48283,56.50869,0,0,0,318.7582,0,45.27741,-45.27741,372.2743,88.63655,0.09051163,62.15956,11.36434,0,332.9637
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.653485,46.38631,45.28906,49.98277,49.98277,0,0,0,49.98277,7.309489,0,0,0,3.653485,52.61344,49.98277,0,0,50.30823,273.4808,0,48.95995,-48.95995,320.6659,76.34888,0.09051163,54.98104,2.922788,0,277.1343
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,43.58138,43.58138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.7082,224.5209,0,0,0,320.6659,76.34888,0.09051163,0,0,0,224.5209
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,41.79606,41.79606,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,104.7082,224.5209,0,27.67022,-27.67022,291.499,69.40438,0.09051163,28.91537,0,0,224.5209
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,39.93313,39.93313,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,135.4529,196.8506,0,28.45524,-28.45524,261.5045,62.26286,0.09051163,29.73572,0,0,196.8506
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,38.04902,38.04902,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,167.0698,168.3954,0,15.12229,-15.12229,245.5642,58.46756,0.09051163,15.80279,0,0,168.3954
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,36.53892,36.53892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.8723,153.2731,0,0,0,245.5642,58.46756,0.09051163,0,0,0,153.2731
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,35.42398,35.42398,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,183.8723,153.2731,0,55.3544,-55.3544,187.2156,44.57504,0.09051163,57.84535,0,0,153.2731
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,34.19614,34.19614,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,245.3772,97.91872,0,11.44875,-11.44875,175.1475,41.70171,0.09051163,11.96394,0,0,97.91872
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,33.02475,33.02475,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,258.0981,86.46997,0,15.84512,-15.84512,158.4453,37.72499,0.09051163,16.55816,0,0,86.46997
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,32.14973,32.14973,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,275.7038,70.62485,0,33.6211,-33.6211,123.0055,29.28698,0.09051163,35.13404,0,0,70.62485
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,31.23943,31.23943,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,1.194225,0,34.78257,33.04344,0,0,313.0605,37.00375,0,34.78257,-34.78257,86.34149,20.55746,0.09051163,36.34779,0,0,37.00375
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,30.46321,30.46321,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,351.7078,2.221178,59.79379,0,59.79379,143.0669,34.06347,0.09100579,19.86509,0,81,2.221178
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,29.82812,29.82812,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,291.914,56.03559,57.81371,0,57.81371,197.9138,47.12223,0.09150511,22.15782,0,81,56.03559
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,22.90676,35.56495,29.13658,12.06541,12.06541,81,0,22.761,12.06541,189.8548,0,0,0,22.90676,0,0,68.93459,65.48786,234.1003,108.0679,88.39462,0,88.39462,281.7722,67.0885,0.09188354,13.27195,18.32541,81,130.9747
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,47.99808,44.81139,30.54083,30.0512,30.0512,81,0,22.761,30.0512,159.721,7.105427E-15,0,0,47.99808,0,0,50.9488,48.40136,145.7057,187.6231,96.39944,0,96.39944,373.2248,88.86287,0.0922282,33.05632,38.39846,81,235.6212
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,69.82958,56.60845,34.17497,9.443073,9.443073,0,-1,0,9.443073,739.4794,10.58322,0,0,69.82958,9.940077,9.443073,0,0,49.30629,274.3826,49.30629,0,49.30629,420.0009,100,0.09203792,10.38738,55.86367,0,344.2122
