Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,43.18621,43.18621,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,296.3253,52.06543,0,16.71257,-16.71257,121.2654,28.87264,0.09737451,17.46464,0,0,52.06543
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,41.28093,41.28093,39.67701,33.58521,0,-1,0,33.58521,0,0,6.091794,10.05949,0,35.35286,33.58521,0,0,314.8949,35.35286,0,35.35286,-35.35286,84.00017,20,0.09737451,43.64471,0,0,35.35286
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,39.31921,39.31921,12.35238,0,0,-1,0,0,0,0,12.35238,13.58762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09737451,13.58762,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,37.8091,37.8091,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09737451,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,36.69416,36.69416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09737451,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,35.48749,35.48749,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09737451,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,34.37255,34.37255,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09737451,13.99599,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,33.51871,33.51871,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09737451,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,32.58724,32.58724,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09737451,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,31.81102,31.81102,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.09780141,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,31.23943,31.23943,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.09809882,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,23.73987,37.33949,30.60434,71.8985,71.8985,81,0,22.761,71.8985,33.01859,0,0,0,23.73987,0,0,9.101501,8.646426,226.5018,114.9066,32.3863,0,32.3863,235.8467,56.15385,0.09831349,79.08835,18.9919,81,138.6464
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,51.27834,47.54566,32.02977,89.41847,89.41847,81,0,22.761,89.41847,57.34648,0,0,0,51.27834,8.861546,8.418468,0,0,194.1155,144.0542,42.4168,0,42.4168,276.0868,65.73482,0.0985816,98.36031,41.02267,81,195.3326
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,60.36558,54.91475,35.74153,7.057724,7.057724,0,-1,0,7.057724,855.3123,0,0,0,60.36558,7.429183,7.057724,0,0,151.6987,182.2294,52.9364,0,52.9364,326.3066,77.6919,0.0983865,7.763496,48.29247,0,242.5949
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,82.47223,68.17252,39.45328,59.55744,59.55744,0,0,0,59.55744,138.4751,0,0,0,82.47223,62.69204,59.55744,0,0,98.76234,229.8721,19.78019,0,19.78019,345.0718,82.15978,0.0983138,65.51318,65.97778,0,312.3443
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,85.56952,73.43897,42.47349,24.55096,24.55096,0,0,0,24.55096,348.5384,0,0,0,85.56952,25.84312,24.55096,0,0,78.98215,247.6743,59.7264,0,59.7264,401.7332,95.65057,0.09809493,27.00606,68.45561,0,333.2438
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,79.94234,73.72138,44.73159,53.5036,53.5036,0,0,0,53.5036,149.4149,4.367004,0,0,79.94234,56.31958,53.5036,0,0,19.25575,301.428,19.25575,0,19.25575,420.0009,100,0.09802457,58.85396,63.95387,0,381.3704
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,84.06275,78.46981,46.87679,85.52042,85.52042,20.25,0,7.39125,85.52042,98.29554,15.35705,0,0,84.06275,68.7057,65.27042,0,0,0,318.7582,0,0,0,420.0009,100,0.09802457,94.07246,67.2502,81,402.821
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,81.37307,78.80833,48.14698,17.85492,17.85492,0,-1,0,17.85492,455.7461,62.57842,0,0,81.37307,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.09802457,19.64041,65.09846,0,400.1313
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,68.79907,73.43878,48.54214,21.25028,21.25028,0,0,0,21.25028,323.756,46.43036,0,0,68.79907,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.09802457,23.37531,55.03926,0,387.5573
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,45.64531,64.46017,48.97965,51.81865,51.81865,0,0,0,51.81865,88.08665,0,0,0,45.64531,54.54595,51.81865,0,0,0,318.7582,0,8.900633,-8.900633,410.6187,97.76617,0.09802457,57.00051,36.51625,0,364.4035
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,21.82495,55.29424,48.34456,9.524585,9.524585,0,0,0,9.524585,229.1434,1.909482,0,0,21.82495,10.02588,9.524585,0,0,9.889592,309.8576,9.889592,0,9.889592,420.0009,100,0.09798847,10.47704,17.45996,0,331.6826
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.743071,47.50901,46.67921,13.78762,13.78762,0,0,0,13.78762,19.89516,0,0,0,2.743071,14.51329,13.78762,0,0,0,318.7582,0,11.77022,-11.77022,407.5939,97.04598,0.09798847,15.16639,2.194457,0,321.5013
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,45.09148,45.09148,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,13.07802,306.988,0,52.20861,-52.20861,352.5612,83.94299,0.09798847,54.55799,0,0,306.988
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,43.30617,43.30617,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,71.08759,254.7794,0,53.107,-53.107,296.5815,70.61451,0.09798847,55.49682,0,0,254.7794
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,41.40089,41.40089,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,130.0954,201.6724,0,34.98186,-34.98186,259.7074,61.83498,0.09798847,36.55605,0,0,201.6724
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,39.45328,39.45328,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,168.9641,166.6905,0,46.02669,-46.02669,211.191,50.28348,0.09798847,48.09789,0,0,166.6905
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,37.94318,37.94318,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,220.1049,120.6638,0,34.62935,-34.62935,174.6885,41.59241,0.09798847,36.18768,0,0,120.6638
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,36.83529,36.83529,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.5819,86.03448,0,33.54275,-33.54275,139.3313,33.17406,0.09798847,35.05217,0,0,86.03448
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,35.62156,35.62156,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.8517,52.49174,0,1.697938,-1.697938,137.5415,32.74792,0.09798847,1.774345,0,0,52.49174
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,34.51368,34.51368,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.7383,50.7938,0,22.71368,-22.71368,113.5992,27.04738,0.09798847,23.7358,0,0,50.7938
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,33.65984,33.65984,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,322.9757,28.08012,0,9.553617,-9.553617,103.5288,24.64967,0.09798847,9.983529,0,0,28.08012
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,32.74954,32.74954,42.23026,17.60018,0,-1,0,17.60018,0,0,24.63008,28.8531,0,18.5265,17.60018,0,0,333.5908,18.5265,0,18.5265,-18.5265,84.00017,20,0.09798847,46.45328,0,0,18.5265
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,31.95215,31.95215,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.09824552,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,31.38056,31.38056,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.09853806,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,21.97423,36.96535,30.74547,2.232949,2.232949,74.54874,0,21.12883,2.232949,984.0898,0,0,0,21.97423,0,0,72.31579,68.7,250.5489,93.26421,90.67422,0,90.67422,268.3304,63.88806,0.09877203,2.456244,17.57938,81,115.2384
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,43.90424,45.30812,32.21324,31.96906,31.96906,81,0,22.761,31.96906,137.3336,0,0,0,43.90424,0,0,49.03094,46.5794,159.8747,174.871,90.48364,0,90.48364,354.1707,84.32619,0.09907194,35.16597,35.12339,81,218.7753
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,68.12065,58.03671,35.93911,0,0,0,-1,0,0,0,0,0,0,68.12065,0,0,0,0,69.39104,256.3063,68.12065,0,68.12065,418.7956,99.71305,0.09882391,0,54.49652,0,324.4269
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,79.16747,66.9858,39.65086,39.89788,39.89788,0,0,0,39.89788,198.4253,35.8993,0,0,79.16747,41.99776,39.89788,0,0,1.270396,317.6149,1.270396,0,1.270396,420.0009,100,0.0988193,43.88766,63.33397,0,396.7823
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,89.51228,75.58603,42.67108,16.6259,16.6259,0,0,0,16.6259,538.3904,72.01133,0,0,89.51228,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.0988193,18.28849,71.60983,0,408.2705
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,84.88869,76.32493,44.93623,0,0,0,0,0,0,0,84.88869,0,0,84.88869,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0988193,0,67.91095,0,403.6469
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,81.75181,77.59494,47.07438,43.09376,43.09376,0,0,0,43.09376,189.7068,36.38996,0,0,81.75181,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.0988193,47.40314,65.40145,0,400.51
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,77.02097,76.91616,48.30928,49.01336,49.01336,0,-1,0,49.01336,157.1428,25.42796,0,0,77.02097,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.0988193,53.91469,61.61677,0,395.7792
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,61.78576,70.64381,48.73973,26.50327,26.50327,0,0,0,26.50327,233.1251,33.88759,0,0,61.78576,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.0988193,29.15359,49.42861,0,380.544
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,49.53676,66.14365,49.14195,0,0,0,0,0,0,0,49.53676,0,0,49.53676,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0988193,0,39.62941,0,368.295
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,26.00023,56.87477,48.50686,0,0,0,0,0,0,0,26.00023,0,0,26.00023,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.0988193,0,20.80018,0,344.7585
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.420478,48.18461,46.84151,24.89677,24.89677,0,0,0,24.89677,17.75522,0,0,0,4.420478,26.20713,24.89677,0,0,0,318.7582,0,21.78665,-21.78665,397.0357,94.53212,0.0988193,27.38645,3.536382,0,323.1787
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,45.25378,45.25378,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,24.20739,296.9716,0,38.47512,-38.47512,356.4794,84.87587,0.0988193,40.2065,0,0,296.9716
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,43.46141,43.46141,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,66.95752,258.4965,0,62.15912,-62.15912,290.9579,69.27555,0.0988193,64.95628,0,0,258.4965
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,41.55614,41.55614,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,136.0232,196.3373,0,38.92191,-38.92191,249.9306,59.50717,0.0988193,40.67339,0,0,196.3373
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,39.57324,39.57324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2698,157.4154,0,0,0,249.9306,59.50717,0.0988193,0,0,0,157.4154
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,38.06314,38.06314,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,179.2698,157.4154,0,53.54136,-53.54136,193.4931,46.06968,0.0988193,55.95072,0,0,157.4154
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,36.95525,36.95525,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.7602,103.8741,0,19.5261,-19.5261,172.9107,41.16914,0.0988193,20.40478,0,0,103.8741
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,35.74153,35.74153,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.4558,84.34798,0,20.18493,-20.18493,151.634,36.10325,0.0988193,21.09326,0,0,84.34798
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,34.65481,34.65481,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.8835,64.16304,0,39.33275,-39.33275,110.1736,26.23175,0.0988193,41.10273,0,0,64.16304
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,33.80097,33.80097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.5866,24.83029,0,0,0,110.1736,26.23175,0.0988193,0,0,0,24.83029
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,32.86245,32.86245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.5866,24.83029,0,0,0,110.1736,26.23175,0.0988193,0,0,0,24.83029
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,32.07211,32.07211,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.5866,24.83029,0,18.39654,-18.39654,90.78194,21.6147,0.0988193,19.22438,0,0,24.83029
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,31.51464,31.51464,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,347.0272,6.433754,59.72147,0,59.72147,147.4387,35.10438,0.09922911,19.94882,0,81,6.433754
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,23.64192,37.5976,30.87955,26.87509,26.87509,81,0,22.761,26.87509,87.96963,0,0,0,23.64192,0,0,54.1249,51.41866,287.3057,60.18308,75.06058,0,75.06058,218.6474,52.05881,0.09958124,29.5626,18.91354,81,83.825
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,52.28122,48.23769,32.34732,83.8826,83.8826,81,0,22.761,83.8826,62.32666,0,0,0,52.28122,3.034312,2.882596,0,0,212.2451,127.7376,49.24691,0,49.24691,265.3671,63.18253,0.0998823,92.27086,41.82497,81,180.0188
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,70.46939,59.13267,36.10141,35.12783,35.12783,0,-1,0,35.12783,200.6084,0,0,0,70.46939,36.97667,35.12783,0,0,162.9982,172.0598,33.49273,0,33.49273,297.1411,70.74775,0.09976034,38.64061,56.37551,0,242.5292
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,75.66122,65.72524,39.83434,15.44836,15.44836,0,0,0,15.44836,489.7685,0,0,0,75.66122,16.26144,15.44836,0,0,129.5055,202.2033,59.39979,0,59.39979,353.4927,84.16476,0.09954476,16.9932,60.52898,0,277.8645
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,79.88239,71.27731,42.82632,51.73064,51.73064,0,0,0,51.73064,154.4199,0,0,0,79.88239,54.4533,51.73064,0,0,70.10571,255.6631,25.42909,0,25.42909,377.6169,89.9086,0.09945276,56.9037,63.90591,0,335.5455
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,77.93459,73.25585,45.09148,9.48643,9.48643,0,0,0,9.48643,821.5375,23.27225,0,0,77.93459,9.985716,9.48643,0,0,44.67662,278.5493,44.67662,0,44.67662,420.0009,100,0.09929153,10.43507,62.34767,0,356.4839
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,71.99995,73.25648,47.23668,99.20985,99.20985,30.50985,0,9.986993,99.20985,72.57338,0,0,0,71.99995,72.31579,68.7,0,0,0,318.7582,0,0.3158424,-0.3158424,419.6679,99.92073,0.09929153,109.1308,57.59996,81,390.7582
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,75.07519,76.25154,48.50686,10.17942,10.17942,0,-1,0,10.17942,737.5195,64.00908,0,0,75.07519,10.71518,10.17942,0,0,0.350936,318.4424,0.350936,0,0.350936,420.0009,100,0.09929027,11.19736,60.06015,0,393.5176
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,61.9226,70.89487,48.90203,0,0,0,0,0,0,0,61.9226,0,0,61.9226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09929027,0,49.53808,0,380.6808
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,42.48492,63.62114,49.2972,26.44045,26.44045,0,0,0,26.44045,160.6815,14.65287,0,0,42.48492,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.09929027,29.0845,33.98794,0,361.2432
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,27.77851,57.64944,48.66211,33.25176,33.25176,0,0,0,33.25176,83.53997,0,0,0,27.77851,35.00186,33.25176,0,0,0,318.7582,0,7.223342,-7.223342,412.3868,98.18713,0.09929027,36.57694,22.22281,0,346.5367
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,3.828309,48.15974,46.99675,50.26434,50.26434,0,0,0,50.26434,7.616353,0,7.105427E-15,0,3.828309,52.90983,50.26434,0,0,8.025936,311.5349,0,49.08152,-49.08152,360.6503,85.86895,0.09929027,55.29077,3.062647,0,315.3632
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,45.36669,45.36669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.56096,262.4534,0,0,0,360.6503,85.86895,0.09929027,0,0,0,262.4534
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,43.58138,43.58138,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,62.56096,262.4534,0,29.84621,-29.84621,329.1896,78.37833,0.09929027,31.18929,0,0,262.4534
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,41.6761,41.6761,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,95.72341,232.6071,0,35.09867,-35.09867,292.1924,69.56947,0.09929027,36.67811,0,0,232.6071
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,39.6932,39.6932,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,134.7219,197.5085,0,25.96434,-25.96434,264.8236,63.0531,0.09929027,27.13274,0,0,197.5085
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,38.1831,38.1831,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,163.5712,171.5441,0,37.7799,-37.7799,225,53.57133,0.09929027,39.48,0,0,171.5441
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,37.07522,37.07522,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,205.5489,133.7642,0,10.12152,-10.12152,214.331,51.0311,0.09929027,10.57698,0,0,133.7642
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,35.86149,35.86149,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,216.795,123.6427,0,33.56339,-33.56339,178.9521,42.60756,0.09929027,35.07374,0,0,123.6427
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,34.76772,34.76772,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,254.0877,90.07933,0,35.60267,-35.60267,141.4236,33.67222,0.09929027,37.20479,0,0,90.07933
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.6462,54.47667,0,0,0,141.4236,33.67222,0.09929027,0,0,0,54.47667
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,32.98241,32.98241,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,293.6462,54.47667,0,31.24282,-31.24282,108.4908,25.83109,0.09929027,32.64875,0,0,54.47667
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,32.21324,32.21324,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,328.3604,23.23384,0,1.755682,-1.755682,106.6401,25.39046,0.09929027,24.10969,0,81,23.23384
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,31.6346,31.6346,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,330.3112,21.47816,68.7,0,68.7,171.8147,40.90818,0.0996053,3.47666,0,81,21.47816
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,18.90701,36.35225,31.02068,43.12935,43.12935,81,0,22.761,43.12935,43.83792,0,0,0,18.90701,0,0,37.87065,35.97712,261.6112,83.30816,54.88413,0,54.88413,223.8823,53.30521,0.0999748,47.44228,15.12561,81,102.2152
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,42.36089,45.10676,32.48845,31.46048,31.46048,81,0,22.761,31.46048,134.6479,0,0,0,42.36089,0,0,49.53952,47.06254,206.7271,132.7039,89.42344,0,89.42344,308.7169,73.50387,0.1002678,34.60653,33.88871,81,175.0648
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,66.8658,57.93169,36.25666,49.02973,49.02973,0,-1,0,49.02973,136.3781,0,0,0,66.8658,51.61024,49.02973,0,0,117.3036,213.185,15.25556,0,15.25556,323.1895,76.94974,0.1002128,53.9327,53.49264,0,280.0508
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,76.68669,66.34775,39.98958,48.04161,48.04161,0,0,0,48.04161,159.6256,0,0,0,76.68669,50.57011,48.04161,0,0,102.0481,226.915,26.11658,0,26.11658,347.9659,82.84886,0.1001187,52.84577,61.34936,0,303.6017
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,84.52455,73.66181,43.02391,45.41269,45.41269,0,0,0,45.41269,186.1254,0,0,0,84.52455,47.80283,45.41269,0,0,75.93148,250.4199,36.72172,0,36.72172,382.8032,91.14343,0.09998664,49.95396,67.61964,0,334.9445
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,71.4252,70.55968,45.25378,1.166885,1.166885,0,0,0,1.166885,6121.013,30.98714,0,0,71.4252,1.2283,1.166885,0,0,39.20976,283.4695,39.20976,0,39.20976,420.0009,100,0.09984607,1.283574,57.14016,0,354.8947
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,64.40962,70.14311,47.39192,34.36045,34.36045,0,0,0,34.36045,187.4528,28.24073,0,0,64.40962,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.09984607,37.7965,51.5277,0,383.1678
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,78.60242,78.12554,48.66211,64.57385,64.57385,0,-1,0,64.57385,121.7248,10.62994,0,2.331238,78.60242,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.09984607,71.03123,62.88194,0,397.3607
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,61.30898,70.82872,49.06433,52.48882,52.48882,0,0,0,52.48882,116.8039,6.057587,0,0,61.30898,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.09984607,57.73771,49.04718,0,380.0672
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,36.26143,61.45995,49.41716,32.41384,32.41384,0,0,0,32.41384,111.8702,2.141602,0,0,36.26143,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.09984607,35.65522,29.00914,0,355.0197
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,17.11058,54.19043,48.78207,28.41535,28.41535,0,0,0,28.41535,60.21598,0,3.552714E-15,0,17.11058,29.91089,28.41535,0,0,0,318.7582,0,12.80031,-12.80031,406.5081,96.78745,0.09984607,31.25688,13.68846,0,335.8688
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.571072,48.23739,47.152,84.58694,84.58694,20.25,0,7.39125,84.58694,4.221777,0,0,0,3.571072,67.7231,64.33694,0,0,14.22257,305.9579,0,64.15203,-64.15203,338.886,80.68697,0.09984607,93.04564,2.856858,81,309.529
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,45.52899,45.52899,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,85.5026,241.8059,0,56.4159,-56.4159,279.4184,66.52805,0.09984607,58.95462,0,0,241.8059
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,43.70134,43.70134,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,148.1869,185.39,0,44.38699,-44.38699,232.6304,55.38808,0.09984607,46.3844,0,0,185.39
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,41.79606,41.79606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5058,141.003,0,0,0,232.6304,55.38808,0.09984607,0,0,0,141.003
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,39.81316,39.81316,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,197.5058,141.003,0,19.78993,-19.78993,211.77,50.42132,0.09984607,20.68048,0,0,141.003
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,38.28189,38.28189,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,219.4946,121.2131,0,10.26864,-10.26864,200.9459,47.84416,0.09984607,10.73073,0,0,121.2131
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,37.17401,37.17401,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,230.9042,110.9444,0,23.77416,-23.77416,175.8857,41.87746,0.09984607,24.844,0,0,110.9444
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,35.96028,35.96028,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,257.3199,87.17027,0,29.53938,-29.53938,144.7485,34.46385,0.09984607,30.86865,0,0,87.17027
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,34.87357,34.87357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.1415,57.63088,0,0,0,144.7485,34.46385,0.09984607,0,0,0,57.63088
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,34.03384,34.03384,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,290.1415,57.63088,0,29.11802,-29.11802,114.0554,27.15598,0.09984607,30.42833,0,0,57.63088
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,33.10237,33.10237,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,322.4948,28.51287,0,18.15682,-18.15682,94.9164,22.5991,0.09984607,18.97387,0,0,28.51287
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,32.3332,32.3332,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,342.6691,10.35605,64.98038,0,64.98038,156.5622,37.27664,0.1002249,13.85957,0,81,10.35605
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,31.75456,31.75456,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,277.6887,68.83839,17.58524,0,17.58524,173.245,41.24873,0.1003479,68.73814,0,81,68.83839
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,15.67067,35.55935,31.16181,45.7296,45.7296,81,0,22.761,45.7296,34.2681,0,0,0,15.67067,0,0,35.2704,33.50688,260.1035,84.6651,49.17754,0,49.17754,219.8989,52.35678,0.100675,50.30256,12.53653,81,100.3358
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,21.52503,38.79145,32.62958,48.34553,48.34553,81,0,22.761,48.34553,44.5233,0,0,0,21.52503,0,0,32.65447,31.02175,210.9259,128.9249,52.54677,0,52.54677,269.7492,64.22587,0.1010183,53.18008,17.22002,81,150.4499
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,35.43329,47.11032,36.41896,41.28922,41.28922,0,-1,0,41.28922,85.81731,7.105427E-15,0,0,35.43329,43.46233,41.28922,0,0,158.3792,176.217,0,8.029039,-8.029039,261.2858,62.21079,0.1010183,45.41814,28.34663,0,211.6503
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,33.44324,50.46536,40.15188,0.4643089,0.4643089,0,0,0,0.4643089,7202.801,0,0,0,33.44324,0.4887462,0.4643089,0,0,167.3003,168.1879,32.9545,0,32.9545,292.5492,69.65443,0.1008999,0.5107398,26.7546,0,201.6312
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,51.50552,60.13595,43.18621,21.87021,21.87021,0,0,0,21.87021,235.5054,0,0,0,51.50552,23.02127,21.87021,0,0,134.3458,197.847,28.48425,0,28.48425,319.5717,76.08836,0.1007977,24.05723,41.20441,0,249.3525
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,61.63776,66.63864,45.40903,12.37121,12.37121,0,0,0,12.37121,498.2355,0,0,0,61.63776,13.02233,12.37121,0,0,105.8616,223.4828,48.61544,0,48.61544,365.6924,87.06944,0.1006238,13.60833,49.31021,0,285.1206
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,69.2784,72.44002,47.55422,37.68156,37.68156,0,0,0,37.68156,183.8522,0,0,0,69.2784,39.6648,37.68156,0,0,57.24613,267.2367,29.61359,0,29.61359,393.7863,93.75846,0.1005182,41.44972,55.42272,0,336.5151
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,53.99511,67.4933,48.78207,8.538785,8.538785,0,-1,0,8.538785,632.3512,17.37438,0,0,53.99511,8.988194,8.538785,0,0,27.63254,293.8889,27.63254,0,27.63254,420.0009,100,0.1004199,9.392663,43.19609,0,347.8841
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,15.54092,54.08603,49.17723,28.38523,28.38523,0,0,0,28.38523,54.75005,0,0,0,15.54092,29.87918,28.38523,0,0,0,318.7582,0,14.33826,-14.33826,404.887,96.40147,0.1004199,31.22375,12.43274,0,334.2992
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,9.089687,52.37576,49.53712,13.30632,13.30632,0,0,0,13.30632,68.31105,0,1.776357E-15,0,9.089687,14.00665,13.30632,0,0,15.9314,304.42,0,4.916966,-4.916966,399.704,95.16744,0.1004199,14.63695,7.27175,0,313.5096
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,10.91848,52.31031,48.90203,30.95645,30.95645,0,0,0,30.95645,35.27045,0,3.552714E-15,0,10.91848,32.58574,30.95645,0,0,21.3947,299.503,0,21.66726,-21.66726,376.8647,89.72952,0.1004199,34.05209,8.734783,0,310.4215
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.755651,48.41477,47.27196,56.50278,56.50278,0,0,0,56.50278,6.646842,0,7.105427E-15,0,3.755651,59.47662,56.50278,0,0,45.46943,277.8358,0,55.72097,-55.72097,318.1297,75.74502,0.1004199,62.15306,3.00452,0,281.5914
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,45.64895,45.64895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3816,222.1148,0,0,0,318.1297,75.74502,0.1004199,0,0,0,222.1148
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,43.86364,43.86364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3816,222.1148,0,0,0,318.1297,75.74502,0.1004199,0,0,0,222.1148
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,41.91602,41.91602,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,107.3816,222.1148,0,11.45364,-11.45364,306.0565,72.87045,0.1004199,11.96905,0,0,222.1148
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,39.9543,39.9543,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,120.1079,210.6611,0,8.28945,-8.28945,297.3187,70.79002,0.1004199,8.662475,0,0,210.6611
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,38.42302,38.42302,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,129.3184,202.3717,0,12.18049,-12.18049,284.4793,67.73303,0.1004199,12.72861,0,0,202.3717
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.8522,190.1912,0,0,0,284.4793,67.73303,0.1004199,0,0,0,190.1912
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,36.08024,36.08024,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,142.8522,190.1912,0,42.28039,-42.28039,239.9118,57.12175,0.1004199,44.18301,0,0,190.1912
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,35.00764,35.00764,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,189.8305,147.9108,0,3.22032,-3.22032,236.5173,56.31354,0.1004199,3.365234,0,0,147.9108
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,34.1538,34.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.4086,144.6905,0,0,0,236.5173,56.31354,0.1004199,0,0,0,144.6905
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,33.22233,33.22233,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,193.4086,144.6905,0,41.55041,-41.55041,192.7193,45.88547,0.1004199,43.42018,0,0,144.6905
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,32.44611,32.44611,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,239.5757,103.1401,0,11.54117,-11.54117,180.5539,42.98893,0.1004199,12.06052,0,0,103.1401
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,31.90981,31.90981,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,252.3992,91.5989,0,11.11998,-11.11998,168.8324,40.19811,0.1004199,11.62038,0,0,91.5989
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,13.95817,35.20437,31.29589,9.061196,9.061196,0,0,0,9.061196,154.0433,0,0,0,13.95817,9.538101,9.061196,0,0,264.7548,80.47892,4.420066,0,4.420066,173.0256,41.1965,0.1004041,9.967316,11.16653,0,94.43709
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,32.91543,42.42397,32.78482,0,0,0,0,0,0,0,0,0,0,32.91543,0,0,0,0,260.3347,84.45698,32.91543,0,32.91543,204.252,48.63132,0.1002873,0,26.33234,0,117.3724
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,44.82862,50.39216,36.5742,6.015163,6.015163,0,-1,0,6.015163,745.2604,0,0,0,44.82862,6.33175,6.015163,0,0,227.4193,114.0809,38.49688,0,38.49688,240.7733,57.32686,0.1001509,6.616679,35.8629,0,158.9095
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,60.98872,60.4165,40.30713,14.74567,14.74567,0,0,0,14.74567,413.6043,0,0,0,60.98872,15.52176,14.74567,0,0,188.9224,148.7281,45.46696,0,45.46696,283.907,67.59678,0.09999037,16.22024,48.79098,0,209.7168
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,72.93679,68.87636,43.34851,0,0,0,0,0,0,0,0,0,0,72.93679,0,0,0,0,143.4554,189.6483,72.93679,0,72.93679,353.101,84.07149,0.09973389,0,58.34943,0,262.5851
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,77.21442,73.52383,45.56427,5.362689,5.362689,0,0,0,5.362689,1439.845,1.05082,0,0,77.21442,5.644935,5.362689,0,0,70.51866,255.2914,70.51866,0,70.51866,420.0009,100,0.09948716,5.898957,61.77153,0,332.5059
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,48.1375,63.98016,47.70947,41.80677,41.80677,0,0,0,41.80677,115.1428,4.130371,0,0,48.1375,44.00713,41.80677,0,0,0,318.7582,0,0,0,420.0009,100,0.09948716,45.98745,38.51,0,366.8957
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,40.59655,62.52734,48.94437,75.06375,68.7,0,-1,0,68.7,59.09251,0,6.363749,13.87012,40.59655,72.31579,68.7,0,0,0,318.7582,0,31.71924,-31.71924,386.5658,92.0393,0.09948716,82.57012,32.47724,0,359.3548
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,51.24422,66.99152,49.2972,9.957786,9.957786,0,0,0,9.957786,514.6146,5.518741,0,0,51.24422,10.48188,9.957786,0,0,35.2436,287.039,35.2436,0,35.2436,420.0009,100,0.0993643,10.95356,40.99538,0,338.2832
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,35.82716,61.60273,49.69236,24.29251,24.29251,0,0,0,24.29251,147.4824,10.2561,0,0,35.82716,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.0993643,26.72176,28.66173,0,354.5854
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,7.969781,51.53952,49.06433,3.262497,3.262497,0,0,0,3.262497,244.2847,4.535573,0,0,7.969781,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.0993643,3.588747,6.375825,0,326.728
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.145535,48.34867,47.39192,26.42256,26.42256,0,0,0,26.42256,11.90473,0,0,0,3.145535,27.81322,26.42256,0,0,0,318.7582,0,24.66769,-24.66769,393.9988,93.80905,0.0993643,29.06482,2.516428,0,321.9037
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,45.76891,45.76891,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.40854,294.0905,0,55.34325,-55.34325,335.6619,79.91934,0.0993643,57.83369,0,0,294.0905
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,43.97654,43.97654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.90104,238.7473,0,0,0,335.6619,79.91934,0.0993643,0,0,0,238.7473
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,42.07832,42.07832,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.90104,238.7473,0,42.46524,-42.46524,290.8996,69.26167,0.0993643,44.37618,0,0,238.7473
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,40.08837,40.08837,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,136.0846,196.282,0,35.74194,-35.74194,253.2243,60.29138,0.0993643,37.35033,0,0,196.282
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,38.54298,38.54298,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.7979,160.5401,0,13.75947,-13.75947,238.7205,56.83811,0.0993643,14.37865,0,0,160.5401
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,37.42805,37.42805,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,191.0862,146.7806,0,7.054116,-7.054116,231.2849,55.06771,0.0993643,7.371551,0,0,146.7806
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,36.2002,36.2002,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.9241,139.7265,0,23.66983,-23.66983,206.3347,49.1272,0.0993643,24.73497,0,0,139.7265
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,35.14877,35.14877,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.2239,116.0567,0,48.50807,-48.50807,155.2027,36.95294,0.0993643,50.69093,0,0,116.0567
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,34.29493,34.29493,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,279.1218,67.54862,0,30.5913,-30.5913,122.9566,29.27532,0.0993643,31.96791,0,0,67.54862
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,33.36346,33.36346,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,313.1121,36.95732,0,17.38586,-17.38586,104.6303,24.91193,0.0993643,18.16822,0,0,36.95732
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,32.60841,32.60841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.4297,19.57147,0,0,0,104.6303,24.91193,0.0993643,0,0,0,19.57147
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,32.05094,32.05094,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.4297,19.57147,0,19.14926,-19.14926,84.44521,20.10596,0.0993643,42.28597,0,81,19.57147
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.20971,37.1864,31.45819,30.87928,30.87928,81,0,22.761,30.87928,65.44746,0,0,0,20.20971,0,0,50.12072,47.61468,353.7067,0.4222106,67.82439,0,67.82439,148.7891,35.4259,0.09972567,33.96721,16.16776,81,20.63192
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,34.67977,43.14963,32.94712,0,0,72.31579,0,20.56389,0,0,0,0,0,34.67977,0,0,72.31579,68.7,285.8823,61.46416,103.3798,0,103.3798,246.8637,58.77696,0.09987637,0,27.74381,81,96.14392
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,65.20788,57.88916,36.75767,6.108107,6.108107,0,-1,0,6.108107,1067.563,0,0,0,65.20788,6.429586,6.108107,0,0,182.5025,154.506,58.77829,0,58.77829,302.6257,72.0536,0.09967232,6.718917,52.1663,0,219.7138
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,76.09437,66.71342,40.4906,0,0,0,0,0,0,0,0,0,0,76.09437,0,0,0,0,123.7242,207.4064,76.09437,0,76.09437,374.8152,89.24153,0.09940939,0,60.8755,0,283.5008
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,72.58997,68.91782,43.50375,28.14809,28.14809,0,0,0,28.14809,257.8859,0,0,0,72.58997,29.62957,28.14809,0,0,47.62987,275.8913,42.9604,0,42.9604,415.571,98.94527,0.09926156,30.9629,58.07198,0,348.4813
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,77.26237,73.75059,45.72657,18.35611,18.35611,0,0,0,18.35611,420.9082,53.27068,0,0,77.26237,19.32222,18.35611,0,0,4.669477,314.5557,4.669477,0,4.669477,420.0009,100,0.09924552,20.19172,61.8099,0,391.8181
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,82.5373,78.96732,47.82943,16.47144,16.47144,0,0,0,16.47144,501.0935,65.19894,0,0,82.5373,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.09924552,18.11858,66.02984,0,401.2955
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,69.54709,74.41483,49.06433,0.8626717,0.8626717,0,-1,0,0.8626717,8061.826,68.63901,0,0,69.54709,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.09924552,0.9489388,55.63767,0,388.3053
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,54.42746,68.40166,49.41716,0,0,0,0,0,0,0,54.42746,0,0,54.42746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09924552,0,43.54197,0,373.1857
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,39.04664,62.91183,49.81232,26.38269,26.38269,0,0,0,26.38269,148.001,11.27539,0,0,39.04664,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.09924552,29.02096,31.23731,0,357.8049
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,16.54795,54.41564,49.17723,13.79129,13.79129,0,0,0,13.79129,119.9884,2.030806,0,0,16.54795,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.09924552,15.17041,13.23836,0,335.3062
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.664431,48.62848,47.51188,0,0,0,0,0,0,0,3.664431,0,0,3.664431,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09924552,0,2.931545,0,322.4227
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,45.92416,45.92416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09924552,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,44.13884,44.13884,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.09924552,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,42.19123,42.19123,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.09924552,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,40.20833,40.20833,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.09924552,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,38.66294,38.66294,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.09924552,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,37.54801,37.54801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.09924552,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,36.34133,36.34133,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.09924552,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,35.26873,35.26873,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.09924552,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,34.41489,34.41489,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.09924552,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,33.49754,33.49754,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.09924552,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,32.72837,32.72837,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.09924552,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,32.19207,32.19207,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.09924552,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.4872,35.39443,31.61343,21.55405,21.55405,0,0,0,21.55405,62.57384,0,0,0,13.4872,22.68847,21.55405,0,0,214.3469,125.846,0,9.201278,-9.201278,206.9545,49.27479,0.09924552,23.70945,10.78976,0,139.3332
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,32.00861,42.50172,33.12354,33.40515,33.40515,0,0,0,33.40515,95.81938,0,0,0,32.00861,35.16331,33.40515,0,0,224.5705,116.6448,0,3.154708,-3.154708,203.6292,48.48304,0.09924552,36.74567,25.60689,0,148.6534
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,50.15353,52.59862,36.91291,60.61606,60.61606,0,-1,0,60.61606,82.73966,0,7.105427E-15,0,50.15353,63.80638,60.61606,0,0,228.0758,113.49,0,13.65285,-13.65285,189.2378,45.05653,0.09924552,66.67767,40.12282,0,163.6436
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,49.55225,56.56769,40.6529,45.89778,45.89778,0,0,0,45.89778,107.9622,0,0,0,49.55225,48.31345,45.89778,0,0,243.2456,99.83719,1.238802,0,1.238802,190.413,45.33635,0.09924126,50.48755,39.6418,0,149.3894
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,52.08891,60.8501,43.62371,0,0,0,0,0,0,0,0,0,0,52.08891,0,0,0,0,242.0068,100.9521,52.08891,0,52.08891,239.8289,57.10201,0.09906269,0,41.67112,0,153.041
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,81.40946,75.83884,45.84653,13.52003,13.52003,0,0,0,13.52003,602.1399,0,0,0,81.40946,14.23161,13.52003,0,0,189.9179,147.8321,67.17786,0,67.17786,303.5594,72.27591,0.09883333,14.87203,65.12757,0,229.2416
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,85.85946,80.80108,47.94939,0,0,0,0,0,0,0,0,0,0,85.85946,0,0,0,0,122.74,208.2922,85.85946,0,85.85946,385.0128,91.66955,0.09854172,0,68.68757,0,294.1516
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,72.66927,75.97745,49.17723,15.78161,15.78161,0,-1,0,15.78161,460.468,19.17647,0,0,72.66927,16.61222,15.78161,0,0,36.88057,285.5657,36.88057,0,36.88057,420.0009,100,0.09841699,17.35977,58.13541,0,358.235
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,41.38352,63.47548,49.53712,22.58315,22.58315,0,0,0,22.58315,183.2496,17.61179,0,0,41.38352,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.09841699,24.84146,33.10682,0,360.1418
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,23.623,57.5711,49.93229,25.99502,25.99502,0,0,0,25.99502,90.87508,0,3.552714E-15,0,23.623,27.36318,25.99502,0,0,0,318.7582,0,3.740183,-3.740183,416.0583,99.06131,0.09841699,28.59452,18.8984,0,342.3812
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,21.20808,56.04957,49.26191,56.12836,56.12836,0,0,0,56.12836,37.78496,0,0,0,21.20808,59.08249,56.12836,0,0,4.155759,315.018,0,37.87441,-37.87441,376.1352,89.55582,0.09841699,61.7412,16.96646,0,336.2261
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.764434,48.78004,47.63184,72.74081,72.74081,20.25,0,7.39125,72.74081,5.175133,0,0,0,3.764434,55.25349,52.49081,0,0,46.23844,277.1436,0,51.48906,-51.48906,321.861,76.63342,0.09841699,80.01489,3.011547,81,280.9081
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,46.04412,46.04412,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,103.4485,225.6546,0,44.25252,-44.25252,275.2147,65.52718,0.09841699,46.24388,0,0,225.6546
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,44.2588,44.2588,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,152.618,181.4021,0,49.38,-49.38,223.1636,53.13409,0.09841699,51.6021,0,0,181.4021
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,42.31119,42.31119,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,207.4846,132.0221,0,36.4586,-36.4586,184.7329,43.98394,0.09841699,38.09924,0,0,132.0221
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,40.34946,40.34946,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,247.9942,95.56346,0,35.16523,-35.16523,147.6655,35.15838,0.09841699,36.74766,0,0,95.56346
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,38.79702,38.79702,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,287.0667,60.39823,0,1.058841,-1.058841,146.5494,34.89264,0.09841699,1.106489,0,0,60.39823
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,37.66797,37.66797,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,288.2432,59.33939,0,16.51887,-16.51887,129.137,30.74683,0.09841699,17.26222,0,0,59.33939
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,36.47541,36.47541,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,306.5974,42.82052,0,18.38341,-18.38341,109.7591,26.13308,0.09841699,19.21067,0,0,42.82052
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,35.40987,35.40987,19.00825,19.00825,0,-1,0,19.00825,0,0,3.552714E-15,0,0,20.00868,19.00825,0,0,327.0235,24.43711,0,20.00868,-20.00868,88.66814,21.11142,0.09841699,20.90907,0,0,24.43711
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,34.55602,34.55602,28.25785,4.207004,0,-1,0,4.207004,0,0,24.05085,26.87663,0,4.428425,4.207004,0,0,349.2553,4.428425,0,4.428425,-4.428425,84.00017,20,0.09841699,31.08364,0,0,4.428425
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,33.6175,33.6175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09841699,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,32.86245,32.86245,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.09869344,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,32.34732,32.34732,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.09897021,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,19.50112,37.30722,31.77573,23.54779,23.54779,81,0,22.761,23.54779,82.81504,0,0,0,19.50112,0,0,57.45221,54.57959,272.3261,73.66473,74.08071,0,74.08071,231.9287,55.22102,0.0993029,25.90257,15.60089,81,93.16585
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,46.3158,47.27574,33.28584,0,0,72.31579,0,20.56389,0,0,0,0,0,46.3158,0,0,72.31579,68.7,198.2454,140.3374,115.0158,0,115.0158,341.0423,81.20039,0.09941223,0,37.05264,81,186.6532
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,63.60231,57.67798,37.09639,48.75706,48.75706,0,-1,0,48.75706,130.4474,0,0,0,63.60231,51.32323,48.75706,0,0,83.22959,243.8516,12.27908,0,12.27908,352.6913,83.97395,0.09937073,53.63277,50.88184,0,307.4539
