Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,48.2246,48.2246,29.6362,29.6362,0,-1,0,29.6362,0,0,3.552714E-15,0,0,31.196,29.6362,0,0,111.7147,218.215,0,31.196,-31.196,281.1355,66.93688,0.09994836,32.59982,0,0,218.215
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,46.60159,46.60159,26.24246,26.24246,0,-1,0,26.24246,0,0,3.552714E-15,0,0,27.62365,26.24246,0,0,146.377,187.019,0,27.62365,-27.62365,252.0176,60.00407,0.09994836,28.86671,0,0,187.019
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,44.69631,44.69631,4.291791,4.291791,0,-1,0,4.291791,0,0,0,0,0,4.517675,4.291791,0,0,177.0699,159.3953,0,4.517675,-4.517675,247.2555,58.87025,0.09994836,4.720971,0,0,159.3953
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,42.79104,42.79104,12.95079,12.95079,0,-1,0,12.95079,0,0,1.776357E-15,0,0,13.63241,12.95079,0,0,182.0895,154.8776,0,13.63241,-13.63241,232.8857,55.44887,0.09994836,14.24587,0,0,154.8776
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,41.23859,41.23859,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,197.2367,141.2452,0,34.68054,-34.68054,196.3292,46.74496,0.09994836,36.24116,0,0,141.2452
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,40.15188,40.15188,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,235.7706,106.5647,0,25.62596,-25.62596,169.3171,40.31351,0.09994836,26.77913,0,0,106.5647
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,39.03695,39.03695,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,264.2439,80.93873,0,26.81307,-26.81307,141.0536,33.58413,0.09994836,28.01966,0,0,80.93873
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,38.0843,38.0843,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,294.0362,54.12566,0,10.09891,-10.09891,130.4084,31.04957,0.09994836,10.55336,0,0,54.12566
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,37.29397,37.29397,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,305.2572,44.02675,0,32.96551,-32.96551,95.65974,22.77608,0.09994836,34.44896,0,0,44.02675
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,36.51775,36.51775,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,341.8855,11.06124,0,1.388193,-1.388193,94.19645,22.42768,0.09994836,1.450662,0,0,11.06124
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,35.86149,35.86149,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,343.428,9.673045,0,4.258411,-4.258411,89.7077,21.35893,0.09994836,26.72504,0,81,9.673045
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.1939,36.23979,35.62156,47.63009,47.63009,81,0,22.761,47.63009,4.606121,0,0,0,2.1939,0,0,33.36991,31.70141,348.1595,5.414635,33.89531,0,33.89531,121.8636,29.01509,0.1001244,52.3931,1.75512,81,7.608534
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,16.11703,39.87123,35.22639,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11703,0,0,72.31579,68.7,314.2642,35.92041,84.81703,0,84.81703,202.3281,48.17326,0.1002885,0,12.89363,81,52.03745
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,28.82716,45.10456,36.51775,12.32893,12.32893,81,0,22.761,12.32893,233.8172,0,0,0,28.82716,0,0,68.67107,65.23752,229.4472,112.2557,94.06468,0,94.06468,291.5657,69.42027,0.1004921,13.56182,23.06173,81,141.0829
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,36.29815,51.20252,39.9543,8.585957,8.585957,0,-1,0,8.585957,422.7618,0,0,0,36.29815,9.037849,8.585957,0,0,135.3825,196.914,27.2603,0,27.2603,317.4271,75.57773,0.1004192,9.444552,29.03852,0,233.2121
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,62.75947,64.14922,42.911,52.84957,52.84957,0,0,0,52.84957,118.7512,0,0,0,62.75947,55.63113,52.84957,0,0,108.1222,221.4482,7.128346,0,7.128346,324.1896,77.18785,0.1004002,58.13453,50.20758,0,284.2077
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,50.52952,62.4231,45.52899,50.48951,50.48951,0,0,0,50.48951,100.0793,0,0,0,50.52952,53.14685,50.48951,0,0,100.9939,227.8637,0,2.617325,-2.617325,321.4307,76.53098,0.1004002,55.53846,40.42362,0,278.3932
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,62.90555,69.70328,47.55422,20.29845,20.29845,0,0,0,20.29845,309.9032,0,0,0,62.90555,21.36679,20.29845,0,0,103.902,225.2464,41.53876,0,41.53876,360.8379,85.9136,0.1002893,22.32829,50.32444,0,288.1519
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,55.61941,69.07405,49.57946,14.37282,14.37282,0,0,0,14.37282,386.9762,0,0,0,55.61941,15.12929,14.37282,0,0,62.36326,262.6313,40.49012,0,40.49012,399.2502,95.05937,0.1001815,15.81011,44.49553,0,318.2507
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,46.74677,66.89525,50.76496,23.89532,23.89532,0,-1,0,23.89532,195.6315,0,0,0,46.74677,25.15297,23.89532,0,0,21.87314,299.0724,21.59381,0,21.59381,419.7358,99.9369,0.1001241,26.28485,37.39742,0,345.8192
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,38.05959,63.94351,51.08251,11.64348,11.64348,0,0,0,11.64348,326.8746,25.52396,0,0,38.05959,12.2563,11.64348,0,0,0.2793331,318.5068,0.2793331,0,0.2793331,420.0009,100,0.1001233,12.80783,30.44767,0,356.5664
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,11.68137,55.15869,51.44239,4.015193,4.015193,0,0,0,4.015193,290.9292,7.454849,0,0,11.68137,4.226519,4.015193,0,0,0,318.7582,0,0,0,420.0009,100,0.1001233,4.416713,9.345095,0,330.4396
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.103524,51.85077,50.88493,30.88918,30.88918,0,0,0,30.88918,10.04728,0,7.105427E-15,0,3.103524,32.51493,30.88918,0,0,0,318.7582,0,29.41141,-29.41141,388.9985,92.61851,0.1001233,33.9781,2.482819,0,321.8618
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.762079,50.00125,49.4595,16.5879,16.5879,0,0,0,16.5879,10.62267,0,3.552714E-15,0,1.762079,17.46095,16.5879,0,0,32.67934,289.3468,0,15.69887,-15.69887,372.4504,88.6785,0.1001233,18.24669,1.409663,0,291.1089
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,48.2246,48.2246,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,50.12253,273.6479,0,72.31579,-72.31579,296.2229,70.52912,0.1001233,97.05904,0,0,273.6479
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,46.63687,46.63687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.4734,201.3322,0,0,0,296.2229,70.52912,0.1001233,0,0,0,201.3322
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,44.73159,44.73159,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,130.4734,201.3322,0,39.01802,-39.01802,255.0943,60.73661,0.1001233,40.77383,0,0,201.3322
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,42.82632,42.82632,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,173.8268,162.3141,0,19.74583,-19.74583,234.2804,55.78093,0.1001233,20.63439,0,0,162.3141
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,41.28093,41.28093,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,195.7666,142.5683,0,16.1303,-16.1303,217.2775,51.73264,0.1001233,16.85616,0,0,142.5683
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,40.18716,40.18716,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,213.6891,126.438,0,25.08329,-25.08329,190.8374,45.43739,0.1001233,26.21204,0,0,126.438
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,39.07928,39.07928,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,241.5594,101.3547,0,12.81441,-12.81441,177.3298,42.22131,0.1001233,13.39106,0,0,101.3547
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,38.10548,38.10548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.7977,88.54031,0,0,0,177.3298,42.22131,0.1001233,0,0,0,88.54031
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,37.31514,37.31514,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,255.7977,88.54031,0,13.12703,-13.12703,163.4928,38.92677,0.1001233,13.71774,0,0,88.54031
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,36.53892,36.53892,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,270.3833,75.41328,0,5.977089,-5.977089,157.1924,37.42667,0.1001233,6.246058,0,0,75.41328
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,35.90383,35.90383,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,277.0245,69.4362,0,18.89921,-18.89921,137.2708,32.68347,0.1001233,19.74967,0,0,69.4362
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6445445,35.86629,35.68507,3.218087,3.218087,0,0,0,3.218087,20.02881,0,4.440892E-16,0,0.6445445,3.38746,3.218087,0,0,298.0236,50.53699,0,2.742915,-2.742915,134.3795,31.99507,0.1001233,3.539896,0.5156357,0,51.18153
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,26.53234,43.09269,35.28991,9.198411,9.198411,0,0,0,9.198411,288.4448,0,0,0,26.53234,9.682537,9.198411,0,0,301.0713,47.79408,16.8498,0,16.8498,150.3647,35.80104,0.1000786,10.11825,21.22587,0,74.32641
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,50.63739,52.3893,36.5742,34.97597,34.97597,0,0,0,34.97597,144.7776,0,0,0,50.63739,36.81681,34.97597,0,0,284.2215,62.95889,13.82058,0,13.82058,163.476,38.92278,0.1000419,38.47357,40.50991,0,113.5963
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,60.95877,60.01198,39.96841,13.30071,13.30071,0,-1,0,13.30071,458.3123,0,0,0,60.95877,14.00074,13.30071,0,0,270.4009,75.39741,46.95803,0,46.95803,208.0243,49.5295,0.09991745,14.63078,48.76702,0,136.3562
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,76.13718,69.72269,42.911,9.68815,9.68815,0,0,0,9.68815,785.8795,0,0,0,76.13718,10.19805,9.68815,0,0,223.4429,117.6596,65.93913,0,65.93913,270.5797,64.4236,0.09974325,10.65697,60.90975,0,193.7968
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,79.16219,74.37592,45.52899,0,0,0,0,0,0,0,0,0,0,79.16219,0,0,0,0,157.5037,177.0049,79.16219,0,79.16219,345.6795,82.30448,0.09953492,0,63.32975,0,256.1671
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,83.54287,79.10464,47.55422,37.22607,37.22607,0,0,0,37.22607,224.4204,0,0,0,83.54287,39.18533,37.22607,0,0,78.34155,248.2508,44.35754,0,44.35754,387.7608,92.32381,0.09941857,40.94867,66.8343,0,331.7937
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,63.96204,72.5791,49.57946,0,0,0,0,0,0,0,29.97804,0,0,63.96204,0,0,0,0,33.98401,288.1726,33.98401,0,33.98401,420.0009,100,0.09932961,0,51.16964,0,352.1347
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,72.60043,77.94025,50.76496,73.97293,68.7,0,-1,0,68.7,105.6775,0.2846453,5.272932,12.67023,72.60043,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.09932961,81.37022,58.08035,0,391.3587
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,61.39652,73.32377,51.12485,22.46539,22.46539,0,0,0,22.46539,273.2939,37.74874,0,0,61.39652,23.64777,22.46539,0,0,0,318.7582,0,0,0,420.0009,100,0.09932961,24.71192,49.11721,0,380.1548
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,44.40154,66.74727,51.44239,4.427069,4.427069,0,0,0,4.427069,1002.956,39.74147,0,0,44.40154,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.09932961,4.869776,35.52124,0,363.1598
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,18.69147,56.90168,50.88493,13.85999,13.85999,0,0,0,13.85999,134.8592,4.102006,0,0,18.69147,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.09932961,15.24599,14.95317,0,337.4497
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.191959,50.134,49.4595,39.18386,39.18386,0,0,0,39.18386,5.594035,0,7.105427E-15,0,2.191959,41.24617,39.18386,0,0,0,318.7582,0,39.05421,-39.05421,378.8341,90.19841,0.09932961,43.10225,1.753567,0,320.9502
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,48.2246,48.2246,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.39357,279.704,0,25.88721,-25.88721,351.5466,83.70139,0.09932961,27.05214,0,0,279.704
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,46.63687,46.63687,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.15714,253.8168,0,61.17677,-61.17677,287.0606,68.34763,0.09932961,63.92972,0,0,253.8168
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,44.77393,44.77393,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.1313,192.64,0,61.11632,-61.11632,222.6383,53.00902,0.09932961,63.86656,0,0,192.64
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,42.86866,42.86866,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.0383,131.5237,0,33.12772,-33.12772,187.7186,44.69482,0.09932961,34.61847,0,0,131.5237
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,41.32327,41.32327,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,244.8469,98.39599,0,25.5813,-25.5813,160.7536,38.27459,0.09932961,26.73246,0,0,98.39599
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,40.20833,40.20833,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.2706,72.81468,0,14.92519,-14.92519,145.0211,34.52875,0.09932961,15.59682,0,0,72.81468
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,39.11457,39.11457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8542,57.88949,0,0,0,145.0211,34.52875,0.09932961,0,0,0,57.88949
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,38.14782,38.14782,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,289.8542,57.88949,0,18.8139,-18.8139,125.1895,29.80696,0.09932961,19.66052,0,0,57.88949
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,37.35042,37.35042,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.7585,39.0756,0,7.020307,-7.020307,117.7894,28.04504,0.09932961,7.33622,0,0,39.0756
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,36.5742,36.5742,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.5588,32.05529,0,6.34321,-6.34321,111.1031,26.45306,0.09932961,6.628654,0,0,32.05529
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,35.96028,35.96028,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.6068,25.71208,0,16.80301,-16.80301,93.39115,22.23594,0.09932961,17.55914,0,0,25.71208
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.263366,36.37988,35.74153,39.84382,39.84382,29.23001,0,9.663193,39.84382,5.680595,0,0,0,2.263366,11.17244,10.61381,0,0,344.2768,8.90907,0,8.90907,-8.90907,84.00017,20,0.09932961,43.82821,1.810693,81,11.17244
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,19.05648,40.87281,35.34636,0,0,72.31579,0,20.56389,0,0,0,0,0,19.05648,0,0,72.31579,68.7,354.1758,0,87.75648,0,87.75648,167.2533,39.82213,0.09948511,0,15.24519,81,19.05648
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,34.31667,46.96103,36.61654,21.9139,21.9139,81,0,22.761,21.9139,156.5977,0,0,0,34.31667,0,0,59.0861,56.13179,266.4193,78.98083,90.44846,0,90.44846,253.0602,60.25231,0.09969684,24.10529,27.45333,81,113.2975
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,55.72936,58.1202,40.03192,8.440634,8.440634,0,-1,0,8.440634,660.2509,0,0,0,55.72936,8.884878,8.440634,0,0,175.9709,160.3844,46.84449,0,46.84449,297.5008,70.83338,0.0995746,9.284698,44.58349,0,216.1138
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,75.41224,69.45031,42.94628,0,0,0,0,0,0,0,0,0,0,75.41224,0,0,0,0,129.1264,202.5445,75.41224,0,75.41224,369.0431,87.86724,0.09937843,0,60.32979,0,277.9567
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,75.9971,72.97059,45.56427,57.81549,57.81549,0,0,0,57.81549,131.4476,0,0,0,75.9971,60.85842,57.81549,0,0,53.71414,270.4155,15.13869,0,15.13869,383.405,91.28671,0.09933914,63.59705,60.79768,0,346.4126
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,76.20917,75.61982,47.58951,28.34698,28.34698,0,0,0,28.34698,268.844,7.794789,0,0,76.20917,29.83893,28.34698,0,0,38.57545,284.0403,38.57545,0,38.57545,420.0009,100,0.09923918,31.18168,60.96733,0,360.2495
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,80.36754,80.18342,49.57946,0,0,0,0,0,0,0,80.36754,0,0,80.36754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09923918,0,64.29403,0,399.1258
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,69.02751,76.33259,50.8073,0,0,0,-1,0,0,0,69.02751,0,0,69.02751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09923918,0,55.22201,0,387.7857
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,60.52134,72.94633,51.12485,22.56359,22.56359,0,0,0,22.56359,268.2257,36.7702,0,0,60.52134,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.09923918,24.81995,48.41707,0,379.2796
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,43.19292,66.32866,51.48473,7.010722,7.010722,0,0,0,7.010722,616.0981,35.81322,0,0,43.19292,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.09923918,7.711793,34.55434,0,361.9511
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,18.35393,56.8326,50.92726,9.76903,9.76903,0,0,0,9.76903,187.8787,8.070738,0,0,18.35393,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.09923918,10.74593,14.68314,0,337.1122
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.864817,50.06837,49.49478,13.04623,13.04623,0,0,0,13.04623,14.29392,0,0,0,1.864817,13.73287,13.04623,0,0,0,318.7582,0,11.86805,-11.86805,407.4908,97.02143,0.09923918,14.35085,1.491854,0,320.623
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,48.26694,48.26694,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.18673,306.8902,0,11.36129,-11.36129,395.515,94.17004,0.09923918,11.87255,0,0,306.8902
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,46.67921,46.67921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81038,295.5289,0,0,0,395.515,94.17004,0.09923918,0,0,0,295.5289
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,44.81627,44.81627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.81038,295.5289,0,0,0,395.515,94.17004,0.09923918,0,0,0,295.5289
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,42.911,42.911,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,25.81038,295.5289,0,34.09309,-34.09309,359.5777,85.61356,0.09923918,35.62728,0,0,295.5289
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,41.35855,41.35855,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.69159,261.4358,0,10.17524,-10.17524,348.8521,83.05984,0.09923918,10.63313,0,0,261.4358
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,40.27184,40.27184,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,74.99741,251.2606,0,34.45894,-34.45894,312.5291,74.41155,0.09923918,36.00959,0,0,251.2606
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,39.15691,39.15691,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.2851,216.8016,0,14.06291,-14.06291,297.7055,70.88213,0.09923918,14.69574,0,0,216.8016
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,38.1831,38.1831,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,128.9106,202.7387,0,31.13605,-31.13605,264.8853,63.06779,0.09923918,32.53717,0,0,202.7387
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,37.39276,37.39276,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.5062,171.6027,0,33.01522,-33.01522,230.0842,54.78183,0.09923918,34.50091,0,0,171.6027
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,36.61654,36.61654,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.1898,138.5874,0,19.92009,-19.92009,209.0865,49.78241,0.09923918,20.81649,0,0,138.5874
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,35.98145,35.98145,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.3232,118.6673,0,14.89458,-14.89458,193.3863,46.04426,0.09923918,15.56483,0,0,118.6673
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.764305,36.28116,35.78386,22.34591,22.34591,0,0,0,22.34591,7.895425,0,7.105427E-15,0,1.764305,23.52201,22.34591,0,0,238.8727,103.7728,0,21.75771,-21.75771,170.4516,40.58364,0.09923918,24.5805,1.411444,0,105.5371
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,15.665,39.92597,35.40987,41.18698,41.18698,0,0,0,41.18698,38.03385,0,0,0,15.665,43.35471,41.18698,0,0,263.048,82.01506,0,27.68972,-27.68972,141.2641,33.63424,0.09923918,45.30568,12.532,0,97.68005
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,20.09374,42.54785,36.65888,16.7323,16.7323,0,0,0,16.7323,120.0895,0,0,0,20.09374,17.61295,16.7323,0,0,293.8143,54.32534,2.480789,0,2.480789,143.6176,34.1946,0.09923276,18.40553,16.07499,0,74.41908
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,33.62592,50.41981,40.05309,59.38538,59.38538,0,-1,0,59.38538,56.62324,0,0,5.204844,33.62592,62.51092,59.38538,0,0,291.3335,56.55805,0,28.885,-28.885,113.1701,26.94521,0.09923276,65.32391,26.90074,0,90.18397
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,51.03067,59.68812,42.94628,21.65974,21.65974,0,0,0,21.65974,235.6014,0,0,0,51.03067,22.79973,21.65974,0,0,323.428,27.67305,28.23094,0,28.23094,139.9523,33.32192,0.09915973,23.82572,40.82453,0,78.70371
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,63.13825,67.43476,45.56427,0.5456691,0.5456691,0,0,0,0.5456691,11570.79,0,0,0,63.13825,0.5743885,0.5456691,0,0,295.1971,53.08089,62.56387,0,62.56387,199.3056,47.45363,0.09899829,0.600236,50.5106,0,116.2191
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,59.54593,68.35192,47.58951,10.75772,10.75772,0,0,0,10.75772,553.518,0,0,0,59.54593,11.32392,10.75772,0,0,232.6332,109.3884,48.22201,0,48.22201,245.0531,58.34585,0.0988742,11.83349,47.63675,0,168.9343
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,74.58195,77.42207,49.61474,49.51723,49.51723,0,0,0,49.51723,150.6182,0,0,0,74.58195,52.12341,49.51723,0,0,184.4112,152.7882,22.45855,0,22.45855,266.3591,63.4187,0.09881653,54.46896,59.66556,0,227.3701
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,74.07028,78.69221,50.8073,34.32808,34.32808,0,-1,0,34.32808,215.7717,0,0,0,74.07028,36.13482,34.32808,0,0,161.9526,173.0009,37.93547,0,37.93547,302.3478,71.98743,0.09871925,37.76088,59.25623,0,247.0712
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,62.93388,73.99285,51.12485,0,0,0,0,0,0,0,0,0,0,62.93388,0,0,0,0,124.0172,207.1428,62.93388,0,62.93388,362.0522,86.20272,0.09855828,0,50.3471,0,270.0767
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,35.70101,63.51227,51.48473,32.93855,32.93855,0,0,0,32.93855,108.3867,0,0,0,35.70101,34.67216,32.93855,0,0,61.08327,263.7833,1.028849,0,1.028849,363.0282,86.43511,0.09855566,36.23241,28.56081,0,299.4843
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,19.70967,57.28843,50.92726,28.12916,28.12916,0,0,0,28.12916,70.06847,0,3.552714E-15,0,19.70967,29.60964,28.12916,0,0,60.05442,264.7092,0,9.899967,-9.899967,352.5927,83.95049,0.09855566,30.94207,15.76774,0,284.4189
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.948848,50.09432,49.49478,18.16556,18.16556,0,0,0,18.16556,10.72826,0,3.552714E-15,0,1.948848,19.12164,18.16556,0,0,71.05439,254.8093,0,17.17279,-17.17279,334.491,79.64056,0.09855566,19.98212,1.559078,0,256.7581
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,48.30928,48.30928,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,90.13527,237.6365,0,34.31347,-34.31347,298.3214,71.02877,0.09855566,35.85757,0,0,237.6365
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,46.72155,46.72155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.2614,203.323,0,0,0,298.3214,71.02877,0.09855566,0,0,0,203.323
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,44.81627,44.81627,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,128.2614,203.323,0,51.53577,-51.53577,243.998,58.09464,0.09855566,53.85488,0,0,203.323
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,42.911,42.911,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,185.5233,151.7872,0,29.56288,-29.56288,212.836,50.67513,0.09855566,30.89321,0,0,151.7872
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,41.35855,41.35855,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,218.371,122.2244,0,27.95451,-27.95451,183.3693,43.65928,0.09855566,29.21247,0,0,122.2244
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,40.28596,40.28596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.4315,94.26986,0,0,0,183.3693,43.65928,0.09855566,0,0,0,94.26986
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,39.17807,39.17807,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,249.4315,94.26986,0,32.64247,-32.64247,148.9611,35.46687,0.09855566,34.11138,0,0,94.26986
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,38.20427,38.20427,19.83765,19.83765,0,-1,0,19.83765,0,0,3.552714E-15,0,0,20.88174,19.83765,0,0,285.7009,61.62739,0,20.88174,-20.88174,126.9499,30.2261,0.09855566,21.82142,0,0,61.62739
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,37.41393,37.41393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.9029,40.74565,0,0,0,126.9499,30.2261,0.09855566,0,0,0,40.74565
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,36.63771,36.63771,18.96433,18.96433,0,-1,0,18.96433,0,0,3.552714E-15,0,0,19.96245,18.96433,0,0,308.9029,40.74565,0,19.96245,-19.96245,105.9076,25.21604,0.09855566,20.86077,0,0,40.74565
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,36.02379,36.02379,1.606005,1.606005,0,0,0,1.606005,0,0,0,0,0,1.690532,1.606005,0,0,331.0834,20.7832,0,1.690532,-1.690532,104.1256,24.79176,0.09855566,1.766606,0,0,20.7832
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9699898,36.0993,35.8262,23.19108,23.19108,20.25,0,7.39125,23.19108,4.182599,0,0,0,0.9699898,3.095874,2.941081,0,0,332.9617,19.09266,0,2.125885,-2.125885,101.8847,24.25822,0.09855566,25.51019,0.7759918,81,20.06265
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,26.03329,43.1016,35.44515,38.07055,38.07055,81,0,22.761,38.07055,68.38172,0,0,0,26.03329,0,0,42.92945,40.78298,335.3238,16.96678,66.81628,0,66.81628,165.2722,39.35045,0.09882702,41.8776,20.82664,81,43.00007
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,43.41259,50.04528,36.69416,35.6665,35.6665,81,0,22.761,35.6665,121.7181,0,0,0,43.41259,0,0,45.3335,43.06682,268.5076,77.10143,86.47941,0,86.47941,247.3138,58.88412,0.09904716,39.23315,34.73007,81,120.514
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,61.67716,60.38504,40.05309,24.01039,24.01039,0,-1,0,24.01039,256.8769,0,0,0,61.67716,25.2741,24.01039,0,0,182.0281,154.9329,36.40306,0,36.40306,281.8488,67.10671,0.0989542,26.41143,49.34173,0,216.6101
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,74.7719,69.12894,42.911,14.50217,14.50217,0,0,0,14.50217,515.5911,0,0,0,74.7719,15.26544,14.50217,0,0,145.6251,187.6956,59.50646,0,59.50646,338.3015,80.54783,0.09880263,15.95239,59.81752,0,262.4676
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,83.99837,76.66924,45.52899,49.32798,49.32798,0,0,0,49.32798,170.2854,0,0,0,83.99837,51.92419,49.32798,0,0,86.11862,241.2515,32.07418,0,32.07418,368.7298,87.79263,0.09872112,54.26077,67.19869,0,325.2498
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,85.04745,79.8596,47.55422,26.95391,26.95391,0,0,0,26.95391,315.5292,2.630478,0,0,85.04745,28.37253,26.95391,0,0,54.04444,270.1182,54.04444,0,54.04444,420.0009,100,0.09858409,29.6493,68.03796,0,355.1657
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,83.54693,81.79364,49.57946,54.49785,54.49785,0,0,0,54.49785,153.3032,26.18077,0,0,83.54693,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.09858409,59.94764,66.83754,0,402.3051
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,73.56115,78.44918,50.8073,24.14648,24.14648,0,-1,0,24.14648,304.6454,48.1438,0,0,73.56115,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.09858409,26.56113,58.84892,0,392.3194
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,62.94755,73.99884,51.12485,69.70655,69.70655,20.25,0,7.39125,69.70655,90.30364,10.88803,0,0,62.94755,52.05952,49.45655,0,0,0,318.7582,0,0,0,420.0009,100,0.09858409,76.6772,50.35804,81,381.7058
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,42.05177,65.89165,51.48473,35.81187,35.81187,0,0,0,35.81187,117.4241,4.35507,0,0,42.05177,37.6967,35.81187,0,0,0,318.7582,0,0,0,420.0009,100,0.09858409,39.39305,33.64142,0,360.81
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,20.93061,57.70145,50.92726,0.305028,0.305028,0,0,0,0.305028,6861.867,20.60953,0,0,20.93061,0.3210821,0.305028,0,0,0,318.7582,0,0,0,420.0009,100,0.09858409,0.3355308,16.74449,0,339.6888
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.399564,50.23365,49.49478,48.74987,48.74987,0,0,0,48.74987,4.922195,0,7.105427E-15,0,2.399564,51.31565,48.74987,0,0,0,318.7582,0,48.91609,-48.91609,368.4388,87.72334,0.09858409,53.62486,1.919651,0,321.1578
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,48.30928,48.30928,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.35121,269.8421,0,24.28197,-24.28197,342.8433,81.6292,0.09858409,25.37466,0,0,269.8421
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,46.72155,46.72155,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.33118,245.5602,0,40.52752,-40.52752,300.1235,71.45784,0.09858409,42.35126,0,0,245.5602
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,44.85156,44.85156,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.3618,205.0326,0,9.122445,-9.122445,290.5076,69.16835,0.09858409,9.532955,0,0,205.0326
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,42.911,42.911,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.4978,195.9102,0,36.16685,-36.16685,252.3844,60.09141,0.09858409,37.79436,0,0,195.9102
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,41.40089,41.40089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.6832,159.7433,0,0,0,252.3844,60.09141,0.09858409,0,0,0,159.7433
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,40.28596,40.28596,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.6832,159.7433,0,44.32464,-44.32464,205.6622,48.96708,0.09858409,46.31925,0,0,159.7433
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,39.17807,39.17807,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,225.9328,115.4187,0,7.47037,-7.47037,197.7877,47.09222,0.09858409,7.806536,0,0,115.4187
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,38.22544,38.22544,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.2332,107.9483,0,42.66677,-42.66677,152.813,36.38397,0.09858409,44.58678,0,0,107.9483
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,37.42805,37.42805,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.6407,65.28156,0,51.89746,-51.89746,98.10825,23.35906,0.09858409,54.23285,0,0,65.28156
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,36.65888,36.65888,13.77579,12.71489,0,-1,0,12.71489,0,0,1.060899,2.438478,0,13.3841,12.71489,0,0,339.3046,13.3841,0,13.3841,-13.3841,84.00017,20,0.09858409,15.15337,0,0,13.3841
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,36.05907,36.05907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09858409,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.269758,36.21925,35.86149,0,0,0,0,0,0,0,0,0,0,1.269758,0,0,0,0,354.1758,0,1.269758,0,1.269758,85.20477,20.28681,0.09858087,0,1.015807,0,1.269758
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,23.7884,42.45519,35.48749,18.42885,18.42885,81,0,22.761,18.42885,129.0824,0,0,0,23.7884,0,0,62.57115,59.44259,352.906,1.142783,83.23099,0,83.23099,164.1646,39.08673,0.09880827,20.27174,19.03072,81,24.93118
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,45.9417,50.90273,36.69416,32.51283,32.51283,81,0,22.761,32.51283,141.3033,0,0,0,45.9417,0,0,48.48717,46.06281,269.675,76.05067,92.00451,0,92.00451,251.4478,59.86839,0.09901247,35.76411,36.75336,81,121.9924
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,59.69726,59.63045,40.05309,0,0,0,-1,0,0,0,0,0,0,59.69726,0,0,0,0,177.6705,158.8547,59.69726,0,59.69726,308.0815,73.3526,0.09886158,0,47.75781,0,218.552
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,75.22031,69.32327,42.911,54.37531,54.37531,0,0,0,54.37531,138.3354,0,0,0,75.22031,57.23717,54.37531,0,0,117.9733,212.5823,17.98314,0,17.98314,325.1418,77.41457,0.09881621,59.81284,60.17625,0,287.8026
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,79.95964,74.74732,45.52899,60.93046,60.93046,0,0,0,60.93046,131.231,0,0,0,79.95964,64.13733,60.93046,0,0,99.99015,228.7671,15.82231,0,15.82231,340.1522,80.98846,0.09877633,67.02351,63.96771,0,308.7267
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,75.88126,75.36919,47.51188,0,0,0,0,0,0,0,0,0,0,75.88126,0,0,0,0,84.16784,243.0072,75.88126,0,75.88126,412.1395,98.12826,0.09858551,0,60.70501,0,318.8884
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,73.812,76.96155,49.53712,22.14091,22.14091,0,0,0,22.14091,333.3738,42.21918,0,0,73.812,23.30622,22.14091,0,0,8.286586,311.3003,8.286586,0,8.286586,420.0009,100,0.09856471,24.35501,59.0496,0,385.1123
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,66.04337,74.93129,50.76496,17.04183,17.04183,0,-1,0,17.04183,387.5368,48.1046,0,0,66.04337,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.09856471,18.74602,52.83469,0,384.8016
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,60.59097,72.92579,51.08251,43.7516,43.7516,0,0,0,43.7516,138.4886,14.53666,0,0,60.59097,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.09856471,48.12675,48.47278,0,379.3492
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,44.14083,66.64647,51.44239,50.85127,50.85127,0,0,0,50.85127,86.80378,0,0,0,44.14083,53.52766,50.85127,0,0,0,318.7582,0,9.386827,-9.386827,410.1063,97.64415,0.09856471,55.9364,35.31266,0,362.899
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,21.71779,57.96903,50.92726,1.219749,1.219749,0,0,0,1.219749,1780.513,10.00404,0,0,21.71779,1.283946,1.219749,0,0,10.42981,309.3714,10.42981,0,10.42981,420.0009,100,0.09853856,1.341724,17.37424,0,331.0892
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.141767,50.15393,49.49478,0,0,0,0,0,0,0,2.141767,0,0,2.141767,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09853856,0,1.713413,0,320.9
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,48.30928,48.30928,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.09853856,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,46.72155,46.72155,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.09853856,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,44.81627,44.81627,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.09853856,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,42.86866,42.86866,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.09853856,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,41.35855,41.35855,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.09853856,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,40.27184,40.27184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09853856,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09853856,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.09853856,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,37.42805,37.42805,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.09853856,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,36.65888,36.65888,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.09853856,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,36.08024,36.08024,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.09853856,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.266598,36.52248,35.88266,0.06730426,0.06730426,0,0,0,0.06730426,3367.689,0,0,0,2.266598,0.07084659,0.06730426,0,0,322.4972,28.51076,2.195752,0,2.195752,116.1362,27.65142,0.09853306,0.07403468,1.813279,0,30.77735
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.11992,38.37704,35.48749,15.5311,15.5311,0,0,0,15.5311,65.15906,0,0,0,10.11992,16.34853,15.5311,0,0,320.3015,30.48693,0,6.228609,-6.228609,109.5707,26.08821,0.09853306,17.08422,8.095937,0,40.60685
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,27.88377,45.01646,36.71533,15.87172,15.87172,0,0,0,15.87172,175.6821,0,0,0,27.88377,16.70707,15.87172,0,0,327.2221,24.25832,11.17669,0,11.17669,120.1738,28.61276,0.09850504,17.45889,22.30701,0,52.14209
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,37.28854,51.61877,40.03192,34.71629,34.71629,0,-1,0,34.71629,107.4094,0,0,0,37.28854,36.54346,34.71629,0,0,316.0454,34.31735,0.7450865,0,0.7450865,120.8807,28.78106,0.09850317,38.18791,29.83084,0,71.60589
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,51.73309,59.86113,42.86866,19.18943,19.18943,0,0,0,19.18943,269.5916,0,0,0,51.73309,20.1994,19.18943,0,0,315.3003,34.98793,31.53369,0,31.53369,150.7962,35.90377,0.09842423,21.10837,41.38647,0,86.72102
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,41.41486,58.97195,45.45136,3.417794,3.417794,0,0,0,3.417794,1211.743,0,0,0,41.41486,3.597678,3.417794,0,0,283.7666,63.36824,37.81718,0,37.81718,186.6727,44.44579,0.09832972,3.759573,33.13189,0,104.7831
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,33.98658,58.53933,47.4766,3.648923,3.648923,0,0,0,3.648923,931.4139,0,0,0,33.98658,3.840972,3.648923,0,0,245.9495,97.40371,30.14561,0,30.14561,215.2713,51.25497,0.0982545,4.013815,27.18926,0,131.3903
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,9.496404,52.46213,49.49478,0,0,0,0,0,0,0,0,0,0,9.496404,0,0,0,0,215.8039,124.5348,9.496404,0,9.496404,224.2804,53.39999,0.09823084,0,7.597123,0,134.0312
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,10.1225,53.88027,50.68734,42.8027,42.8027,0,-1,0,42.8027,23.6492,0,0,0,10.1225,45.05548,42.8027,0,0,206.3074,133.0815,0,34.93298,-34.93298,187.4578,44.63272,0.09823084,47.08297,8.097998,0,143.204
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,25.68434,59.46043,51.04723,13.28627,13.28627,0,0,0,13.28627,193.3149,0,0,0,25.68434,13.98554,13.28627,0,0,245.1219,98.14854,11.69879,0,11.69879,198.5563,47.2752,0.09820169,14.61489,20.54747,0,123.8329
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,11.81943,55.16031,51.40005,9.977959,9.977959,0,0,0,9.977959,118.4554,0,0,0,11.81943,10.50311,9.977959,0,0,233.4231,108.6775,1.316316,0,1.316316,199.805,47.57253,0.09819841,10.97575,9.455544,0,120.4969
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.990129,51.77977,50.84964,26.4254,26.4254,0,0,0,26.4254,11.31536,0,3.552714E-15,0,2.990129,27.81621,26.4254,0,0,232.1068,109.8621,0,24.82608,-24.82608,173.636,41.34183,0.09819841,29.06794,2.392103,0,112.8523
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.778688,50.00637,49.4595,44.90168,44.90168,0,0,0,44.90168,3.961294,0,0,0,1.778688,47.26493,44.90168,0,0,259.6913,85.03606,0,45.48624,-45.48624,125.6893,29.92597,0.09819841,49.39185,1.42295,0,86.81474
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,48.30928,48.30928,57.14555,37.57232,0,-1,0,37.57232,0,0,19.57323,25.28779,0,39.54981,37.57232,0,0,310.2316,39.54981,0,39.54981,-39.54981,84.00017,20,0.09819841,62.86011,0,0,39.54981
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,46.72155,46.72155,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09819841,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,44.81627,44.81627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09819841,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,42.86866,42.86866,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09819841,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,41.35855,41.35855,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09819841,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,40.27184,40.27184,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09819841,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,39.17807,39.17807,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09819841,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,38.24661,38.24661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09819841,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,37.47039,37.47039,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09819841,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,36.69416,36.69416,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09819841,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,36.12258,36.12258,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.09843946,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.088237,36.51444,35.925,10.29196,10.29196,81,0,22.761,10.29196,20.28999,0,0,0,2.088237,0,0,70.70804,67.17264,306.0368,43.32513,69.26087,0,69.26087,195.3755,46.51788,0.09869885,11.32116,1.67059,81,45.41337
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,16.14965,40.20797,35.54394,32.36716,32.36716,81,0,22.761,32.36716,49.89518,0,0,0,16.14965,0,0,48.63284,46.2012,236.7759,105.6599,62.35085,0,62.35085,254.5267,60.60148,0.0989746,35.60387,12.91972,81,121.8096
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.693233,38.94085,36.7365,0,0,72.31579,0,20.56389,0,0,0,0,0,7.693233,0,0,72.31579,68.7,174.425,161.7757,76.39323,0,76.39323,326.9997,77.85692,0.09915286,0,6.154586,81,169.4689
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,12.41113,43.69584,40.03192,45.45146,45.45146,0,-1,0,45.45146,27.30634,0,0,0,12.41113,47.84364,45.45146,0,0,98.03181,230.5296,0,35.43251,-35.43251,289.6505,68.96428,0.09915286,49.9966,9.928904,0,242.9407
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,36.31161,54.31322,42.82632,0.07329795,0.07329795,0,0,0,0.07329795,49539.73,0,0,0,36.31161,0.07715574,0.07329795,0,0,137.4013,195.0971,36.23445,0,36.23445,324.0256,77.14879,0.09906242,0.08062775,29.04928,0,231.4087
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,26.86742,53.88401,45.40903,7.055439,7.055439,0,0,0,7.055439,380.8044,0,0,0,26.86742,7.426777,7.055439,0,0,101.1668,227.7081,19.44064,0,19.44064,342.4686,81.53998,0.09901397,7.760983,21.49394,0,254.5755
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,33.74877,58.40988,47.43426,0,0,0,0,0,0,0,0,0,0,33.74877,0,0,0,0,81.72617,245.2047,33.74877,0,33.74877,374.4855,89.16303,0.09892997,0,26.99902,0,278.9534
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,33.67199,60.57399,49.4595,30.86873,30.86873,0,0,0,30.86873,109.0812,0,0,0,33.67199,32.4934,30.86873,0,0,47.97741,275.5786,1.178582,0,1.178582,375.6036,89.42924,0.09892704,33.95561,26.93759,0,309.2505
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,34.88575,62.30632,50.65206,26.60145,26.60145,0,-1,0,26.60145,131.1423,0,0,0,34.88575,28.00152,26.60145,0,0,46.79882,276.6393,6.884233,0,6.884233,382.1345,90.98423,0.09890992,29.26159,27.9086,0,311.5251
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,26.40973,59.66804,51.00489,14.52531,14.52531,0,0,0,14.52531,181.8187,0,0,0,26.40973,15.2898,14.52531,0,0,39.91459,282.8351,11.11993,0,11.11993,392.6838,93.49596,0.09888229,15.97784,21.12778,0,309.2448
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.329455,52.40473,51.36477,40.10636,40.10636,0,0,0,40.10636,8.301563,0,0,0,3.329455,42.21722,40.10636,0,0,28.79466,292.843,0,38.88776,-38.88776,351.6925,83.73615,0.09888229,44.11699,2.663564,0,296.1725
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,10.76788,54.25464,50.84964,0,0,0,0,0,0,0,0,0,0,10.76788,0,0,0,0,72.00329,253.9553,10.76788,0,10.76788,361.9078,86.16836,0.09885554,0,8.614303,0,264.7231
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.209855,50.09701,49.41716,0,0,0,0,0,0,0,0,0,0,2.209855,0,0,0,0,61.23541,263.6464,2.209855,0,2.209855,364.0043,86.66751,0.09885006,0,1.767884,0,265.8562
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,48.26694,48.26694,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,59.02555,265.6352,0,0.3895597,-0.3895597,363.5937,86.56974,0.09885006,0.4070899,0,0,265.6352
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,46.67921,46.67921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.4584,265.2457,0,0,0,363.5937,86.56974,0.09885006,0,0,0,265.2457
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,44.77393,44.77393,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,59.4584,265.2457,0,7.489699,-7.489699,355.6988,84.69003,0.09885006,7.826735,0,0,265.2457
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,42.86866,42.86866,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,67.78029,257.756,0,39.02073,-39.02073,314.5674,74.89684,0.09885006,40.77666,0,0,257.756
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,41.35855,41.35855,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,111.1367,218.7352,0,6.239893,-6.239893,307.9899,73.33079,0.09885006,6.520688,0,0,218.7352
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,40.27184,40.27184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.0699,212.4953,0,0,0,307.9899,73.33079,0.09885006,0,0,0,212.4953
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,39.17807,39.17807,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,118.0699,212.4953,0,4.649686,-4.649686,303.0887,72.16384,0.09885006,4.858922,0,0,212.4953
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,38.26072,38.26072,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,123.2362,207.8457,0,19.05511,-19.05511,283.0029,67.3815,0.09885006,19.91259,0,0,207.8457
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,37.47039,37.47039,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,144.4085,188.7905,0,21.00801,-21.00801,260.8585,62.10904,0.09885006,21.95337,0,0,188.7905
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,36.69416,36.69416,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,167.7508,167.7825,0,4.847427,-4.847427,255.7489,60.89246,0.09885006,5.065561,0,0,167.7825
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,36.12258,36.12258,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,173.1368,162.9351,0,11.91967,-11.91967,243.1844,57.90094,0.09885006,12.45605,0,0,162.9351
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.8510063,36.17883,35.93911,16.86822,16.86822,0,0,0,16.86822,5.045028,0,3.552714E-15,0,0.8510063,17.75602,16.86822,0,0,186.3809,151.0154,0,16.90501,-16.90501,225.365,53.65822,0.09885006,18.55504,0.6808051,0,151.8664
