Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,18.16193,40.83076,35.56511,2.363019,2.363019,0,0,0,2.363019,768.5898,0,0,0,18.16193,2.487389,2.363019,0,0,205.1642,134.1104,15.67454,0,15.67454,240.2351,57.19873,0.09881115,2.599322,14.52954,0,152.2724
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,25.89939,44.43974,36.75767,31.2389,31.2389,0,0,0,31.2389,82.9075,0,0,0,25.89939,32.88306,31.2389,0,0,189.4897,148.2175,0,6.983662,-6.983662,232.8737,55.44601,0.09881115,34.3628,20.71952,0,174.1169
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,38.3405,51.97358,40.03192,46.90742,46.90742,0,-1,0,46.90742,81.73653,0,0,0,38.3405,49.37623,46.90742,0,0,197.2493,141.2339,0,11.03574,-11.03574,221.241,52.67633,0.09881115,51.59816,30.6724,0,179.5743
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,40.11147,55.58898,42.79104,20.90708,20.90708,0,0,0,20.90708,191.8559,0,0,0,40.11147,22.00745,20.90708,0,0,209.5112,130.1981,18.10401,0,18.10401,238.416,56.7656,0.09876626,22.99779,32.08917,0,170.3096
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,49.84242,61.97972,45.36669,2.485925,2.485925,0,0,0,2.485925,2004.985,0,0,0,49.84242,2.616763,2.485925,0,0,191.4072,146.4917,47.22566,0,47.22566,283.2182,67.43277,0.09864934,2.734517,39.87394,0,196.3342
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,66.75234,71.10049,47.35664,42.08533,42.08533,0,0,0,42.08533,158.6119,0,0,0,66.75234,44.30035,42.08533,0,0,144.1816,188.9948,22.452,0,22.452,304.518,72.50415,0.09859385,46.29386,53.40187,0,255.7472
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,63.87403,72.29476,49.37482,38.76109,38.76109,0,0,0,38.76109,164.7891,0,0,0,63.87403,40.80115,38.76109,0,0,121.7296,209.2016,23.07289,0,23.07289,326.4069,77.71577,0.09853689,42.6372,51.09923,0,273.0757
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,69.08118,76.11256,50.60972,11.93618,11.93618,0,-1,0,11.93618,578.7543,0,0,0,69.08118,12.5644,11.93618,0,0,98.65668,229.9672,56.51677,0,56.51677,380.0234,90.48158,0.09839766,13.1298,55.26494,0,299.0484
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,52.77696,69.52075,50.96255,7.849162,7.849162,0,0,0,7.849162,672.3898,2.37478,0,0,52.77696,8.262276,7.849162,0,0,42.13991,280.8323,42.13991,0,42.13991,420.0009,100,0.09829409,8.634078,42.22157,0,333.6093
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,37.21514,63.89368,51.32243,10.37434,10.37434,0,0,0,10.37434,358.7229,26.29478,0,0,37.21514,10.92036,10.37434,0,0,0,318.7582,0,0,0,420.0009,100,0.09829409,11.41177,29.77211,0,355.9734
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,18.25008,56.67289,50.8073,53.69238,53.69238,0,0,0,53.69238,33.99007,0,7.105427E-15,0,18.25008,56.5183,53.69238,0,0,0,318.7582,0,38.26822,-38.26822,379.6626,90.39568,0.09829409,59.06162,14.60006,0,337.0083
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.587445,49.90491,49.41716,0,0,0,0,0,0,0,0,0,0,1.587445,0,0,0,0,42.52024,280.49,1.587445,0,1.587445,381.1686,90.75424,0.0982902,0,1.269956,0,282.0775
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,48.26694,48.26694,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,40.9328,281.9187,0,50.98222,-50.98222,327.4286,77.95903,0.0982902,53.27642,0,0,281.9187
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,46.72155,46.72155,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,97.57972,230.9365,0,72.31579,-72.31579,251.201,59.80965,0.0982902,86.40379,0,0,230.9365
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,44.81627,44.81627,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,177.9306,158.6207,0,59.97908,-59.97908,187.9776,44.75647,0.0982902,62.67813,0,0,158.6207
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,42.86866,42.86866,32.546,32.546,0,-1,0,32.546,0,0,0,0,0,34.25895,32.546,0,0,244.574,98.64162,0,34.25895,-34.25895,151.8655,36.15837,0.0982902,35.80059,0,0,98.64162
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,41.35855,41.35855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.6395,64.38267,0,0,0,151.8655,36.15837,0.0982902,0,0,0,64.38267
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,40.28596,40.28596,38.0875,38.0875,0,-1,0,38.0875,0,0,0,0,0,40.09211,38.0875,0,0,282.6395,64.38267,0,40.09211,-40.09211,109.6047,26.0963,0.0982902,41.89625,0,0,64.38267
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,39.19925,39.19925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.1863,24.29056,0,0,0,109.6047,26.0963,0.0982902,0,0,0,24.29056
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,38.28189,38.28189,33.82896,23.07604,0,-1,0,23.07604,0,0,10.75293,14.13582,0,24.29056,23.07604,0,0,327.1863,24.29056,0,24.29056,-24.29056,84.00017,20,0.0982902,37.21186,0,0,24.29056
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,37.49155,37.49155,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0982902,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,36.71533,36.71533,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0982902,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,36.15786,36.15786,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.09854566,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.364623,36.64946,35.98145,44.65196,44.65196,81,0,22.761,44.65196,5.295674,0,0,0,2.364623,0,0,36.34804,34.53064,285.4758,61.83,36.89526,0,36.89526,184.1766,43.85149,0.09872534,49.11716,1.891698,81,64.19463
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,19.34806,41.23108,35.60745,74.07693,74.07693,81,0,22.761,74.07693,26.11888,0,0,0,19.34806,0,0,6.923064,6.57691,248.5806,95.03573,25.92497,0,25.92497,208.7712,49.70733,0.09883869,81.48463,15.47845,81,114.3838
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,44.59155,50.53675,36.77884,37.55282,37.55282,81,0,22.761,37.55282,118.7435,0,0,0,44.59155,0,0,43.44718,41.27482,222.6556,118.3682,85.86637,0,85.86637,290.2312,69.10253,0.09905209,41.3081,35.67324,81,162.9598
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,43.29995,53.64767,40.01075,13.74041,13.74041,0,-1,0,13.74041,315.1286,0,0,0,43.29995,14.46358,13.74041,0,0,136.7892,195.6479,28.83637,0,28.83637,317.5878,75.61599,0.09898119,15.11445,34.63996,0,238.9479
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,42.97813,56.55046,42.7487,21.61178,21.61178,0,0,0,21.61178,198.8644,0,0,0,42.97813,22.74924,21.61178,0,0,107.9528,221.6007,20.22889,0,20.22889,336.7786,80.18522,0.09893151,23.77296,34.3825,0,264.5788
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,53.06099,63.1639,45.3314,19.02182,19.02182,0,0,0,19.02182,278.948,0,0,0,53.06099,20.02297,19.02182,0,0,87.72395,239.8067,33.03802,0,33.03802,368.1212,87.64774,0.09885049,20.924,42.4488,0,292.8677
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,74.49271,74.4809,47.3143,13.08524,13.08524,0,0,0,13.08524,569.2882,6.032851,0,0,74.49271,13.77393,13.08524,0,0,54.68592,269.5409,54.68592,0,54.68592,420.0009,100,0.09871666,14.39376,59.59417,0,344.0336
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,67.81097,73.97677,49.33953,34.05685,34.05685,0,0,0,34.05685,199.1111,31.96165,0,0,67.81097,35.84932,34.05685,0,0,0,318.7582,0,0,0,420.0009,100,0.09871666,37.46254,54.24878,0,386.5692
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,55.03465,69.94363,50.53209,0,0,0,-1,0,0,0,55.03465,0,0,55.03465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09871666,0,44.02772,0,373.7929
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,46.89997,67.09068,50.88493,18.64554,18.64554,0,0,0,18.64554,251.5345,27.27309,0,0,46.89997,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.09871666,20.5101,37.51998,0,365.6582
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,28.93174,60.84801,51.28009,43.93299,43.93299,0,0,0,43.93299,65.85425,0,0,0,28.93174,46.24526,43.93299,0,0,0,318.7582,0,17.31351,-17.31351,401.7508,95.65476,0.09871666,48.32629,23.14539,0,347.69
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,15.76395,55.80181,50.76496,42.31119,42.31119,0,0,0,42.31119,37.25717,0,0,0,15.76395,44.53809,42.31119,0,0,19.23724,301.4447,0,28.77414,-28.77414,371.4202,88.4332,0.09871666,46.5423,12.61116,0,317.2086
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.082592,50.01517,49.37482,24.10247,24.10247,0,0,0,24.10247,8.640574,0,0,0,2.082592,25.37102,24.10247,0,0,51.2085,272.6706,0,23.28843,-23.28843,346.872,82.58841,0.09871666,26.51272,1.666074,0,274.7532
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,48.26694,48.26694,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,77.08454,249.3821,0,31.61877,-31.61877,313.5429,74.65292,0.09871666,33.04161,0,0,249.3821
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,46.67921,46.67921,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,112.2165,217.7634,0,72.31579,-72.31579,237.3154,56.50355,0.09871666,86.67034,0,0,217.7634
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,44.77393,44.77393,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,192.5674,145.4476,0,40.24711,-40.24711,194.8912,46.40258,0.09871666,42.05823,0,0,145.4476
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,42.86866,42.86866,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,237.2864,105.2005,0,10.48147,-10.48147,183.8428,43.772,0.09871666,10.95313,0,0,105.2005
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,41.35855,41.35855,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,248.9325,94.719,0,31.97437,-31.97437,150.1388,35.74727,0.09871666,33.41322,0,0,94.719
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,40.30713,40.30713,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,284.4595,62.74464,0,16.45878,-16.45878,132.7897,31.61654,0.09871666,17.19942,0,0,62.74464
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,39.21336,39.21336,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,302.7471,46.28586,0,3.935852,-3.935852,128.641,30.62875,0.09871666,4.112966,0,0,46.28586
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,38.32423,38.32423,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0,0,32.4252,30.80394,0,0,307.1202,42.35001,0,32.4252,-32.4252,94.46183,22.49087,0.09871666,33.88433,0,0,42.35001
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,37.51272,37.51272,21.72328,9.428563,0,-1,0,9.428563,0,0,12.29471,14.46704,0,9.924804,9.428563,0,0,343.1483,9.924804,0,9.924804,-9.924804,84.00017,20,0.09871666,23.8956,0,0,9.924804
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,36.7365,36.7365,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871666,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,36.17903,36.17903,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.09894348,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.475063,36.70206,36.00262,19.55804,19.55804,81,0,22.761,19.55804,12.65496,0,0,0,2.475063,0,0,61.44196,58.36986,307.6588,41.86534,60.84492,0,60.84492,185.8527,44.25055,0.09921649,21.51385,1.980051,81,44.3404
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,21.21306,41.80973,35.62156,23.76614,23.76614,81,0,22.761,23.76614,89.25748,0,0,0,21.21306,0,0,57.23386,54.37217,246.8138,96.62576,75.58523,0,75.58523,257.5591,61.32347,0.09945254,26.14276,16.97045,81,117.8388
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,36.6124,47.88115,36.77884,33.06752,33.06752,81,0,22.761,33.06752,110.7201,0,0,0,36.6124,0,0,47.93248,45.53586,171.2286,164.6525,82.14826,0,82.14826,335.4918,79.87884,0.09967162,36.37427,29.28992,81,201.2649
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,42.11453,53.21505,39.98958,26.7908,26.7908,0,-1,0,26.7908,157.1977,0,0,0,42.11453,28.20084,26.7908,0,0,89.08036,238.5859,13.91369,0,13.91369,348.6915,83.02161,0.09963753,29.46988,33.69162,0,280.7004
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,49.24658,58.76051,42.70636,17.60941,17.60941,0,0,0,17.60941,279.6606,0,0,0,49.24658,18.53622,17.60941,0,0,75.16667,251.1082,30.71036,0,30.71036,377.8259,89.95836,0.09956235,19.37035,39.39726,0,300.3548
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,49.83372,61.8488,45.25378,36.78236,36.78236,0,0,0,36.78236,135.4827,0,0,0,49.83372,38.71827,36.78236,0,0,44.45632,278.7475,11.11545,0,11.11545,388.3709,92.46908,0.09953517,40.46059,39.86697,0,328.5813
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,52.26327,65.03353,47.23668,32.65434,32.65434,0,0,0,32.65434,160.05,0,0,0,52.26327,34.37299,32.65434,0,0,33.34087,288.7514,17.89028,0,17.89028,405.3431,96.51008,0.09949145,35.91977,41.81062,0,341.0147
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,63.23486,71.88409,49.26191,36.393,36.393,0,0,0,36.393,173.7555,9.475849,0,0,63.23486,38.30842,36.393,0,0,15.45059,304.8527,15.45059,0,15.45059,420.0009,100,0.09945373,40.0323,50.58789,0,368.0876
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,40.41711,64.16908,50.48976,7.571383,7.571383,0,-1,0,7.571383,533.8141,32.44724,0,0,40.41711,7.969877,7.571383,0,0,0,318.7582,0,0,0,420.0009,100,0.09945373,8.328522,32.33369,0,359.1753
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,26.05136,59.37825,50.84964,13.53189,13.53189,0,0,0,13.53189,192.5182,11.80726,0,0,26.05136,14.2441,13.53189,0,0,0,318.7582,0,0,0,420.0009,100,0.09945373,14.88508,20.84109,0,344.8096
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,23.97894,59.07887,51.24481,3.175796,3.175796,0,0,0,3.175796,755.053,20.636,0,0,23.97894,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.09945373,3.493376,19.18316,0,342.7372
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,14.70496,55.41599,50.72968,27.52079,27.52079,0,0,0,27.52079,53.4322,0,0,0,14.70496,28.96925,27.52079,0,0,0,318.7582,0,14.26429,-14.26429,404.965,96.42004,0.09945373,30.27287,11.76397,0,333.4632
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.126953,49.6853,49.33953,0,0,0,0,0,0,0,0,0,0,1.126953,0,0,0,0,15.84921,304.4939,1.126953,0,1.126953,406.0341,96.67459,0.09945098,0,0.9015622,0,305.6209
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,48.2246,48.2246,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,14.72226,305.5082,0,41.18014,-41.18014,362.6264,86.33945,0.09945098,43.03324,0,0,305.5082
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,46.67921,46.67921,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,60.47796,264.3281,0,31.532,-31.532,329.3888,78.42574,0.09945098,32.95094,0,0,264.3281
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,44.77393,44.77393,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,95.51352,232.7961,0,2.259988,-2.259988,327.0065,77.85854,0.09945098,2.361687,0,0,232.7961
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,42.86866,42.86866,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,98.02462,230.5361,0,59.75379,-59.75379,264.0205,62.8619,0.09945098,62.44271,0,0,230.5361
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,41.35855,41.35855,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,164.4177,170.7823,0,15.22894,-15.22894,247.9678,59.03983,0.09945098,15.91424,0,0,170.7823
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,40.28596,40.28596,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,181.3388,155.5533,0,15.47659,-15.47659,231.654,55.15561,0.09945098,16.17303,0,0,155.5533
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,39.21336,39.21336,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,198.535,140.0768,0,10.66671,-10.66671,220.4103,52.47855,0.09945098,11.14671,0,0,140.0768
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,38.28189,38.28189,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,210.3869,129.41,0,7.917986,-7.917986,212.064,50.49134,0.09945098,8.274295,0,0,129.41
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,37.49155,37.49155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1846,121.4921,0,0,0,212.064,50.49134,0.09945098,0,0,0,121.4921
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,36.71533,36.71533,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,219.1846,121.4921,0,29.56485,-29.56485,180.8999,43.07133,0.09945098,30.89527,0,0,121.4921
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,36.15786,36.15786,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,252.0345,91.92721,0,27.00248,-27.00248,152.4368,36.29441,0.09945098,28.2176,0,0,91.92721
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7290962,36.18684,35.98145,0,0,0,0,0,0,0,0,0,0,0.7290962,0,0,0,0,282.0372,64.92472,0.7290962,0,0.7290962,153.1285,36.4591,0.0994492,0,0.5832769,0,65.65382
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,24.13403,42.70151,35.62156,46.55044,46.55044,0,0,0,46.55044,51.84489,0,7.105427E-15,0,24.13403,49.00047,46.55044,0,0,281.3081,65.58091,0,24.86644,-24.86644,126.917,30.21827,0.0994492,51.20549,19.30722,0,89.71494
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,45.97007,51.00583,36.77884,65.47639,65.47639,20.25,0,7.39125,65.47639,70.20863,0,0,0,45.97007,47.60672,45.22638,0,0,308.9375,40.71447,0,1.636644,-1.636644,125.1918,29.80752,0.0994492,72.02402,36.77606,81,86.68455
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,64.15831,61.24422,39.96841,48.0904,48.0904,0,-1,0,48.0904,133.4119,0,0,3.585425,64.15831,50.62148,48.0904,0,0,310.756,39.07783,13.53684,0,13.53684,138.034,32.86517,0.09941617,52.89944,51.32665,0,103.2361
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,58.54232,62.25682,42.70636,0,0,0,0,0,0,0,0,0,0,58.54232,0,0,0,0,297.2191,51.26098,58.54232,0,58.54232,193.5721,46.0885,0.0992736,0,46.83385,0,109.8033
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,73.03065,71.20914,45.21144,19.90991,19.90991,0,0,0,19.90991,366.8055,0,0,0,73.03065,20.9578,19.90991,0,0,238.6768,103.9491,52.07285,0,52.07285,242.9727,57.85054,0.09914713,21.9009,58.42453,0,176.9797
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,81.38093,77.5709,47.19434,27.86583,27.86583,0,0,0,27.86583,292.0456,0,0,0,81.38093,29.33245,27.86583,0,0,186.604,150.8146,52.04847,0,52.04847,292.3503,69.60707,0.09902104,30.65242,65.10474,0,232.1956
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,61.14402,70.94363,49.21957,12.86505,12.86505,0,0,0,12.86505,475.2725,0,0,0,61.14402,13.54215,12.86505,0,0,134.5555,197.6583,47.60187,0,47.60187,337.5094,80.35921,0.098906,14.15155,48.91521,0,258.8023
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,49.49369,67.61354,50.44742,0,0,0,-1,0,0,0,0,0,0,49.49369,0,0,0,0,86.95365,240.4999,49.49369,0,49.49369,384.4632,91.53867,0.09878667,0,39.59496,0,289.9936
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,53.90023,69.79873,50.8073,33.19669,33.19669,0,0,0,33.19669,162.3663,0,0,0,53.90023,34.94388,33.19669,0,0,37.45995,285.0443,18.95635,0,18.95635,402.4468,95.82047,0.09874105,36.51635,43.12018,0,338.9445
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,35.29098,63.05377,51.20247,63.35623,63.35623,20.25,0,7.39125,63.35623,55.70246,7.105427E-15,0,0,35.29098,45.37498,43.10623,0,0,18.5036,302.105,0,10.084,-10.084,391.8173,93.28965,0.09874105,69.69185,28.23278,81,337.396
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,16.74581,56.09067,50.72968,6.320001,6.320001,0,0,0,6.320001,264.9652,0,0,0,16.74581,6.652633,6.320001,0,0,29.70805,292.021,10.09317,0,10.09317,401.3925,95.56946,0.09871677,6.952001,13.39665,0,308.7668
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.447395,50.09244,49.33953,55.97957,55.97957,0,0,0,55.97957,4.371943,0,7.105427E-15,0,2.447395,58.92587,55.97957,0,0,19.61487,301.1048,0,56.47847,-56.47847,341.859,81.39484,0.09871677,61.57753,1.957916,0,303.5522
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,48.2246,48.2246,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,82.36873,244.6264,0,33.74817,-33.74817,306.2853,72.92493,0.09871677,35.26683,0,0,244.6264
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,46.67921,46.67921,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,119.8667,210.8782,0,44.30763,-44.30763,259.581,61.80487,0.09871677,46.30148,0,0,210.8782
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,44.77393,44.77393,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,169.0974,166.5706,0,1.445029,-1.445029,258.0578,61.4422,0.09871677,1.510055,0,0,166.5706
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,42.82632,42.82632,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,170.703,165.1255,0,41.25108,-41.25108,214.5753,51.08926,0.09871677,43.10737,0,0,165.1255
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,41.32327,41.32327,27.87998,27.87998,0,-1,0,27.87998,0,0,0,0,0,29.34735,27.87998,0,0,216.5375,123.8745,0,29.34735,-29.34735,183.6405,43.72384,0.09871677,30.66798,0,0,123.8745
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,40.27184,40.27184,46.24698,46.24698,0,-1,0,46.24698,0,0,7.105427E-15,0,0,48.68103,46.24698,0,0,249.1457,94.52712,0,48.68103,-48.68103,132.3262,31.50617,0.09871677,50.87168,0,0,94.52712
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,39.19925,39.19925,32.52587,32.52587,0,-1,0,32.52587,0,0,7.105427E-15,0,0,34.23776,32.52587,0,0,303.2357,45.84608,0,34.23776,-34.23776,96.23642,22.91339,0.09871677,35.77846,0,0,45.84608
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,38.28189,38.28189,20.54706,11.02791,0,-1,0,11.02791,0,0,9.519146,11.57385,0,11.60833,11.02791,0,0,341.2776,11.60833,0,11.60833,-11.60833,84.00017,20,0.09871677,22.60176,0,0,11.60833
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,37.49155,37.49155,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871677,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,36.71533,36.71533,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09871677,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,36.17903,36.17903,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.09895147,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.2737,36.36181,36.00262,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,393.7485,0,0,0,1.2737,0,0,72.31579,68.7,305.2563,44.02756,69.9737,0,69.9737,196.7922,46.85519,0.09914099,0.3558286,1.01896,81,45.30126
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,14.18238,39.72633,35.64273,0,0,72.31579,0,20.56389,0,0,0,0,0,14.18238,0,0,72.31579,68.7,235.2826,107.0039,82.88239,0,82.88239,275.4213,65.57637,0.0992966,0,11.34591,81,121.1863
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,20.2424,42.71775,36.77884,25.47956,25.47956,81,0,22.761,25.47956,79.44566,0,0,0,20.2424,0,0,55.52044,52.74442,152.4002,181.598,72.98682,0,72.98682,344.6627,82.06238,0.09953446,28.02751,16.19392,81,201.8404
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,22.22105,46.61665,39.93313,26.14126,26.14126,0,-1,0,26.14126,85.00376,0,0,0,22.22105,27.51712,26.14126,0,0,79.41338,247.2862,0,5.296062,-5.296062,339.0801,80.73321,0.09953446,28.75539,17.77684,0,269.5072
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,16.43644,47.60398,42.62874,0,0,0,0,0,0,0,0,0,0,16.43644,0,0,0,0,85.2979,241.9901,16.43644,0,16.43644,354.6731,84.44582,0.09949489,0,13.14915,0,258.4265
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,20.89901,51.66514,45.1691,33.61985,33.61985,0,0,0,33.61985,62.16271,0,0,0,20.89901,35.38932,33.61985,0,0,68.86146,256.7829,0,14.49031,-14.49031,339.399,80.80912,0.09949489,36.98184,16.71921,0,277.6819
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,7.70105,49.51215,47.152,2.905387,2.905387,0,0,0,2.905387,265.0611,0,0,0,7.70105,3.058302,2.905387,0,0,84.9618,242.2926,4.642748,0,4.642748,343.8035,81.85781,0.09948372,3.195925,6.16084,0,249.9937
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,8.498768,51.78572,49.14195,2.65128,2.65128,0,0,0,2.65128,320.5534,0,0,0,8.498768,2.790821,2.65128,0,0,80.31905,246.4711,5.707946,0,5.707946,349.2185,83.1471,0.09946999,2.916408,6.799014,0,254.9698
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,9.996735,53.5154,50.36979,25.59276,25.59276,0,-1,0,25.59276,39.06079,0,3.552714E-15,0,9.996735,26.93975,25.59276,0,0,74.61111,251.6082,0,16.94301,-16.94301,331.359,78.89485,0.09946999,28.15204,7.997387,0,261.6049
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,16.78226,56.13939,50.76496,42.56898,42.56898,0,0,0,42.56898,39.42368,0,7.105427E-15,0,16.78226,44.80946,42.56898,0,0,93.43668,234.6652,0,28.0272,-28.0272,301.8158,71.86076,0.09946999,46.82588,13.42581,0,251.4475
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,8.611518,53.88357,51.16719,0,0,0,0,0,0,0,0,0,0,8.611518,0,0,0,0,124.578,206.638,8.611518,0,8.611518,309.9854,73.80589,0.09944928,0,6.889215,0,215.2495
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,14.11592,55.14238,50.65206,56.3419,56.3419,0,0,0,56.3419,25.05403,0,7.105427E-15,0,14.11592,59.30726,56.3419,0,0,115.9665,214.3884,0,45.19134,-45.19134,262.3495,62.46405,0.09944928,61.97609,11.29273,0,228.5043
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.245252,49.98744,49.2972,55.17754,55.17754,0,0,0,55.17754,4.06914,0,7.105427E-15,0,2.245252,58.08162,55.17754,0,0,166.1791,169.1971,0,55.83637,-55.83637,203.4928,48.45057,0.09944928,60.6953,1.796201,0,171.4423
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,48.18931,48.18931,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,228.2195,113.3607,0,26.50694,-26.50694,175.552,41.79802,0.09944928,27.69976,0,0,113.3607
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,46.63687,46.63687,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,257.6717,86.85373,0,39.35946,-39.35946,134.0635,31.91982,0.09944928,41.13063,0,0,86.85373
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,44.73159,44.73159,29.6112,29.6112,0,-1,0,29.6112,0,0,3.552714E-15,0,0,31.16969,29.6112,0,0,301.4044,47.49427,0,31.16969,-31.16969,101.2078,24.09705,0.09944928,32.57232,0,0,47.49427
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,42.79104,42.79104,8.509297,8.509297,0,-1,0,8.509297,0,0,1.776357E-15,0,0,8.957155,8.509297,0,0,336.0374,16.32459,0,8.957155,-8.957155,91.76612,21.84903,0.09944928,9.360228,0,0,16.32459
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,41.32327,41.32327,29.09453,6.999059,0,-1,0,6.999059,0,0,22.09547,25.00492,0,7.367431,6.999059,0,0,345.9898,7.367431,0,7.367431,-7.367431,84.00017,20,0.09944928,32.00398,0,0,7.367431
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,40.25067,40.25067,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09944928,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,39.15691,39.15691,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09944928,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,38.28189,38.28189,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09944928,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,37.49155,37.49155,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09944928,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,36.71533,36.71533,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09944928,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,36.17903,36.17903,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.09970958,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3758622,36.12963,36.02379,40.43316,40.43316,81,0,22.761,40.43316,0.9295887,0,0,0,0.3758622,0,0,40.56684,38.53849,290.8817,56.96473,38.91436,0,38.91436,180.9637,43.0865,0.09989344,44.47648,0.3006897,81,57.34059
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,21.39108,41.90785,35.6639,57.85637,57.85637,81,0,22.761,57.85637,36.97274,0,0,0,21.39108,0,0,23.14363,21.98645,251.9673,91.98765,43.37753,0,43.37753,222.1152,52.88447,0.1000834,63.642,17.11287,81,113.3787
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,43.01341,50.01904,36.79295,17.18903,17.18903,81,0,22.761,17.18903,250.2376,0,0,0,43.01341,0,0,63.81097,60.62042,208.5898,131.0274,103.6338,0,103.6338,320.4309,76.29292,0.1002446,18.90793,34.41072,81,174.0408
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,58.93509,59.17971,39.91196,11.25402,11.25402,0,-1,0,11.25402,523.6802,0,0,0,58.93509,11.84634,11.25402,0,0,104.9559,224.2979,47.08875,0,47.08875,365.1032,86.92916,0.1001313,12.37942,47.14807,0,283.233
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,57.88947,61.87455,42.59345,51.22919,51.22919,0,0,0,51.22919,113.0009,0,0,0,57.88947,53.92547,51.22919,0,0,57.8672,266.6778,3.964004,0,3.964004,368.8638,87.82453,0.1001217,56.35212,46.31158,0,324.5672
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,70.64714,70.02441,45.09148,53.6269,53.6269,0,0,0,53.6269,131.7383,0,0,0,70.64714,56.44937,53.6269,0,0,53.90319,270.2454,14.19777,0,14.19777,382.333,91.03148,0.1000876,58.98959,56.51771,0,340.8925
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,70.04473,72.189,47.07438,36.84791,36.84791,0,0,0,36.84791,190.0914,0,0,0,70.04473,38.78727,36.84791,0,0,39.70542,283.0233,31.25745,0,31.25745,411.9864,98.0918,0.1000126,40.5327,56.03578,0,353.0681
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,63.71489,71.89542,49.09961,51.02913,51.02913,0,0,0,51.02913,124.8598,1.55205,0,0,63.71489,53.71487,51.02913,0,0,8.447965,311.1551,8.447965,0,8.447965,420.0009,100,0.09999235,56.13204,50.97191,0,374.8699
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,67.09933,74.82549,50.29217,47.44968,47.44968,0,-1,0,47.44968,141.4116,17.1523,0,0,67.09933,49.94703,47.44968,0,0,0,318.7582,0,0,0,420.0009,100,0.09999235,52.19464,53.67946,0,385.8575
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,53.25922,69.39856,50.68734,61.9571,61.9571,0,0,0,61.9571,85.96146,0,0,0,53.25922,65.21799,61.9571,0,0,0,318.7582,0,11.95877,-11.95877,407.3952,96.99866,0.09999235,68.15281,42.60738,0,372.0175
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,31.52278,61.55872,51.08251,39.80411,39.80411,0,0,0,39.80411,79.19479,0,0,0,31.52278,41.89906,39.80411,0,0,13.28752,306.7995,0,10.37628,-10.37628,396.4576,94.39449,0.09999235,43.78452,25.21822,0,338.3222
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,15.0479,55.40496,50.60972,19.0231,19.0231,0,0,0,19.0231,79.10332,0,0,0,15.0479,20.02431,19.0231,0,0,24.81673,296.4232,0,4.976411,-4.976411,391.212,93.14554,0.09999235,20.92541,12.03832,0,311.4711
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.293162,49.96679,49.26191,50.44302,50.44302,0,0,0,50.44302,4.546044,0,7.105427E-15,0,2.293162,53.09792,50.44302,0,0,30.34607,291.4467,0,50.80476,-50.80476,337.6591,80.39487,0.09999235,55.48733,1.83453,0,293.7399
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,48.14698,48.14698,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,86.79581,240.642,0,48.14286,-48.14286,286.9121,68.31226,0.09999235,50.30929,0,0,240.642
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,46.60159,46.60159,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,140.2879,192.4991,0,57.04751,-57.04751,226.7787,53.99483,0.09999235,59.61465,0,0,192.4991
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,44.73159,44.73159,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,203.674,135.4516,0,65.17151,-65.17151,158.0819,37.63848,0.09999235,68.10423,0,0,135.4516
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,42.79104,42.79104,16.42617,16.42617,0,-1,0,16.42617,0,0,3.552714E-15,0,0,17.2907,16.42617,0,0,276.0868,70.28013,0,17.2907,-17.2907,139.8559,33.29896,0.09999235,18.06878,0,0,70.28013
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,41.28093,41.28093,8.441007,8.441007,0,-1,0,8.441007,0,0,0,0,0,8.88527,8.441007,0,0,295.2987,52.98943,0,8.88527,-8.88527,130.49,31.06899,0.09999235,9.285108,0,0,52.98943
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,40.2295,40.2295,15.36911,15.36911,0,-1,0,15.36911,0,0,1.776357E-15,0,0,16.17801,15.36911,0,0,305.1712,44.10415,0,16.17801,-16.17801,113.4369,27.00873,0.09999235,16.90602,0,0,44.10415
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,39.15691,39.15691,32.54498,26.52984,0,-1,0,26.52984,0,0,6.015137,9.269634,0,27.92615,26.52984,0,0,323.1468,27.92615,0,27.92615,-27.92615,84.00017,20,0.09999235,35.79947,0,0,27.92615
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,38.28189,38.28189,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09999235,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,37.49155,37.49155,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09999235,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,36.71533,36.71533,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09999235,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,36.2002,36.2002,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1002347,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.083872,36.62652,36.0379,0,0,72.31579,0,20.56389,0,0,0,0,0,2.083872,0,0,72.31579,68.7,285.4758,61.83,70.78387,0,70.78387,216.3262,51.50613,0.1004149,0,1.667097,81,63.91387
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,20.37996,41.62324,35.68507,19.37145,19.37145,81,0,22.761,19.37145,105.2061,0,0,0,20.37996,0,0,61.62855,58.54712,214.6919,125.5355,78.92708,0,78.92708,291.203,69.33391,0.1006331,21.3086,16.30396,81,145.9154
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,38.8792,48.64088,36.79295,32.10884,32.10884,81,0,22.761,32.10884,121.0856,0,0,0,38.8792,0,0,48.89116,46.44659,135.7649,196.5699,85.32579,0,85.32579,372.1501,88.607,0.1008352,35.31973,31.10336,81,235.4491
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,50.96254,56.22015,39.89079,35.84871,35.84871,0,-1,0,35.84871,142.16,0,0,0,50.96254,37.73549,35.84871,0,0,50.43907,273.3631,13.22705,0,13.22705,384.6984,91.59468,0.1008034,39.43358,40.77003,0,324.3256
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,49.53167,58.69048,42.55111,32.26194,32.26194,0,0,0,32.26194,153.5297,0,0,0,49.53167,33.95994,32.26194,0,0,37.21202,285.2674,15.57173,0,15.57173,399.4711,95.11197,0.1007661,35.48814,39.62534,0,334.7991
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,63.50764,66.93359,45.01386,12.13457,12.13457,0,0,0,12.13457,523.3611,29.09412,0,0,63.50764,12.77324,12.13457,0,0,21.64028,299.282,21.64028,0,21.64028,420.0009,100,0.1007143,13.34803,50.80611,0,362.7896
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,81.29573,77.27303,46.99675,0,0,0,0,0,0,0,81.29573,0,0,81.29573,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007143,0,65.03658,0,400.054
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,74.52127,76.64348,49.02199,57.79729,57.79729,0,0,0,57.79729,128.9356,13.68202,0,0,74.52127,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1007143,63.57702,59.61702,0,393.2795
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,69.80166,75.95234,50.21455,0,0,0,-1,0,0,0,69.80166,0,0,69.80166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1007143,0,55.84133,0,388.5599
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,59.42175,71.86475,50.60972,51.74302,51.74302,0,0,0,51.74302,114.8401,4.955418,0,0,59.42175,54.46634,51.74302,0,0,0,318.7582,0,0,0,420.0009,100,0.1007143,56.91732,47.5374,0,378.18
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,40.79024,64.92677,51.04723,23.32655,23.32655,0,0,0,23.32655,174.8661,16.23598,0,0,40.79024,24.55427,23.32655,0,0,0,318.7582,0,0,0,420.0009,100,0.1007143,25.65921,32.63219,0,359.5485
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,17.49553,56.17144,50.56738,60.40218,60.40218,0,0,0,60.40218,28.96507,0,7.105427E-15,0,17.49553,63.58124,60.40218,0,0,0,318.7582,0,46.08571,-46.08571,371.4222,88.43369,0.1007143,66.44239,13.99642,0,336.2538
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.915956,49.80789,49.21957,9.845546,9.845546,0,0,0,9.845546,19.46013,0,0,0,1.915956,10.36373,9.845546,0,0,51.20634,272.6725,0,8.447777,-8.447777,362.5175,86.31351,0.1007143,10.8301,1.532765,0,274.5885
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,48.10464,48.10464,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,60.59276,264.2247,0,72.31579,-72.31579,286.29,68.16414,0.1007143,91.78201,0,0,264.2247
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,46.60159,46.60159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.9436,191.909,0,0,0,286.29,68.16414,0.1007143,0,0,0,191.909
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,44.69631,44.69631,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,140.9436,191.909,0,4.474159,-4.474159,281.5738,67.04124,0.1007143,4.675496,0,0,191.909
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,42.79104,42.79104,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,145.9149,187.4348,0,27.40371,-27.40371,252.6877,60.16363,0.1007143,28.63688,0,0,187.4348
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,41.28093,41.28093,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,176.3635,160.0311,0,18.4655,-18.4655,233.2234,55.52927,0.1007143,19.29644,0,0,160.0311
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,40.2295,40.2295,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,196.8807,141.5656,0,12.43433,-12.43433,220.1165,52.40858,0.1007143,12.99388,0,0,141.5656
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.6966,129.1313,0,0,0,220.1165,52.40858,0.1007143,0,0,0,129.1313
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,38.28189,38.28189,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,210.6966,129.1313,0,18.20948,-18.20948,200.922,47.83847,0.1007143,19.02891,0,0,129.1313
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,37.49155,37.49155,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,230.9294,110.9218,0,37.94873,-37.94873,160.9205,38.31433,0.1007143,39.65643,0,0,110.9218
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,36.7365,36.7365,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,273.0947,72.97304,0,28.58553,-28.58553,130.7887,31.14011,0.1007143,29.87187,0,0,72.97304
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,36.22137,36.22137,37.67729,37.67729,0,0,0,37.67729,0,0,7.105427E-15,0,0,39.6603,37.67729,0,0,304.8564,44.38751,0,39.6603,-39.6603,88.98309,21.18641,0.1007143,41.44501,0,0,44.38751
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3987219,36.17138,36.05907,30.54132,30.54132,25.67168,0,8.762936,30.54132,1.305516,0,0,0,0.3987219,5.125933,4.869636,0,0,348.9233,4.727211,0,4.727211,-4.727211,84.00017,20,0.1007143,33.59545,0.3189776,81,5.125933
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,24.52404,42.91009,35.70624,47.14419,47.14419,81,0,22.761,47.14419,52.01921,0,0,0,24.52404,0,0,33.85581,32.16302,354.1758,0,56.68706,0,56.68706,137.7782,32.80428,0.1009601,51.85861,19.61923,81,24.52404
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,49.12064,52.10558,36.79295,67.68855,67.68855,81,0,22.761,67.68855,72.5686,0,0,0,49.12064,0,0,13.31145,12.64587,297.4887,51.01835,61.76651,0,61.76651,196.3751,46.75588,0.101212,74.45741,39.29651,81,100.139
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,68.29505,62.75667,39.86962,32.32946,32.32946,0,-1,0,32.32946,211.2471,0,0,0,68.29505,34.03101,32.32946,0,0,235.7222,106.6082,34.26403,0,34.26403,228.8808,54.49532,0.1011298,35.56241,54.63604,0,174.9033
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,76.61731,69.43295,42.50878,31.72832,31.72832,0,0,0,31.72832,241.4793,0,0,0,76.61731,33.39823,31.72832,0,0,201.4582,137.4458,43.21908,0,43.21908,269.882,64.2575,0.1010264,34.90115,61.29385,0,214.0631
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,73.25446,70.9676,44.93623,36.87766,36.87766,0,0,0,36.87766,198.6418,0,0,0,73.25446,38.81859,36.87766,0,0,158.2391,176.343,34.43586,0,34.43586,302.5508,72.03575,0.1009442,40.56543,58.60357,0,249.5975
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,72.33932,73.05863,46.95441,34.75891,34.75891,0,0,0,34.75891,208.1173,0,0,0,72.33932,36.58833,34.75891,0,0,123.8033,207.3353,35.75098,0,35.75098,336.4671,80.11106,0.1008589,38.23481,57.87146,0,279.6746
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,64.67049,72.12035,48.94437,27.12506,27.12506,0,0,0,27.12506,238.4161,0,0,0,64.67049,28.55269,27.12506,0,0,88.05228,239.5112,36.11781,0,36.11781,370.7315,88.26922,0.100773,29.83756,51.7364,0,304.1817
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,54.93994,69.48615,50.17221,25.43284,25.43284,0,-1,0,25.43284,216.0197,0,0,0,54.93994,26.77141,25.43284,0,0,51.93447,272.0172,28.16853,0,28.16853,397.4545,94.63183,0.100706,27.97613,43.95195,0,326.9571
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,41.81124,64.77956,50.56738,50.72785,50.72785,0,0,0,50.72785,82.42265,0,0,0,41.81124,53.39774,50.72785,0,0,23.76595,297.3689,0,11.5865,-11.5865,385.2412,91.72392,0.100706,55.80063,33.44899,0,339.1801
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,34.50557,62.55189,51.00489,0,0,0,0,0,0,0,0,0,0,34.50557,0,0,0,0,36.63984,285.7824,34.50557,0,34.50557,417.9761,99.51792,0.1006241,0,27.60446,0,320.2879
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,18.44683,56.45207,50.53209,47.07214,47.07214,0,0,0,47.07214,39.18842,0,7.105427E-15,0,18.44683,49.54962,47.07214,0,0,2.134264,316.8374,0,31.10279,-31.10279,385.1909,91.71193,0.1006241,51.77935,14.75746,0,335.2842
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.502067,49.94622,49.17723,35.3941,35.3941,0,0,0,35.3941,7.069165,0,7.105427E-15,0,2.502067,37.25694,35.3941,0,0,36.69292,285.7346,0,34.75488,-34.75488,348.556,82.98936,0.1006241,38.93351,2.001654,0,288.2367
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,48.10464,48.10464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.30945,250.9797,0,0,0,348.556,82.98936,0.1006241,0,0,0,250.9797
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,46.55925,46.55925,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,75.30945,250.9797,0,30.59646,-30.59646,316.3045,75.31045,0.1006241,31.9733,0,0,250.9797
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,44.69631,44.69631,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,109.3055,220.3833,0,69.63577,-69.63577,242.902,57.83369,0.1006241,72.76938,0,0,220.3833
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,42.79104,42.79104,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,186.6786,150.7475,0,43.85249,-43.85249,196.6774,46.82786,0.1006241,45.82585,0,0,150.7475
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,41.28093,41.28093,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,235.4036,106.895,0,24.86743,-24.86743,170.4648,40.58678,0.1006241,25.98646,0,0,106.895
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,40.2295,40.2295,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,263.0341,82.02758,0,1.913959,-1.913959,168.4473,40.10643,0.1006241,2.000087,0,0,82.02758
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,39.15691,39.15691,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,265.1607,80.11362,0,19.08474,-19.08474,148.3302,35.31665,0.1006241,19.94356,0,0,80.11362
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,38.26072,38.26072,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,286.3659,61.02887,0,33.81898,-33.81898,112.6819,26.82897,0.1006241,35.34083,0,0,61.02887
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,37.49155,37.49155,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,323.9426,27.2099,0,12.06358,-12.06358,99.96578,23.80133,0.1006241,12.60645,0,0,27.2099
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.3466,15.14631,0,0,0,99.96578,23.80133,0.1006241,0,0,0,15.14631
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,36.22137,36.22137,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,337.3466,15.14631,61.2491,0,61.2491,158.0718,37.63606,0.1008809,18.17999,0,81,15.14631
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.01908,36.34643,36.05907,13.24108,13.24108,81,0,22.761,13.24108,7.696352,0,0,0,1.01908,0,0,67.75892,64.37098,276.0975,70.2705,65.39005,0,65.39005,220.1062,52.40614,0.1011272,14.56519,0.815264,81,71.28958
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.63238,36.44899,35.70624,0,0,72.31579,0,20.56389,0,0,0,0,0,2.63238,0,0,72.31579,68.7,210.7074,129.1216,71.33238,0,71.33238,287.7781,68.51846,0.1013013,0,2.105904,81,131.7539
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,12.49305,40.40541,36.79295,29.48852,29.48852,81,0,22.761,29.48852,42.36579,0,0,0,12.49305,0,0,51.51147,48.9359,139.375,193.3207,61.42895,0,61.42895,346.0547,82.39381,0.1015555,32.43738,9.994437,81,205.8137
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.50324,41.1425,39.83434,2.529675,2.529675,0,-1,0,2.529675,178.0165,0,0,0,4.50324,2.662816,2.529675,0,0,77.94608,248.6068,1.840423,0,1.840423,347.8007,82.80952,0.1015512,2.782643,3.602592,0,253.11
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,14.88065,46.91549,42.43115,14.42506,14.42506,0,0,0,14.42506,103.1583,0,1.776357E-15,0,14.88065,15.18427,14.42506,0,0,76.10566,250.2631,0,0.30362,-0.30362,347.4806,82.73331,0.1015512,15.86757,11.90452,0,265.1438
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,14.2059,49.23987,44.89389,0,0,0,0,0,0,0,0,0,0,14.2059,0,0,0,0,76.44302,249.9595,14.2059,0,14.2059,360.9575,85.9421,0.1015174,0,11.36472,0,264.1654
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,15.83463,51.80315,46.87679,38.2513,38.2513,0,0,0,38.2513,41.39632,0,0,0,15.83463,40.26453,38.2513,0,0,62.23711,262.7448,0,24.4299,-24.4299,335.2061,79.81083,0.1015174,42.07643,12.6677,0,278.5794
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,7.105809,51.10256,48.90203,0,0,0,0,0,0,0,0,0,0,7.105809,0,0,0,0,89.38144,238.3149,7.105809,0,7.105809,341.9473,81.41586,0.1015005,0,5.684648,0,245.4207
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,16.43956,55.33069,50.09459,25.32855,25.32855,0,-1,0,25.32855,64.90525,0,0,0,16.43956,26.66163,25.32855,0,0,82.27563,244.7102,0,10.22207,-10.22207,331.1723,78.8504,0.1015005,27.86141,13.15165,0,261.1497
