Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,13.85106,53.70342,49.33953,27.02122,27.02122,0,0,0,27.02122,51.25993,0,3.552714E-15,0,13.85106,28.44339,27.02122,0,0,184.2373,152.9446,0,14.59233,-14.59233,229.8363,54.72282,0.09815921,29.72334,11.08085,0,166.7957
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.191628,48.38955,48.02701,0,0,0,0,0,0,0,0,0,0,1.191628,0,0,0,0,200.451,138.3523,1.191628,0,1.191628,230.9668,54.99198,0.09815675,0,0.953302,0,139.5439
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,46.95441,46.95441,62.02052,62.02052,0,-1,0,62.02052,0,0,1.421085E-14,0,0,65.28475,62.02052,0,0,199.2594,139.4248,0,65.28475,-65.28475,162.1506,38.60721,0.09815675,68.22256,0,0,139.4248
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,45.36669,45.36669,12.24341,12.24341,0,-1,0,12.24341,0,0,1.776357E-15,0,0,12.8878,12.24341,0,0,271.798,74.14001,0,12.8878,-12.8878,148.5657,35.37271,0.09815675,13.46775,0,0,74.14001
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,43.74368,43.74368,72.41301,58.1896,0,-1,0,58.1896,0,0,14.22341,21.46471,0,61.25221,58.1896,0,0,286.1178,61.25221,0,61.25221,-61.25221,84.00017,20,0.09815675,79.65431,0,0,61.25221
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,41.99364,41.99364,35.1644,0,0,-1,0,0,0,0,35.1644,38.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09815675,38.68084,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,40.7658,40.7658,54.5632,0,0,-1,0,0,0,0,54.5632,60.01952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09815675,60.01952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,39.83434,39.83434,15.69569,0,0,-1,0,0,0,0,15.69569,17.26526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09815675,17.26526,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,38.83936,38.83936,33.92604,0,0,-1,0,0,0,0,33.92604,37.31865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09815675,37.31865,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,38.0843,38.0843,35.95443,0,0,-1,0,0,0,0,35.95443,39.54987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09815675,39.54987,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,37.39276,37.39276,17.2745,0,0,-1,0,0,0,0,17.2745,19.00195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09815675,19.00195,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,36.71533,36.71533,45.67435,0,0,-1,0,0,0,0,45.67435,50.24178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09815675,50.24178,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,36.25666,36.25666,11.30404,11.30404,81,0,22.761,11.30404,0,0,0,0,0,0,0,69.69596,66.21117,354.1758,0,66.21117,0,66.21117,146.8136,34.95555,0.09837924,12.43444,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.819003,36.31113,36.08024,29.94673,29.94673,81,0,22.761,29.94673,2.734866,0,0,0,0.819003,0,0,51.05327,48.50061,287.9646,59.59005,49.31961,0,49.31961,193.6023,46.09569,0.09858343,32.9414,0.6552024,81,60.40905
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,23.03354,42.47485,35.72741,42.30064,42.30064,81,0,22.761,42.30064,54.452,0,0,0,23.03354,0,0,38.69936,36.76439,238.645,103.9777,59.79794,0,59.79794,250.3316,59.60264,0.0988171,46.53071,18.42684,81,127.0112
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,39.17205,48.60758,36.67299,5.429185,5.429185,77.74497,0,21.93748,5.429185,721.5089,0,0,0,39.17205,0,0,72.31579,68.7,178.8471,157.7958,107.872,0,107.872,352.668,83.96841,0.09893231,5.972103,31.33764,81,196.9679
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,62.49794,59.56605,39.07928,45.20644,45.20644,0,-1,0,45.20644,138.2501,0,0,0,62.49794,47.58573,45.20644,0,0,70.97504,254.8807,14.91221,0,14.91221,366.815,87.33672,0.09890144,49.72709,49.99835,0,317.3786
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,66.9836,63.76802,41.16097,0,0,0,0,0,0,0,10.92077,0,0,66.9836,0,0,0,0,56.06284,268.3017,56.06284,0,56.06284,420.0009,100,0.09878551,0,53.58688,0,335.2853
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,79.30972,71.52733,43.22855,19.81994,19.81994,0,0,0,19.81994,400.1511,58.44661,0,0,79.30972,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.09878551,21.80194,63.44777,0,398.0679
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,75.72808,72.35461,45.1691,47.49904,47.49904,0,0,0,47.49904,159.4308,25.72909,0,0,75.72808,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.09878551,52.24895,60.58247,0,394.4863
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,64.49577,69.89211,47.152,30.16561,30.16561,0,0,0,30.16561,213.8056,32.74249,0,0,64.49577,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.09878551,33.18217,51.59661,0,383.254
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,54.35102,67.17917,48.3869,20.2136,20.2136,0,-1,0,20.2136,268.8835,33.07355,0,0,54.35102,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.09878551,22.23496,43.48082,0,373.1093
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,43.65983,63.66943,48.94437,12.19389,12.19389,0,0,0,12.19389,358.0467,30.82415,0,0,43.65983,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.09878551,13.41328,34.92786,0,362.4181
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,39.76931,62.8757,49.53712,0,0,0,0,0,0,0,39.76931,0,0,39.76931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09878551,0,31.81545,0,358.5275
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,19.53669,55.40281,49.17723,32.92736,32.92736,0,0,0,32.92736,59.33269,0,0,0,19.53669,34.66038,32.92736,0,0,0,318.7582,0,15.12369,-15.12369,404.0591,96.20435,0.09878551,36.2201,15.62935,0,338.2949
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,2.99698,48.78592,47.87177,23.66271,23.66271,0,0,0,23.66271,12.66542,0,3.552714E-15,0,2.99698,24.90812,23.66271,0,0,16.8041,303.6345,0,21.91113,-21.91113,380.9627,90.70522,0.09878551,26.02898,2.397584,0,306.6315
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,46.84151,46.84151,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,41.1498,281.7234,0,12.5024,-12.5024,367.784,87.56745,0.09878551,13.065,0,0,281.7234
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,45.28906,45.28906,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,55.04136,269.221,0,43.935,-43.935,321.4725,76.54091,0.09878551,45.91207,0,0,269.221
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,43.62371,43.62371,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,103.858,225.286,0,20.355,-20.355,300.0164,71.43233,0.09878551,21.27098,0,0,225.286
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,41.91602,41.91602,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,126.4747,204.931,0,21.13616,-21.13616,277.7369,66.12772,0.09878551,22.08729,0,0,204.931
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,40.68818,40.68818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.9593,183.7948,0,0,0,277.7369,66.12772,0.09878551,0,0,0,183.7948
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,39.77083,39.77083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.9593,183.7948,0,0,0,277.7369,66.12772,0.09878551,0,0,0,183.7948
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,38.78291,38.78291,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,149.9593,183.7948,0,6.326857,-6.326857,271.0678,64.53983,0.09878551,6.611566,0,0,183.7948
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,38.04902,38.04902,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,156.9892,177.468,0,9.200324,-9.200324,261.3699,62.23079,0.09878551,9.614339,0,0,177.468
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,37.35042,37.35042,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,167.2117,168.2677,0,2.318577,-2.318577,258.9259,61.64889,0.09878551,2.422913,0,0,168.2677
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,36.69416,36.69416,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,169.7879,165.9491,0,21.25917,-21.25917,236.5167,56.31339,0.09878551,22.21584,0,0,165.9491
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,36.22137,36.22137,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,193.4092,144.6899,0,17.9088,-17.9088,217.6392,51.81875,0.09878551,18.7147,0,0,144.6899
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.539502,36.77705,36.05907,0,0,0,0,0,0,0,0,0,0,2.539502,0,0,0,0,213.3079,126.7811,2.539502,0,2.539502,220.0484,52.39236,0.09878027,0,2.031602,0,129.3206
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,9.668837,38.46856,35.70624,50.01829,50.01829,0,0,0,50.01829,19.3306,0,0,0,9.668837,52.65083,50.01829,0,0,210.7684,129.0667,0,42.98199,-42.98199,174.7414,41.60501,0.09878027,55.02011,7.735069,0,138.7355
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,23.08299,43.44109,36.63771,42.57575,42.57575,0,0,0,42.57575,54.21629,0,7.105427E-15,0,23.08299,44.81658,42.57575,0,0,258.5262,86.08467,0,21.73359,-21.73359,151.8322,36.15044,0.09878027,46.83332,18.46639,0,109.1677
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,31.61237,48.63474,39.00166,36.95282,36.95282,0,-1,0,36.95282,85.54791,0,7.105427E-15,0,31.61237,38.89771,36.95282,0,0,282.6746,64.35108,0,7.285339,-7.285339,144.1527,34.32201,0.09878027,40.64811,25.2899,0,95.96346
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,41.00914,54.03193,41.08335,13.08648,13.08648,0,0,0,13.08648,313.3703,0,0,0,41.00914,13.77524,13.08648,0,0,290.7694,57.06575,27.2339,0,27.2339,169.9891,40.47351,0.09872406,14.39513,32.80732,0,98.07489
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,46.7864,58.31432,43.10858,17.85405,17.85405,0,0,0,17.85405,262.0493,0,0,0,46.7864,18.79373,17.85405,0,0,263.5355,81.57626,27.99266,0,27.99266,196.5453,46.7964,0.09866636,19.63945,37.42912,0,128.3627
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,48.19045,61.00314,45.04914,28.62938,28.62938,0,0,0,28.62938,168.3251,0,0,0,48.19045,30.1362,28.62938,0,0,235.5429,106.7697,18.05425,0,18.05425,213.673,50.87443,0.09862918,31.49232,38.55236,0,154.9601
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,50.95528,64.25294,46.99675,32.99667,32.99667,0,0,0,32.99667,154.4255,0,0,0,50.95528,34.73334,32.99667,0,0,217.4886,123.0185,16.22194,0,16.22194,229.0625,54.53859,0.09859579,36.29634,40.76423,0,173.9738
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,37.67344,60.66796,48.2246,24.22214,24.22214,0,-1,0,24.22214,155.5331,0,0,0,37.67344,25.49699,24.22214,0,0,201.2667,137.6182,12.17646,0,12.17646,240.6141,57.28896,0.09857075,26.64435,30.13876,0,175.2917
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,15.70962,53.73246,48.78207,10.1881,10.1881,0,0,0,10.1881,154.1957,0,0,0,15.70962,10.72432,10.1881,0,0,189.0902,148.577,4.9853,0,4.9853,245.3436,58.41502,0.0985605,11.20691,12.56769,0,164.2867
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,17.56267,54.99852,49.41716,23.46026,23.46026,0,0,0,23.46026,74.86136,0,0,0,17.56267,24.69501,23.46026,0,0,184.1049,153.0638,0,7.13234,-7.13234,237.8254,56.62499,0.0985605,25.80628,14.05013,0,170.6265
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,12.26841,52.94544,49.09961,0,0,0,0,0,0,0,0,0,0,12.26841,0,0,0,0,192.0297,145.9315,12.26841,0,12.26841,249.4643,59.39614,0.09853528,0,9.81473,0,158.1999
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.362418,48.50638,47.78709,23.45731,23.45731,0,0,0,23.45731,10.07114,0,3.552714E-15,0,2.362418,24.6919,23.45731,0,0,179.7613,156.973,0,22.32948,-22.32948,225.9269,53.79202,0.09853528,25.80304,1.889934,0,159.3355
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,46.72155,46.72155,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,204.5719,134.6436,0,28.92291,-28.92291,195.4395,46.53313,0.09853528,30.22444,0,0,134.6436
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,45.1691,45.1691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.7084,105.7206,0,0,0,195.4395,46.53313,0.09853528,0,0,0,105.7206
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,43.54609,43.54609,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,236.7084,105.7206,0,7.963666,-7.963666,187.0451,44.53445,0.09853528,8.322031,0,0,105.7206
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,41.8384,41.8384,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,245.5569,97.75698,0,22.11432,-22.11432,163.7345,38.98434,0.09853528,23.10946,0,0,97.75698
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,40.62467,40.62467,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,270.1284,75.64266,0,39.89487,-39.89487,121.6817,28.97177,0.09853528,41.69014,0,0,75.64266
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,39.71437,39.71437,30.31904,30.31904,0,-1,0,30.31904,0,0,3.552714E-15,0,0,31.91478,30.31904,0,0,314.456,35.7478,0,31.91478,-31.91478,88.04052,20.96199,0.09853528,33.35095,0,0,35.7478
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,38.74057,38.74057,14.50659,3.641366,0,-1,0,3.641366,0,0,10.86522,12.31588,0,3.833017,3.641366,0,0,349.9169,3.833017,0,3.833017,-3.833017,84.00017,20,0.09853528,15.95725,0,0,3.833017
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,38.00668,38.00668,10.15203,0,0,-1,0,0,0,0,10.15203,11.16723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09853528,11.16723,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,37.32925,37.32925,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09853528,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,36.67299,36.67299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09853528,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,36.17903,36.17903,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.0987588,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.726484,36.51111,36.02379,0,0,72.31579,0,20.56389,0,0,0,0,0,1.726484,0,0,72.31579,68.7,289.7876,57.94941,70.42648,0,70.42648,211.8966,50.45148,0.09891853,0,1.381187,81,59.67589
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,21.39203,41.93018,35.68507,14.52233,14.52233,81,0,22.761,14.52233,147.3044,0,0,0,21.39203,0,0,66.47767,63.15378,219.3611,121.3332,84.54582,0,84.54582,292.1039,69.54839,0.09909942,15.97457,17.11363,81,142.7253
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,39.45831,48.61799,36.59537,0,0,72.31579,0,20.56389,0,0,0,0,0,39.45831,0,0,72.31579,68.7,134.8153,197.4245,108.1583,0,108.1583,394.7118,93.97882,0.09918056,0,31.56664,81,236.8828
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,47.32785,53.86525,38.93815,21.34232,21.34232,0,-1,0,21.34232,221.756,0,0,0,47.32785,22.4656,21.34232,0,0,26.65697,294.767,24.86226,0,24.86226,418.2982,99.59462,0.09912952,23.47655,37.86228,0,342.0948
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,64.95828,62.72784,40.96339,11.24743,11.24743,0,0,0,11.24743,577.5387,51.32417,0,0,64.95828,11.8394,11.24743,0,0,1.794707,317.143,1.794707,0,1.794707,420.0009,100,0.09912583,12.37218,51.96663,0,382.1013
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,75.54624,69.56106,42.98862,34.71502,34.71502,0,0,0,34.71502,217.6183,39.00411,0,0,75.54624,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.09912583,38.18652,60.43699,0,394.3045
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,63.4175,66.80473,44.93623,49.87669,49.87669,0,0,0,49.87669,127.1486,10.91572,0,0,63.4175,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.09912583,54.86436,50.734,0,382.1757
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,72.71315,73.1297,46.87679,65.74094,65.74094,20.25,0,7.39125,65.74094,110.6056,24.82796,0,0,72.71315,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.09912583,72.31503,58.17052,81,391.4714
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,56.76753,67.8232,48.10464,17.73427,17.73427,0,-1,0,17.73427,320.1007,38.09987,0,0,56.76753,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.09912583,19.5077,45.41402,0,375.5258
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,43.24624,63.19975,48.66211,34.66498,34.66498,0,0,0,34.66498,124.7549,6.756793,0,0,43.24624,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.09912583,38.13148,34.597,0,362.0045
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,24.10982,57.0668,49.2972,1.69761,1.69761,0,0,0,1.69761,1420.222,22.32286,0,0,24.10982,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.09912583,1.867371,19.28786,0,342.868
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,14.34904,53.49413,48.97965,28.17268,28.17268,0,0,0,28.17268,50.93246,0,0,0,14.34904,29.65546,28.17268,0,0,0,318.7582,0,15.30642,-15.30642,403.8665,96.15849,0.09912583,30.98995,11.47923,0,333.1073
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,2.994237,48.58632,47.67418,30.85643,30.85643,0,0,0,30.85643,9.703771,0,0,0,2.994237,32.48045,30.85643,0,0,17.00713,303.4518,0,29.48621,-29.48621,372.7853,88.75822,0.09912583,33.94207,2.39539,0,306.446
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,46.60159,46.60159,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,49.76959,273.9656,0,10.79652,-10.79652,361.4047,86.04858,0.09912583,11.28237,0,0,273.9656
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,45.04914,45.04914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.76572,263.1691,0,0,0,361.4047,86.04858,0.09912583,0,0,0,263.1691
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,43.42613,43.42613,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,61.76572,263.1691,0,4.357284,-4.357284,356.8117,84.95501,0.09912583,4.553362,0,0,263.1691
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,41.76078,41.76078,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,66.60715,258.8118,0,7.806895,-7.806895,348.5826,82.99568,0.09912583,8.158205,0,0,258.8118
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,40.56822,40.56822,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,75.28148,251.0049,0,10.96452,-10.96452,337.0249,80.24387,0.09912583,11.45793,0,0,251.0049
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,39.67204,39.67204,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,87.46429,240.0404,0,26.3826,-26.3826,309.2152,73.62253,0.09912583,27.56982,0,0,240.0404
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,38.69823,38.69823,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,116.7783,213.6578,0,29.35908,-29.35908,278.268,66.25417,0.09912583,30.68024,0,0,213.6578
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,37.96434,37.96434,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,149.3995,184.2987,0,15.75521,-15.75521,261.6606,62.30001,0.09912583,16.4642,0,0,184.2987
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,37.29397,37.29397,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,166.9053,168.5435,0,23.61842,-23.61842,236.7646,56.37241,0.09912583,24.68125,0,0,168.5435
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,36.63771,36.63771,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,193.148,144.9251,0,9.591652,-9.591652,226.6541,53.96516,0.09912583,10.02328,0,0,144.9251
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,36.15786,36.15786,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,203.8054,135.3334,0,39.73758,-39.73758,184.767,43.99206,0.09912583,41.52577,0,0,135.3334
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.885131,36.51356,35.98145,26.20496,26.20496,0,0,0,26.20496,7.193792,0,3.552714E-15,0,1.885131,27.58417,26.20496,0,0,247.9582,95.59583,0,25.69904,-25.69904,157.6778,37.54227,0.09912583,28.82546,1.508104,0,97.48096
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.132462,37.67039,35.64273,13.10536,13.10536,0,0,0,13.10536,54.42398,0,1.776357E-15,0,7.132462,13.79512,13.10536,0,0,276.5127,69.89678,0,6.662659,-6.662659,150.6548,35.87012,0.09912583,14.4159,5.705969,0,77.02924
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,16.8802,41.47391,36.56009,79.43639,79.43639,20.25,0,7.39125,79.43639,21.24996,0,0,0,16.8802,62.30147,59.18639,0,0,283.9157,63.23413,0,45.42126,-45.42126,102.7766,24.47056,0.09912583,87.38004,13.50416,81,80.11433
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,32.80969,48.87402,38.86053,50.71532,48.09142,0,-1,0,48.09142,68.22358,0,2.6239,32.6308,32.80969,50.62255,48.09142,0,0,334.3837,17.81286,0,17.81286,-17.81286,84.00017,20,0.09912583,55.78686,26.24775,0,50.62255
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,39.3351,53.19435,40.84343,58.58195,58.58195,81,0,22.761,58.58195,67.14542,-3.552714E-15,0,0,39.3351,0,0,22.41805,21.29715,354.1758,0,60.63225,0,60.63225,141.521,33.6954,0.09934904,64.44014,31.46808,81,39.3351
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,31.95648,52.88197,42.86866,18.38296,18.38296,81,0,22.761,18.38296,173.8375,0,0,0,31.95648,0,0,62.61704,59.48618,293.5435,54.56902,91.44267,0,91.44267,228.2711,54.35015,0.09951398,20.22126,25.56518,81,86.5255
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,61.47855,65.87654,44.81627,49.81888,49.81888,81,0,22.761,49.81888,123.4041,0,0,0,61.47855,0,0,31.18112,29.62206,202.1009,136.8674,91.10061,0,91.10061,314.6967,74.92764,0.09967899,54.80077,49.18284,81,198.346
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,51.54525,64.2072,46.75683,16.74267,16.74267,79.32693,0,22.33771,16.74267,307.8675,0,0,0,51.54525,0,0,62.58425,59.45504,111.0003,218.858,111.0003,0,111.0003,420.0009,100,0.0997929,18.41694,41.2362,81,270.4032
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,55.80014,67.30201,47.99173,56.84741,56.84741,0,-1,0,56.84741,98.15775,0,0,0,55.80014,59.83938,56.84741,0,0,0,318.7582,0,4.039238,-4.039238,415.7431,98.98626,0.0997929,62.53215,44.64011,0,374.5584
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,24.05316,56.25083,48.54214,35.10989,35.10989,0,0,0,35.10989,68.50822,0,0,0,24.05316,36.95778,35.10989,0,0,4.488042,314.719,0,12.90462,-12.90462,402.1404,95.74754,0.0997929,38.62088,19.24253,0,338.7722
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,19.58631,55.41931,49.17723,30.79054,30.79054,0,0,0,30.79054,63.61145,0,3.552714E-15,0,19.58631,32.4111,30.79054,0,0,18.8265,301.8144,0,12.82479,-12.82479,388.6219,92.52885,0.0997929,33.8696,15.66905,0,321.4007
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,12.327,52.71806,48.85969,49.13787,49.13787,0,0,0,49.13787,25.08656,0,7.105427E-15,0,12.327,51.72407,49.13787,0,0,33.07627,288.9896,0,39.39707,-39.39707,347.0938,82.64121,0.0997929,54.05165,9.861602,0,301.3166
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.145358,48.51192,47.55422,38.8793,38.8793,0,0,0,38.8793,8.090057,0,7.105427E-15,0,3.145358,40.92558,38.8793,0,0,76.85079,249.5925,0,37.78022,-37.78022,307.2699,73.15936,0.0997929,42.76723,2.516286,0,252.7379
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,46.43929,46.43929,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,118.8288,211.8123,0,72.31579,-72.31579,231.0424,55.00998,0.0997929,88.90358,0,0,211.8123
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,44.89389,44.89389,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,199.1797,139.4965,0,70.84045,-70.84045,156.37,37.23088,0.0997929,74.02826,0,0,139.4965
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,43.30617,43.30617,56.87554,56.87554,0,-1,0,56.87554,0,0,7.105427E-15,0,0,59.86899,56.87554,0,0,277.8913,68.65606,0,59.86899,-59.86899,93.26256,22.20533,0.0997929,62.5631,0,0,68.65606
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,41.6761,41.6761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.4124,8.787073,0,0,0,93.26256,22.20533,0.0997929,0,0,0,8.787073
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,40.4906,40.4906,10.76038,8.34772,0,-1,0,8.34772,0,0,2.412661,3.488699,0,8.787073,8.34772,0,0,344.4124,8.787073,0,8.787073,-8.787073,84.00017,20,0.0997929,11.83642,0,0,8.787073
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,39.59441,39.59441,51.31982,0,0,-1,0,0,0,0,51.31982,56.45181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997929,56.45181,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,38.64178,38.64178,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997929,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,37.90789,37.90789,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997929,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,37.23046,37.23046,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997929,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,36.5742,36.5742,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0997929,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,36.10141,36.10141,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1000115,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.211818,36.56363,35.93911,19.17759,19.17759,81,0,22.761,19.17759,11.53335,0,0,0,2.211818,0,0,61.82241,58.73129,289.7885,57.94854,60.94311,0,60.94311,202.899,48.30919,0.1002366,21.09534,1.769454,81,60.16035
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,17.6291,40.7149,35.60745,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,39620.25,0,0,0,17.6291,0,0,72.31579,68.7,228.8454,112.7973,86.32909,0,86.32909,284.798,67.80891,0.1003593,0.04894468,14.10328,81,130.4264
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,31.98807,46.08495,36.49658,29.34006,29.34006,81,0,22.761,29.34006,109.0252,0,0,0,31.98807,0,0,51.65994,49.07695,142.5163,190.4935,81.06502,0,81.06502,361.703,86.11959,0.1005419,32.27406,25.59046,81,222.4816
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,59.62141,58.11222,38.76174,1.346253,1.346253,0,-1,0,1.346253,4428.692,0,0,0,59.62141,1.417108,1.346253,0,0,61.45132,263.452,58.2043,0,58.2043,416.9204,99.26657,0.1004225,1.480878,47.69712,0,323.0735
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,68.97388,64.09872,40.7658,40.12513,40.12513,0,0,0,40.12513,171.8969,23.48987,0,0,68.97388,42.23698,40.12513,0,0,3.247023,315.8359,3.247023,0,3.247023,420.0009,100,0.1004159,44.13765,55.1791,0,384.8098
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,69.02139,66.49753,42.7487,22.48276,22.48276,0,0,0,22.48276,306.9969,45.35533,0,0,69.02139,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1004159,24.73104,55.21711,0,387.7796
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,62.23174,66.03925,44.69631,0,0,0,0,0,0,0,62.23174,0,0,62.23174,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1004159,0,49.78539,0,380.99
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,62.16761,68.30629,46.63687,31.16912,31.16912,0,0,0,31.16912,199.4526,29.35801,0,0,62.16761,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1004159,34.28603,49.73409,0,380.9258
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,49.78139,64.79494,47.87177,80.51042,68.7,0,-1,0,68.7,72.462,0,11.81042,19.86147,49.78139,72.31579,68.7,0,0,0,318.7582,0,22.5344,-22.5344,396.2475,94.34445,0.1004159,88.56146,39.82512,0,368.5396
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,47.21445,64.47939,48.46452,7.384566,7.384566,0,0,0,7.384566,639.3666,14.403,0,0,47.21445,7.773228,7.384566,0,0,25.03822,296.2238,25.03822,0,25.03822,420.0009,100,0.1003646,8.123023,37.77156,0,343.4383
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,24.06592,56.84333,49.09961,12.30491,12.30491,0,0,0,12.30491,195.5798,11.11338,0,0,24.06592,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1003646,13.5354,19.25273,0,342.8241
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,18.21913,54.51083,48.73973,58.9702,58.9702,0,0,0,58.9702,30.89549,0,7.105427E-15,0,18.21913,62.07389,58.9702,0,0,0,318.7582,0,43.85476,-43.85476,373.7739,88.9936,0.1003646,64.86722,14.5753,0,336.9774
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.049464,48.36186,47.43426,18.18615,18.18615,0,0,0,18.18615,16.76806,0,0,0,3.049464,19.14331,18.18615,0,0,48.72751,274.9035,0,16.09385,-16.09385,356.8094,84.95446,0.1003646,20.00476,2.439571,0,277.9529
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,46.31932,46.31932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.60957,258.8096,0,0,0,356.8094,84.95446,0.1003646,0,0,0,258.8096
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,44.77393,44.77393,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,66.60957,258.8096,0,54.61639,-54.61639,299.2387,71.24718,0.1003646,57.07413,0,0,258.8096
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,43.22855,43.22855,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,127.2944,204.1932,0,49.86415,-49.86415,246.6773,58.73257,0.1003646,52.10804,0,0,204.1932
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,41.59848,41.59848,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,182.6991,154.3291,0,17.04448,-17.04448,228.7108,54.45485,0.1003646,17.81148,0,0,154.3291
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,40.42709,40.42709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.6374,137.2846,0,0,0,228.7108,54.45485,0.1003646,0,0,0,137.2846
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,39.5309,39.5309,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,201.6374,137.2846,0,37.94525,-37.94525,188.713,44.93159,0.1003646,39.65279,0,0,137.2846
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,38.58532,38.58532,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,243.7988,99.33935,0,7.411235,-7.411235,180.9009,43.07156,0.1003646,7.74474,0,0,99.33935
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,37.86555,37.86555,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,252.0334,91.92812,0,29.16458,-29.16458,150.1587,35.75201,0.1003646,30.47699,0,0,91.92812
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,37.19518,37.19518,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,284.4385,62.76353,0,21.39941,-21.39941,127.6018,30.38132,0.1003646,22.36239,0,0,62.76353
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,36.56009,36.56009,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,308.2157,41.36412,0,24.36867,-24.36867,101.9149,24.26542,0.1003646,25.46526,0,0,41.36412
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,36.08024,36.08024,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,335.292,16.99545,58.13953,0,58.13953,157.071,37.39777,0.1005936,21.78054,0,81,16.99545
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.471605,36.60186,35.90383,41.89718,41.89718,81,0,22.761,41.89718,5.899216,0,0,0,2.471605,0,0,39.10282,37.14767,277.1524,69.32103,39.61928,0,39.61928,194.6571,46.34684,0.1007496,46.0869,1.977284,81,71.79263
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.2003,39.65197,35.56511,49.2568,49.2568,81,0,22.761,49.2568,28.82912,0,0,0,14.2003,0,0,31.7432,30.15604,237.5332,104.9784,44.35634,0,44.35634,236.7372,56.36589,0.1009173,54.18248,11.36024,81,119.1787
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,29.18303,45.15702,36.4613,36.34309,36.34309,81,0,22.761,36.34309,80.2987,-7.105427E-15,0,0,29.18303,0,0,44.65691,42.42406,193.1768,144.8991,71.60709,0,71.60709,304.6697,72.54025,0.1011173,39.9774,23.34642,81,174.0821
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,47.97805,53.82649,38.69823,18.84565,18.84565,0,-1,0,18.84565,254.5842,0,0,0,47.97805,19.83752,18.84565,0,0,121.5697,209.3455,28.14052,0,28.14052,331.3661,78.89654,0.1010595,20.73021,38.38243,0,257.3235
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,70.033,64.39326,40.6529,4.14108,4.14108,0,0,0,4.14108,1691.177,0,0,0,70.033,4.359032,4.14108,0,0,93.4292,234.672,65.67397,0,65.67397,393.6699,93.73074,0.1009251,4.555189,56.0264,0,304.705
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,70.89793,67.13438,42.62874,68.92132,68.92132,27.93575,0,9.335746,68.92132,102.8679,0,0,0,70.89793,43.1427,40.98557,0,0,27.75524,293.7785,27.75524,0,27.75524,420.0009,100,0.1009121,75.81345,56.71835,81,364.6765
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,70.12089,69.17093,44.57635,7.327413,7.327413,0,0,0,7.327413,956.9665,62.40783,0,0,70.12089,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1009121,8.060155,56.09671,0,388.8791
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,68.71911,70.92989,46.51691,19.60639,19.60639,0,0,0,19.60639,350.4934,48.0808,0,0,68.71911,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1009121,21.56703,54.97528,0,387.4773
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,50.64177,64.99136,47.75181,47.97027,47.97027,0,-1,0,47.97027,105.5691,0.1467493,0,0,50.64177,50.49502,47.97027,0,0,0,318.7582,0,0,0,420.0009,100,0.1009121,52.7673,40.51342,0,369.4
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,56.27815,67.90456,48.34456,0,0,0,0,0,0,0,56.27815,0,0,56.27815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1009121,0,45.02252,0,375.0364
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,33.68205,60.05799,48.97965,0,0,0,0,0,0,0,33.68205,0,0,33.68205,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1009121,0,26.94564,0,352.4403
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,11.04989,52.10677,48.66211,56.60847,56.60847,0,0,0,56.60847,19.51985,0,7.105427E-15,0,11.04989,59.58787,56.60847,0,0,0,318.7582,0,48.53798,-48.53798,368.8373,87.81823,0.1009121,62.26932,8.839911,0,329.8081
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,2.958249,48.21329,47.3143,14.8248,14.8248,0,0,0,14.8248,19.95473,0,1.776357E-15,0,2.958249,15.60505,14.8248,0,0,53.93109,270.2202,0,12.6468,-12.6468,355.5064,84.64422,0.1009121,16.30728,2.366599,0,273.1785
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,46.16408,46.16408,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,67.98309,257.5735,0,71.51313,-71.51313,280.125,66.69629,0.1009121,74.73122,0,0,257.5735
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,44.65397,44.65397,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,147.4421,186.0603,0,51.19428,-51.19428,226.1615,53.84786,0.1009121,53.49802,0,0,186.0603
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,43.10858,43.10858,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,204.3246,134.866,0,28.34587,-28.34587,196.2823,46.73378,0.1009121,29.62143,0,0,134.866
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,41.47852,41.47852,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,235.8201,106.5202,0,26.00838,-26.00838,168.8671,40.20636,0.1009121,27.17876,0,0,106.5202
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,40.34946,40.34946,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,264.7183,80.5118,0,40.93619,-40.93619,125.7165,29.93244,0.1009121,42.77832,0,0,80.5118
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,39.45328,39.45328,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,310.2029,39.5756,0,23.7917,-23.7917,100.6379,23.96135,0.1009121,24.86233,0,0,39.5756
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,38.50064,38.50064,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,336.6381,15.7839,0,3.571048,-3.571048,96.87365,23.06511,0.1009121,3.731745,0,0,15.7839
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,37.78793,37.78793,13.69344,11.60221,0,-1,0,11.60221,0,0,2.091232,3.460577,0,12.21286,11.60221,0,0,340.606,12.21286,0,12.21286,-12.21286,84.00017,20,0.1009121,15.06279,0,0,12.21286
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,37.13167,37.13167,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009121,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,36.49658,36.49658,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009121,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,36.02379,36.02379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1009121,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.074642,36.44685,35.86149,16.33261,16.33261,81,0,22.761,16.33261,12.70245,0,0,0,2.074642,0,0,64.66738,61.43402,354.1758,0,63.50866,0,63.50866,144.2498,34.34512,0.1011279,17.96588,1.659713,81,2.074642
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,19.67152,41.24077,35.52277,29.51382,29.51382,81,0,22.761,29.51382,66.65191,0,0,0,19.67152,0,0,51.48618,48.91187,290.6671,57.15779,68.5834,0,68.5834,209.3137,49.83649,0.1013327,32.4652,15.73722,81,76.82932
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,39.52506,48.44868,36.41896,70.16492,70.16492,81,0,22.761,70.16492,56.33166,0,0,0,39.52506,0,0,10.83508,10.29333,222.0838,118.8829,49.81839,0,49.81839,256.5756,61.0893,0.1015053,77.18141,31.62005,81,158.4079
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,57.41585,57.13148,38.62061,0,0,0,-1,0,0,0,0,0,0,57.41585,0,0,0,0,172.2654,163.7194,57.41585,0,57.41585,311.045,74.05819,0.1013878,0,45.93268,0,221.1353
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,60.06102,60.36462,40.56822,27.09729,27.09729,0,0,0,27.09729,221.6495,0,0,0,60.06102,28.52347,27.09729,0,0,114.8495,215.3937,31.53755,0,31.53755,340.9642,81.18179,0.1013234,29.80702,48.04882,0,275.4547
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,77.55822,69.84517,42.50878,47.7387,47.7387,0,0,0,47.7387,162.464,0,0,0,77.55822,50.25127,47.7387,0,0,83.31196,243.7775,27.30695,0,27.30695,366.8698,87.34978,0.1012677,52.51258,62.04658,0,321.3357
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,72.30363,69.96245,44.45639,0,0,0,0,0,0,0,16.29863,0,0,72.30363,0,0,0,0,56.005,268.3537,56.005,0,56.005,420.0009,100,0.1011537,0,57.84291,0,340.6573
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,52.07684,64.00989,46.404,0,0,0,0,0,0,0,52.07684,0,0,52.07684,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011537,0,41.66147,0,370.8351
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,43.63797,62.19907,47.63184,0,0,0,-1,0,0,0,43.63797,0,0,43.63797,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1011537,0,34.91037,0,362.3962
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,39.52316,61.3009,48.18931,27.42341,27.42341,0,0,0,27.42341,144.122,10.65641,0,0,39.52316,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1011537,30.16575,31.61853,0,358.2814
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,35.01478,60.40385,48.85969,25.95338,25.95338,0,0,0,25.95338,134.9141,7.695433,0,0,35.01478,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1011537,28.54872,28.01182,0,353.773
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,19.86855,54.81319,48.50686,36.43709,36.43709,0,0,0,36.43709,54.52838,0,0,0,19.86855,38.35483,36.43709,0,0,0,318.7582,0,18.48627,-18.48627,400.5146,95.36043,0.1011537,40.0808,15.89484,0,338.6268
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.204824,48.12537,47.152,0,0,0,0,0,0,0,0,0,0,3.204824,0,0,0,0,20.5403,300.2719,3.204824,0,3.204824,403.555,96.08432,0.1011472,0,2.563859,0,303.4768
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,46.04412,46.04412,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,17.33548,303.1563,0,27.1937,-27.1937,374.8903,89.25941,0.1011472,28.41741,0,0,303.1563
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,44.53401,44.53401,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,47.5507,275.9626,0,57.7569,-57.7569,314.0092,74.76394,0.1011472,60.35596,0,0,275.9626
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,42.98862,42.98862,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,111.725,218.2057,0,27.24711,-27.24711,285.2882,67.92562,0.1011472,28.47323,0,0,218.2057
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,41.40089,41.40089,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,141.9996,190.9586,0,23.00933,-23.00933,261.0342,62.15088,0.1011472,24.04475,0,0,190.9586
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,40.25067,40.25067,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,167.5655,167.9492,0,26.55026,-26.55026,233.0478,55.48746,0.1011472,27.74502,0,0,167.9492
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,39.37566,39.37566,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,197.0658,141.399,0,11.73807,-11.73807,220.6748,52.54151,0.1011472,12.26628,0,0,141.399
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,38.42302,38.42302,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,210.1081,129.6609,0,10.78806,-10.78806,209.3032,49.83399,0.1011472,11.27352,0,0,129.6609
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,37.71031,37.71031,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,222.0948,118.8729,0,35.13723,-35.13723,172.2653,41.01546,0.1011472,36.71841,0,0,118.8729
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,37.05405,37.05405,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,261.1362,83.73563,0,14.28269,-14.28269,157.21,37.43087,0.1011472,14.92541,0,0,83.73563
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,36.44012,36.44012,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,277.0059,69.45293,0,35.41928,-35.41928,119.8748,28.54156,0.1011472,37.01315,0,0,69.45293
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,35.96028,35.96028,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,316.3606,34.03365,0,8.027176,-8.027176,111.4134,26.52695,0.1011472,8.388399,0,0,34.03365
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.246405,36.43883,35.80503,44.77024,44.77024,20.25,0,7.39125,44.77024,5.01763,0,7.105427E-15,0,2.246405,25.81078,24.52024,0,0,325.2797,26.00647,0,23.56438,-23.56438,86.57436,20.6129,0.1011472,49.24727,1.797124,81,28.25288
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,15.84295,40.03689,35.46632,27.04286,27.04286,81,0,22.761,27.04286,58.58458,0,0,0,15.84295,0,0,53.95714,51.25928,351.4624,2.442097,67.10223,0,67.10223,150.2331,35.76972,0.1013538,29.74715,12.67436,81,18.28504
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,17.88833,41.58762,36.37662,14.1022,14.1022,81,0,22.761,14.1022,126.8478,0,0,0,17.88833,0,0,66.8978,63.55291,284.3601,62.8341,81.44124,0,81.44124,227.4951,54.16539,0.1015307,15.51242,14.31066,81,80.72243
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,28.48208,47.13851,38.54298,32.1282,32.1282,0,-1,0,32.1282,88.65132,0,0,0,28.48208,33.81916,32.1282,0,0,202.9189,136.1312,0,5.337084,-5.337084,221.8693,52.82592,0.1015307,35.34103,22.78566,0,164.6133
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,35.7517,51.57557,40.46943,1.652583,1.652583,0,0,0,1.652583,2163.383,0,0,0,35.7517,1.739561,1.652583,0,0,208.849,130.7941,34.01214,0,34.01214,254.136,60.50846,0.1014615,1.817841,28.60136,0,166.5458
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,33.86784,53.01006,42.38881,62.93735,62.93735,20.25,0,7.39125,62.93735,53.81199,0,0,0,33.86784,44.93405,42.68735,0,0,174.8369,161.4051,0,11.06621,-11.06621,242.4712,57.73113,0.1014615,69.23108,27.09427,81,195.2729
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,61.59811,65.31086,44.29409,21.60544,21.60544,81,0,22.761,21.60544,285.1046,0,0,0,61.59811,0,0,59.39456,56.42483,187.1326,150.3389,118.0229,0,118.0229,354.4376,84.38974,0.1015635,23.76599,49.27849,81,211.937
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,44.32382,60.90572,46.2417,35.94806,35.94806,0,0,0,35.94806,123.2996,0,0,0,44.32382,37.84007,35.94806,0,0,69.1097,256.5595,6.483758,0,6.483758,360.5887,85.85427,0.1015503,39.54287,35.45906,0,300.8833
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,44.12957,62.16177,47.43426,47.49115,47.49115,0,-1,0,47.49115,92.92167,0,7.105427E-15,0,44.12957,49.99069,47.49115,0,0,62.62594,262.3949,0,5.861115,-5.861115,354.4105,84.38329,0.1015503,52.24027,35.30366,0,306.5244
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,37.04163,60.22432,48.02701,0,0,0,0,0,0,0,0,0,0,37.04163,0,0,0,0,69.13829,256.5338,37.04163,0,37.04163,389.5513,92.75011,0.1014752,0,29.6333,0,293.5754
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,25.16288,56.79869,48.70444,28.11522,28.11522,0,0,0,28.11522,89.49912,0,0,0,25.16288,29.59497,28.11522,0,0,32.09666,289.8712,0,4.432094,-4.432094,384.8794,91.63778,0.1014752,30.92674,20.1303,0,315.0341
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.110733,51.16718,48.34456,0,0,0,0,0,0,0,0,0,0,9.110733,0,0,0,0,37.02121,285.4391,9.110733,0,9.110733,393.5226,93.69568,0.1014567,0,7.288586,0,294.5499
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.024171,47.30617,46.99675,48.60833,48.60833,0,0,0,48.60833,2.106988,0,1.421085E-14,0,1.024171,51.16666,48.60833,0,0,27.91048,293.6388,0,50.14249,-50.14249,340.6678,81.11122,0.1014567,53.46916,0.8193372,0,294.663
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,45.88887,45.88887,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,83.62435,243.4963,0,18.8375,-18.8375,320.8113,76.3835,0.1014567,19.68519,0,0,243.4963
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,44.33643,44.33643,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,104.5549,224.6588,0,17.21779,-17.21779,302.6622,72.06229,0.1014567,17.99259,0,0,224.6588
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,42.82632,42.82632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.6858,207.441,0,0,0,302.6622,72.06229,0.1014567,0,0,0,207.441
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,41.23859,41.23859,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,123.6858,207.441,0,56.93104,-56.93104,242.6516,57.77408,0.1014567,59.49294,0,0,207.441
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,40.13071,40.13071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.9425,150.51,0,0,0,242.6516,57.77408,0.1014567,0,0,0,150.51
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,39.2557,39.2557,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,186.9425,150.51,0,34.6567,-34.6567,206.1202,49.07615,0.1014567,36.21625,0,0,150.51
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,38.30306,38.30306,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,225.45,115.8533,0,12.56305,-12.56305,192.8776,45.92315,0.1014567,13.12838,0,0,115.8533
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,37.62563,37.62563,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,239.4089,103.2902,0,6.665782,-6.665782,185.8513,44.25022,0.1014567,6.965743,0,0,103.2902
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,36.97643,36.97643,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,246.8153,96.62444,0,25.76888,-25.76888,158.6885,37.7829,0.1014567,26.92848,0,0,96.62444
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,36.37662,36.37662,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,275.4474,70.85556,0,23.47546,-23.47546,133.9432,31.89117,0.1014567,24.53186,0,0,70.85556
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,35.90383,35.90383,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,301.5312,47.3801,0,13.16917,-13.16917,120.0617,28.58605,0.1014567,13.76178,0,0,47.3801
