Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,2.763911,44.76276,43.94126,26.81771,26.81771,0,0,0,26.81771,10.30629,0,0,0,2.763911,28.22916,26.81771,0,0,318.5621,32.05237,0,25.46525,-25.46525,90.9436,21.65319,0.1055961,29.49948,2.211128,0,34.81628
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,3.855011,43.68911,42.55111,0,0,0,0,0,0,0,0,0,0,3.855011,0,0,0,0,346.8568,6.587119,3.855011,0,3.855011,94.60078,22.52395,0.1055891,0,3.084009,0,10.44213
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,41.28093,41.28093,56.59121,9.553798,0,-1,0,9.553798,0,0,47.03741,52.69653,0,10.05663,9.553798,0,0,343.0018,10.05663,0,10.05663,-10.05663,84.00017,20,0.1055891,62.25032,0,0,10.05663
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,40.01075,40.01075,46.09497,0,0,-1,0,0,0,0,46.09497,50.70447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055891,50.70447,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,38.81819,38.81819,26.93603,0,0,-1,0,0,0,0,26.93603,29.62964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055891,29.62964,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,37.66797,37.66797,17.44477,0,0,-1,0,0,0,0,17.44477,19.18925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055891,19.18925,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,36.89175,36.89175,7.159594,0,0,-1,0,0,0,0,7.159594,7.875553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055891,7.875553,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,36.22137,36.22137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055891,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,35.50866,35.50866,13.72538,0,0,-1,0,0,0,0,13.72538,15.09792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055891,15.09792,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,35.04998,35.04998,18.27419,0,0,-1,0,0,0,0,18.27419,20.10161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055891,20.10161,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,34.51368,34.51368,10.29408,0,0,-1,0,0,0,0,10.29408,11.32349,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055891,11.32349,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,34.07618,34.07618,4.364039,0,0,-1,0,0,0,0,4.364039,4.800444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055891,4.800444,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,33.73746,33.73746,23.42455,23.42455,81,0,22.761,23.42455,0,0,0,0,0,0,0,57.57545,54.69668,354.1758,0,54.69668,0,54.69668,135.89,32.3547,0.1057685,25.767,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.275657,33.89424,33.53988,18.23849,18.23849,81,0,22.761,18.23849,6.994315,0,0,0,1.275657,0,0,62.76151,59.62344,299.4791,49.22701,60.89909,0,60.89909,193.664,46.11037,0.1059516,20.06233,1.020526,81,50.50267
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,16.43917,37.92426,33.2435,43.62753,43.62753,81,0,22.761,43.62753,37.68072,0,0,0,16.43917,0,0,37.37247,35.50385,238.58,104.0362,51.94301,0,51.94301,242.9414,57.84308,0.1061132,47.99028,13.15133,81,120.4754
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,27.01713,41.73501,33.85742,47.01625,47.01625,81,0,22.761,47.01625,57.46339,0,0,0,27.01713,0,0,33.98375,32.28456,186.637,150.7849,59.30169,0,59.30169,299.2,71.23794,0.1062932,51.71788,21.61371,81,177.802
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,34.21766,45.80328,35.56511,33.84669,33.84669,0,-1,0,33.84669,101.096,0,0,0,34.21766,35.6281,33.84669,0,0,127.3353,204.1564,0,1.410434,-1.410434,297.7132,70.88396,0.1062932,37.23136,27.37413,0,238.3741
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,38.74926,48.98785,37.15284,17.877,17.877,0,0,0,17.877,216.7548,0,0,0,38.74926,18.8179,17.877,0,0,128.9025,202.746,19.93136,0,19.93136,316.6218,75.38599,0.1062568,19.66471,30.99941,0,241.4953
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,32.96733,48.79714,38.74057,8.877931,8.877931,0,0,0,8.877931,371.3402,0,0,0,32.96733,9.34519,8.877931,0,0,108.9711,220.6842,23.62214,0,23.62214,339.0317,80.72167,0.1062137,9.765723,26.37386,0,253.6516
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,49.13171,56.07701,40.34946,8.290624,8.290624,0,0,0,8.290624,592.6177,0,0,0,49.13171,8.726973,8.290624,0,0,85.34898,241.9441,40.40474,0,40.40474,377.363,89.84815,0.1061401,9.119686,39.30537,0,291.0759
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,46.33998,56.9114,41.99364,12.40006,12.40006,0,0,0,12.40006,373.7077,0,0,0,46.33998,13.05269,12.40006,0,0,44.94424,278.3084,33.28728,0,33.28728,408.9421,97.36697,0.1060795,13.64007,37.07198,0,324.6484
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,59.52639,63.00737,43.02391,29.88869,29.88869,0,-1,0,29.88869,199.1602,16.40765,0,0,59.52639,31.46178,29.88869,0,0,11.65696,308.267,11.65696,0,11.65696,420.0009,100,0.1060583,32.87756,47.62111,0,367.7934
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,33.15346,54.01292,43.54609,2.002942,2.002942,0,0,0,2.002942,1655.238,31.0451,0,0,33.15346,2.10836,2.002942,0,0,0,318.7582,0,0,0,420.0009,100,0.1060583,2.203236,26.52277,0,351.9117
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,36.42978,55.82275,44.18118,22.53351,22.53351,0,0,0,22.53351,161.6694,12.7103,0,0,36.42978,23.71948,22.53351,0,0,0,318.7582,0,0,0,420.0009,100,0.1060583,24.78686,29.14383,0,355.188
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,20.16758,49.9786,43.77896,62.14469,62.14469,0,0,0,62.14469,32.45263,0,0,0,20.16758,65.41546,62.14469,0,0,0,318.7582,0,45.24788,-45.24788,372.3054,88.64396,0.1060583,68.35916,16.13407,0,338.9258
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.69679,43.18235,42.38881,41.71382,41.71382,0,0,0,41.71382,6.464979,0,0,0,2.69679,43.90928,41.71382,0,0,50.27542,273.5103,0,41.21249,-41.21249,328.8636,78.3007,0.1060583,45.8852,2.157432,0,276.2071
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,41.11863,41.11863,46.08475,46.08475,0,-1,0,46.08475,0,0,0,0,0,48.51026,46.08475,0,0,96.06708,232.2979,0,48.51026,-48.51026,277.7293,66.12589,0.1060583,50.69323,0,0,232.2979
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,39.86962,39.86962,36.31104,36.31104,0,-1,0,36.31104,0,0,7.105427E-15,0,0,38.22215,36.31104,0,0,149.9674,183.7876,0,38.22215,-38.22215,237.4396,56.53313,0.1060583,39.94214,0,0,183.7876
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,38.68411,38.68411,10.85523,10.85523,0,-1,0,10.85523,0,0,1.776357E-15,0,0,11.42656,10.85523,0,0,192.4364,145.5654,0,11.42656,-11.42656,225.395,53.66536,0.1060583,11.94075,0,0,145.5654
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,37.52684,37.52684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.1326,134.1389,0,0,0,225.395,53.66536,0.1060583,0,0,0,134.1389
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,36.77884,36.77884,1.348856,1.348856,0,-1,0,1.348856,0,0,2.220446E-16,0,0,1.419848,1.348856,0,0,205.1326,134.1389,0,1.419848,-1.419848,223.8983,53.30902,0.1060583,1.483741,0,0,134.1389
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,36.12258,36.12258,40.41952,40.41952,0,-1,0,40.41952,0,0,0,0,0,42.54686,40.41952,0,0,206.7102,132.719,0,42.54686,-42.54686,179.05,42.63086,0.1060583,44.46147,0,0,132.719
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,35.42398,35.42398,2.194518,2.194518,0,-1,0,2.194518,0,0,4.440892E-16,0,0,2.310019,2.194518,0,0,253.9845,90.17217,0,2.310019,-2.310019,176.615,42.05111,0.1060583,2.41397,0,0,90.17217
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,34.95119,34.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.5512,87.86215,0,0,0,176.615,42.05111,0.1060583,0,0,0,87.86215
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,34.41489,34.41489,27.97328,27.97328,0,-1,0,27.97328,0,0,3.552714E-15,0,0,29.44556,27.97328,0,0,256.5512,87.86215,0,29.44556,-29.44556,145.5767,34.66104,0.1060583,30.77061,0,0,87.86215
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,33.97738,33.97738,1.40182,1.40182,0,-1,0,1.40182,0,0,0,0,0,1.4756,1.40182,0,0,289.2685,58.4166,0,1.4756,-1.4756,144.0213,34.29071,0.1060583,1.542002,0,0,58.4166
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,33.63867,33.63867,20.18704,20.18704,0,0,0,20.18704,0,0,3.552714E-15,0,0,21.24951,20.18704,0,0,290.908,56.941,0,21.24951,-21.24951,121.6223,28.95763,0.1060583,22.20574,0,0,56.941
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.200832,33.79563,33.46225,0,0,0,0,0,0,0,0,0,0,1.200832,0,0,0,0,314.5186,35.69148,1.200832,0,1.200832,122.7615,29.22887,0.1060561,0,0.9606658,0,36.89231
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,17.43419,38.11463,33.14471,4.068461,4.068461,0,0,0,4.068461,428.5206,0,0,0,17.43419,4.282591,4.068461,0,0,313.3178,36.77223,13.1516,0,13.1516,135.2382,32.19951,0.1060322,4.475307,13.94735,0,54.20642
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,41.98812,46.36734,33.75863,7.431888,7.431888,0,0,0,7.431888,564.9725,0,0,0,41.98812,7.82304,7.431888,0,0,300.1662,48.60867,34.16508,0,34.16508,167.6501,39.9166,0.1059701,8.175077,33.5905,0,90.5968
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,63.13203,55.61236,35.46632,15.60195,15.60195,0,-1,0,15.60195,404.6419,0,0,0,63.13203,16.42311,15.60195,0,0,266.0011,79.35725,46.70892,0,46.70892,211.962,50.46705,0.1058854,17.16215,50.50562,0,142.4893
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,73.57534,61.46965,37.03288,9.557484,9.557484,0,0,0,9.557484,769.8192,0,0,0,73.57534,10.06051,9.557484,0,0,219.2922,121.3953,63.51483,0,63.51483,272.2175,64.81356,0.1057704,10.51323,58.86027,0,194.9706
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,85.18599,68.31535,38.62061,47.90744,47.90744,0,0,0,47.90744,177.8137,0,0,0,85.18599,50.42889,47.90744,0,0,155.7773,178.5586,34.7571,0,34.7571,305.191,72.66438,0.1057075,52.69819,68.14879,0,263.7446
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,83.69754,69.67146,40.20833,12.52223,12.52223,0,0,0,12.52223,668.3918,0,0,0,83.69754,13.18129,12.52223,0,0,121.0202,209.84,70.51625,0,70.51625,372.0886,88.59234,0.1055803,13.77445,66.95803,0,293.5376
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,83.19252,71.52132,41.8384,0.3012179,0.3012179,0,0,0,0.3012179,27618.72,32.37147,0,0,83.19252,0.3170715,0.3012179,0,0,50.50398,273.3047,50.50398,0,50.50398,420.0009,100,0.1054894,0.3313397,66.55402,0,356.4972
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,80.47456,71.65158,42.911,29.01502,29.01502,0,-1,0,29.01502,277.3548,49.93243,0,0,80.47456,30.54213,29.01502,0,0,0,318.7582,0,0,0,420.0009,100,0.1054894,31.91652,64.37965,0,399.2328
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,63.88089,65.20553,43.42613,13.8398,13.8398,0,0,0,13.8398,461.5739,49.31269,0,0,63.88089,14.56821,13.8398,0,0,0,318.7582,0,0,0,420.0009,100,0.1054894,15.22378,51.10472,0,382.6391
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,41.77103,57.52156,44.01888,0,0,0,0,0,0,0,41.77103,0,0,41.77103,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1054894,0,33.41683,0,360.5293
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,22.53757,50.57921,43.62371,25.92225,25.92225,0,0,0,25.92225,86.94296,0,0,0,22.53757,27.28657,25.92225,0,0,0,318.7582,0,4.749008,-4.749008,414.9949,98.80812,0.1054894,28.51447,18.03005,0,341.2958
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.317725,43.50669,42.23357,0,0,0,0,0,0,0,0,0,0,4.317725,0,0,0,0,5.276676,314.0092,4.317725,0,4.317725,419.0911,99.78339,0.1054816,0,3.45418,0,318.3269
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9589505,317.8952,0,0,0,419.0911,99.78339,0.1054816,0,0,0,317.8952
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,39.73554,39.73554,35.10076,35.10076,0,-1,0,35.10076,0,0,0,0,0,36.94817,35.10076,0,0,0.9589505,317.8952,0,36.94817,-36.94817,380.1443,90.51037,0.1054816,38.61084,0,0,317.8952
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,38.56415,38.56415,45.39559,45.39559,0,-1,0,45.39559,0,0,7.105427E-15,0,0,47.78483,45.39559,0,0,42.01247,280.947,0,47.78483,-47.78483,329.7747,78.51762,0.1054816,49.93515,0,0,280.947
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,37.42805,37.42805,42.38828,42.38828,0,-1,0,42.38828,0,0,7.105427E-15,0,0,44.61924,42.38828,0,0,95.10673,233.1622,0,44.61924,-44.61924,282.7419,67.31936,0.1054816,46.62711,0,0,233.1622
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,36.67299,36.67299,13.89417,13.89417,0,-1,0,13.89417,0,0,1.776357E-15,0,0,14.62545,13.89417,0,0,144.6837,188.5429,0,14.62545,-14.62545,267.3253,63.64875,0.1054816,15.28359,0,0,188.5429
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,36.02379,36.02379,24.12865,24.12865,0,-1,0,24.12865,0,0,3.552714E-15,0,0,25.39858,24.12865,0,0,160.9342,173.9175,0,25.39858,-25.39858,240.5528,57.27437,0.1054816,26.54152,0,0,173.9175
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,35.32519,35.32519,42.09348,42.09348,0,-1,0,42.09348,0,0,7.105427E-15,0,0,44.30893,42.09348,0,0,189.1548,148.5189,0,44.30893,-44.30893,193.8471,46.15398,0.1054816,46.30283,0,0,148.5189
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,34.8524,34.8524,23.97123,23.97123,0,-1,0,23.97123,0,0,3.552714E-15,0,0,25.23287,23.97123,0,0,238.3869,104.21,0,25.23287,-25.23287,167.2493,39.82119,0.1054816,26.36835,0,0,104.21
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,34.3161,34.3161,50.82762,50.82762,0,-1,0,50.82762,0,0,7.105427E-15,0,0,53.50275,50.82762,0,0,266.4235,78.9771,0,53.50275,-53.50275,110.8525,26.3934,0.1054816,55.91038,0,0,78.9771
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,33.87859,33.87859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.871,25.47435,0,0,0,110.8525,26.3934,0.1054816,0,0,0,25.47435
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,33.56105,33.56105,6.461649,6.461649,0,0,0,6.461649,0,0,8.881784E-16,0,0,6.801736,6.461649,0,0,325.871,25.47435,0,6.801736,-6.801736,103.6828,24.68634,0.1054816,7.107814,0,0,25.47435
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.7984382,33.58484,33.36346,42.49026,42.49026,23.99277,0,8.33817,42.49026,1.879109,0,0,0,0.7984382,19.47105,18.4975,0,0,333.4285,18.67261,0,18.67261,-18.67261,84.00017,20,0.1054816,46.73929,0.6387506,81,19.47105
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,14.26976,37.10978,33.06709,90.6506,90.6506,81,0,22.761,90.6506,15.7415,0,0,16.0044,14.26976,10.15852,9.650594,0,0,354.1758,0,4.11124,0,4.11124,87.90044,20.92863,0.1054929,99.71565,11.41581,81,14.26976
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,27.6421,41.71884,33.65984,17.95761,17.95761,81,0,22.761,17.95761,153.9298,0,0,0,27.6421,0,0,63.04239,59.89027,350.0646,3.700116,87.53237,0,87.53237,170.9409,40.70014,0.1056265,19.75337,22.11368,81,31.34222
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,35.27477,45.93061,35.36753,16.8068,16.8068,0,-1,0,16.8068,209.8838,0,0,0,35.27477,17.69137,16.8068,0,0,262.5322,82.47926,17.58339,0,17.58339,187.622,44.67182,0.1055949,18.48748,28.21981,0,117.754
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,57.02246,55.06355,36.93409,18.55527,18.55527,0,0,0,18.55527,307.3113,0,0,0,57.02246,19.53187,18.55527,0,0,244.9488,98.30431,37.49059,0,37.49059,223.1887,53.14006,0.1055275,20.4108,45.61797,0,155.3268
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,43.6181,52.09718,38.50064,37.78798,37.78798,0,0,0,37.78798,115.4285,0,0,0,43.6181,39.77682,37.78798,0,0,207.4582,132.0458,3.841279,0,3.841279,226.8329,54.00772,0.1055206,41.56678,34.89448,0,175.6639
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,73.63715,65.19157,40.08837,0,0,0,0,0,0,0,0,0,0,73.63715,0,0,0,0,203.6169,135.503,73.63715,0,73.63715,296.6912,70.64062,0.1053886,0,58.90971,0,209.1401
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,59.51991,61.4897,41.71844,22.1321,22.1321,0,0,0,22.1321,268.9302,0,0,0,59.51991,23.29695,22.1321,0,0,129.9798,201.7764,36.22296,0,36.22296,331.0553,78.82253,0.1053238,24.34531,47.61593,0,261.2963
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,52.96047,60.18288,42.7487,16.57754,16.57754,0,-1,0,16.57754,319.4713,0,0,0,52.96047,17.45004,16.57754,0,0,93.75682,234.3771,35.51043,0,35.51043,364.7435,86.84351,0.1052604,18.23529,42.36838,0,287.3376
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,40.69725,56.3121,43.26383,11.23799,11.23799,0,0,0,11.23799,362.14,0,0,0,40.69725,11.82946,11.23799,0,0,58.24639,266.3365,28.86779,0,28.86779,392.1299,93.36407,0.1052088,12.36179,32.5578,0,307.0337
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,31.41543,53.7654,43.86364,39.83789,39.83789,0,0,0,39.83789,78.85818,0,0,0,31.41543,41.93462,39.83789,0,0,29.3786,292.3175,0,10.51919,-10.51919,381.0417,90.72402,0.1052088,43.82167,25.13235,0,323.7329
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,20.87018,49.87259,43.46141,0,0,0,0,0,0,0,0,0,0,20.87018,0,0,0,0,41.06659,281.7983,20.87018,0,20.87018,400.8409,95.43811,0.1051716,0,16.69615,0,302.6685
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.503333,43.40532,42.07832,23.42446,23.42446,0,0,0,23.42446,19.22492,0,3.552714E-15,0,4.503333,24.65733,23.42446,0,0,20.1964,300.5815,0,20.15399,-20.15399,379.5967,90.37998,0.1051716,25.7669,3.602666,0,305.0848
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,40.84343,40.84343,43.22261,43.22261,0,-1,0,43.22261,0,0,7.105427E-15,0,0,45.49748,43.22261,0,0,42.58973,280.4275,0,45.49748,-45.49748,331.6381,78.9613,0.1051716,47.54487,0,0,280.4275
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,39.59441,39.59441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.14249,234.93,0,0,0,331.6381,78.9613,0.1051716,0,0,0,234.93
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,38.42302,38.42302,53.63612,53.63612,0,-1,0,53.63612,0,0,7.105427E-15,0,0,56.45908,53.63612,0,0,93.14249,234.93,0,56.45908,-56.45908,272.125,64.79154,0.1051716,58.99973,0,0,234.93
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,37.29397,37.29397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.8748,178.4709,0,0,0,272.125,64.79154,0.1051716,0,0,0,178.4709
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,36.53892,36.53892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.8748,178.4709,0,0,0,272.125,64.79154,0.1051716,0,0,0,178.4709
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,35.90383,35.90383,37.07658,37.07658,0,-1,0,37.07658,0,0,0,0,0,39.02798,37.07658,0,0,155.8748,178.4709,0,39.02798,-39.02798,230.9859,54.99654,0.1051716,40.78424,0,0,178.4709
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,35.20523,35.20523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2392,139.4429,0,0,0,230.9859,54.99654,0.1051716,0,0,0,139.4429
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,34.73244,34.73244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.2392,139.4429,0,0,0,230.9859,54.99654,0.1051716,0,0,0,139.4429
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,34.2173,34.2173,13.72623,13.72623,0,-1,0,13.72623,0,0,0,0,0,14.44867,13.72623,0,0,199.2392,139.4429,0,14.44867,-14.44867,215.7557,51.3703,0.1051716,15.09886,0,0,139.4429
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,33.7798,33.7798,19.10392,19.10392,0,-1,0,19.10392,0,0,3.552714E-15,0,0,20.10939,19.10392,0,0,215.2933,124.9943,0,20.10939,-20.10939,194.5585,46.32337,0.1051716,21.01431,0,0,124.9943
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,33.46225,33.46225,13.0943,13.0943,0,0,0,13.0943,0,0,1.776357E-15,0,0,13.78348,13.0943,0,0,237.6371,104.8849,0,13.78348,-13.78348,180.0295,42.86407,0.1051716,14.40373,0,0,104.8849
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.113682,33.57344,33.26467,18.54679,18.54679,0,0,0,18.54679,6.004714,0,0,0,1.113682,19.52294,18.54679,0,0,252.952,91.1014,0,18.40926,-18.40926,160.6244,38.24383,0.1051716,20.40147,0.8909456,0,92.21509
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,16.76656,37.73674,32.96829,2.228737,2.228737,0,0,0,2.228737,752.2898,0,0,0,16.76656,2.346039,2.228737,0,0,273.4068,72.69214,14.42052,0,14.42052,174.3049,41.50109,0.1051459,2.45161,13.41325,0,89.4587
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,44.31555,46.91571,33.56105,0,0,0,0,0,0,0,0,0,0,44.31555,0,0,0,0,258.9862,85.67061,44.31555,0,44.31555,216.3463,51.51093,0.105067,0,35.45244,0,129.9862
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,67.95258,57.15966,35.24757,26.34742,26.34742,0,-1,0,26.34742,257.9098,0,0,0,67.95258,27.73413,26.34742,0,0,214.6707,125.5546,40.21846,0,40.21846,254.5009,60.59534,0.1049955,28.98216,54.36207,0,193.5072
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,75.03504,61.79143,36.81413,0.7714418,0.7714418,0,0,0,0.7714418,9726.598,0,0,0,75.03504,0.812044,0.7714418,0,0,174.4522,161.7512,74.223,0,74.223,324.915,77.36057,0.1048637,0.848586,60.02803,0,236.7863
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,77.47913,64.70253,38.38068,0,0,0,0,0,0,0,0,0,0,77.47913,0,0,0,0,100.2292,228.5519,77.47913,0,77.47913,398.4182,94.86129,0.1047266,0,61.98331,0,306.031
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,80.13214,67.78011,39.9543,8.005637,8.005637,0,0,0,8.005637,1000.946,48.95505,0,0,80.13214,8.426987,8.005637,0,0,22.7501,298.2831,22.7501,0,22.7501,420.0009,100,0.1046864,8.806201,64.10571,0,378.4153
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,76.02197,67.99557,41.55614,41.4865,41.4865,0,0,0,41.4865,183.2451,32.35198,0,0,76.02197,43.66999,41.4865,0,0,0,318.7582,0,0,0,420.0009,100,0.1046864,45.63514,60.81758,0,394.7802
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,69.53647,66.52403,42.59345,25.01578,25.01578,0,-1,0,25.01578,277.9704,43.20407,0,0,69.53647,26.3324,25.01578,0,0,0,318.7582,0,0,0,420.0009,100,0.1046864,27.51736,55.62918,0,388.2947
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,50.80232,59.78681,43.10858,3.342344,3.342344,0,0,0,3.342344,1519.961,47.28407,0,0,50.80232,3.518257,3.342344,0,0,0,318.7582,0,0,0,420.0009,100,0.1046864,3.676579,40.64186,0,369.5605
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,43.8647,57.91919,43.70134,61.69952,61.69952,0,0,0,61.69952,71.09408,0,0,0,43.8647,64.94686,61.69952,0,0,0,318.7582,0,21.08215,-21.08215,397.7783,94.70893,0.1046864,67.86947,35.09176,0,362.6229
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,27.60397,51.85471,43.26383,30.31376,30.31376,0,0,0,30.31376,91.06087,0,3.552714E-15,0,27.60397,31.90922,30.31376,0,0,23.42462,297.6761,0,4.305248,-4.305248,393.2402,93.62843,0.1046864,33.34513,22.08318,0,325.28
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.198962,43.15134,41.91602,53.65389,53.65389,0,0,0,53.65389,7.826015,0,7.105427E-15,0,4.198962,56.47778,53.65389,0,0,28.20823,293.3708,0,52.27882,-52.27882,338.1335,80.5078,0.1046864,59.01928,3.359169,0,297.5698
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,40.68818,40.68818,50.2218,50.2218,0,-1,0,50.2218,0,0,0,0,0,52.86506,50.2218,0,0,86.2958,241.092,0,52.86506,-52.86506,282.4088,67.24005,0.1046864,55.24398,0,0,241.092
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,39.43211,39.43211,27.11776,27.11776,0,-1,0,27.11776,0,0,3.552714E-15,0,0,28.54501,27.11776,0,0,145.0348,188.2269,0,28.54501,-28.54501,252.3197,60.076,0.1046864,29.82954,0,0,188.2269
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7514,159.6819,0,0,0,252.3197,60.076,0.1046864,0,0,0,159.6819
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7514,159.6819,0,0,0,252.3197,60.076,0.1046864,0,0,0,159.6819
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,36.39779,36.39779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7514,159.6819,0,0,0,252.3197,60.076,0.1046864,0,0,0,159.6819
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,35.7627,35.7627,5.851664,5.851664,0,-1,0,5.851664,0,0,8.881784E-16,0,0,6.159647,5.851664,0,0,176.7514,159.6819,0,6.159647,-6.159647,245.8269,58.53009,0.1046864,6.436831,0,0,159.6819
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,35.08527,35.08527,19.72573,19.72573,0,-1,0,19.72573,0,0,3.552714E-15,0,0,20.76393,19.72573,0,0,183.5955,153.5223,0,20.76393,-20.76393,223.9398,53.31889,0.1046864,21.6983,0,0,153.5223
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,34.63364,34.63364,60.18521,60.18521,0,-1,0,60.18521,0,0,7.105427E-15,0,0,63.35286,60.18521,0,0,206.6665,132.7584,0,63.35286,-63.35286,157.16,37.41897,0.1046864,66.20374,0,0,132.7584
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,34.11852,34.11852,32.03635,32.03635,0,-1,0,32.03635,0,0,0,0,0,33.72248,32.03635,0,0,277.0586,69.4055,0,33.72248,-33.72248,121.6134,28.95551,0.1046864,35.23999,0,0,69.4055
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,33.68101,33.68101,7.958537,7.958537,0,-1,0,7.958537,0,0,0,0,0,8.377407,7.958537,0,0,314.528,35.68303,0,8.377407,-8.377407,112.7828,26.853,0.1046864,8.754391,0,0,35.68303
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,33.38463,33.38463,18.81026,18.81026,0,0,0,18.81026,0,0,3.552714E-15,0,0,19.80027,18.81026,0,0,323.8362,27.30562,0,19.80027,-19.80027,91.9115,21.88365,0.1046864,20.69129,0,0,27.30562
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8544568,33.40253,33.16588,26.12222,26.12222,20.25,0,7.39125,26.12222,3.270996,0,0,0,0.8544568,6.181282,5.872218,0,0,345.8365,7.505349,0,5.326825,-5.326825,86.29653,20.54675,0.1046864,28.73444,0.6835654,81,8.359806
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,21.68514,39.08133,32.86245,10.60888,10.60888,81,0,22.761,10.60888,204.4055,0,0,0,21.68514,0,0,70.39112,66.87156,351.7552,2.178524,88.5567,0,88.5567,170.3088,40.54963,0.1048179,11.66977,17.34811,81,23.86366
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,47.11554,47.73612,33.46225,55.05256,55.05256,81,0,22.761,55.05256,85.58283,0,0,0,47.11554,0,0,25.94744,24.65007,263.1985,81.87955,71.76561,0,71.76561,238.3916,56.7598,0.1049787,60.55782,37.69243,81,128.9951
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,58.91742,53.68811,35.12761,37.23173,37.23173,0,-1,0,37.23173,158.2452,0,0,0,58.91742,39.1913,37.23173,0,0,191.4329,146.4686,19.72613,0,19.72613,257.1055,61.21547,0.1049439,40.95491,47.13394,0,205.386
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,69.74088,59.57824,36.71533,13.92063,13.92063,0,0,0,13.92063,500.9895,0,0,0,69.74088,14.65329,13.92063,0,0,171.7068,164.2221,55.08759,0,55.08759,309.3661,73.65846,0.1048467,15.31269,55.7927,0,233.963
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,80.53984,65.84438,38.26072,35.63568,35.63568,0,0,0,35.63568,226.009,0,0,0,80.53984,37.51124,35.63568,0,0,116.6192,213.8009,43.0286,0,43.0286,350.1867,83.37761,0.1047709,39.19925,64.43187,0,294.3408
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,89.02245,71.63885,39.84845,33.70457,33.70457,0,0,0,33.70457,264.1257,0,0,0,89.02245,35.4785,33.70457,0,0,73.59061,252.5267,53.54395,0,53.54395,400.9829,95.47193,0.1046768,37.07503,71.21796,0,341.5491
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,76.5813,68.08778,41.43618,21.58448,21.58448,0,0,0,21.58448,354.7979,33.81414,0,0,76.5813,22.72051,21.58448,0,0,20.04665,300.7162,20.04665,0,20.04665,420.0009,100,0.1046416,23.74293,61.26504,0,377.2975
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,73.8531,68.23886,42.50878,0,0,0,-1,0,0,0,73.8531,0,0,73.8531,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046416,0,59.08249,0,392.6113
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,63.51057,64.54028,42.98862,29.00928,29.00928,0,0,0,29.00928,218.9319,32.97448,0,0,63.51057,30.53609,29.00928,0,0,0,318.7582,0,0,0,420.0009,100,0.1046416,31.91021,50.80845,0,382.2688
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,35.60876,54.88945,43.58138,0,0,0,0,0,0,0,35.60876,0,0,35.60876,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1046416,0,28.48701,0,354.367
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,18.65262,48.87916,43.18621,16.21331,16.21331,0,0,0,16.21331,115.0451,1.585973,0,0,18.65262,17.06664,16.21331,0,0,0,318.7582,0,0,0,420.0009,100,0.1046416,17.83464,14.92209,0,337.4108
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,4.630841,43.2012,41.8384,39.92066,39.92066,0,0,0,39.92066,11.60011,0,0,0,4.630841,42.02175,39.92066,0,0,0,318.7582,0,37.39091,-37.39091,380.5874,90.61586,0.1046416,43.91273,3.704673,0,323.3891
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,40.58939,40.58939,18.22629,18.22629,0,-1,0,18.22629,0,0,3.552714E-15,0,0,19.18557,18.22629,0,0,41.54546,281.3673,0,19.18557,-19.18557,360.364,85.80078,0.1046416,20.04892,0,0,281.3673
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,39.35449,39.35449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.86275,262.1817,0,0,0,360.364,85.80078,0.1046416,0,0,0,262.1817
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,38.1831,38.1831,21.31382,21.31382,0,-1,0,21.31382,0,0,0,0,0,22.4356,21.31382,0,0,62.86275,262.1817,0,22.4356,-22.4356,336.7148,80.17003,0.1046416,23.4452,0,0,262.1817
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,37.07522,37.07522,16.29157,16.29157,0,-1,0,16.29157,0,0,0,0,0,17.14902,16.29157,0,0,87.7912,239.7461,0,17.14902,-17.14902,318.6381,75.86607,0.1046416,17.92073,0,0,239.7461
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,36.32016,36.32016,19.10126,19.10126,0,-1,0,19.10126,0,0,3.552714E-15,0,0,20.10659,19.10126,0,0,106.8457,222.5971,0,20.10659,-20.10659,297.4439,70.81984,0.1046416,21.01138,0,0,222.5971
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,35.68507,35.68507,15.99379,15.99379,0,-1,0,15.99379,0,0,0,0,0,16.83557,15.99379,0,0,129.1863,202.4905,0,16.83557,-16.83557,279.6977,66.59455,0.1046416,17.59317,0,0,202.4905
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,35.02881,35.02881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.8925,185.655,0,0,0,279.6977,66.59455,0.1046416,0,0,0,185.655
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,34.55602,34.55602,20.43235,20.43235,0,-1,0,20.43235,0,0,0,0,0,21.50773,20.43235,0,0,147.8925,185.655,0,21.50773,-21.50773,257.0266,61.19667,0.1046416,22.47558,0,0,185.655
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,34.03384,34.03384,18.92819,18.92819,0,-1,0,18.92819,0,0,3.552714E-15,0,0,19.92442,18.92819,0,0,171.79,164.1472,0,19.92442,-19.92442,236.0244,56.19617,0.1046416,20.82101,0,0,164.1472
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,33.60338,33.60338,44.59691,44.59691,0,-1,0,44.59691,0,0,7.105427E-15,0,0,46.94411,44.59691,0,0,193.9282,144.2228,0,46.94411,-46.94411,186.5409,44.41442,0.1046416,49.0566,0,0,144.2228
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,33.29995,33.29995,22.33747,22.33747,0,0,0,22.33747,0,0,0,0,0,23.51312,22.33747,0,0,246.0883,97.27871,0,23.51312,-23.51312,161.7559,38.51324,0.1046416,24.57122,0,0,97.27871
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6663548,33.2868,33.10237,1.17563,1.17563,0,0,0,1.17563,56.68068,0,0,0,0.6663548,1.237505,1.17563,0,0,272.2141,73.76559,0,0.57115,-0.57115,161.1539,38.36989,0.1046416,1.293193,0.5330839,0,74.43194
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.628159,34.374,32.80599,28.95817,28.95817,0,0,0,28.95817,19.43548,0,3.552714E-15,0,5.628159,30.48228,28.95817,0,0,272.8487,73.19444,0,24.85413,-24.85413,134.9553,32.13216,0.1046416,31.85399,4.502527,0,78.82259
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.09081,36.81799,33.39875,25.99085,25.99085,0,0,0,25.99085,46.51947,0,0,0,12.09081,27.35879,25.99085,0,0,300.4644,48.34031,0,15.26798,-15.26798,118.8615,28.30029,0.1046416,28.58994,9.672644,0,60.43111
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,11.88449,38.46642,35.07115,0,0,0,-1,0,0,0,0,0,0,11.88449,0,0,0,0,317.4288,33.07232,11.88449,0,11.88449,130.1361,30.98472,0.1046207,0,9.507591,0,44.95681
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,28.14564,45.01682,36.63771,21.39729,21.39729,0,0,0,21.39729,131.5383,0,0,0,28.14564,22.52347,21.39729,0,0,305.5443,43.76836,5.622173,0,5.622173,135.4697,32.25463,0.1046109,23.53702,22.51651,0,71.914
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,36.92277,49.52065,38.20427,0,0,0,0,0,0,0,0,0,0,36.92277,0,0,0,0,299.9221,48.82832,36.92277,0,36.92277,170.4978,40.59462,0.1045462,0,29.53822,0,85.75109
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,24.94395,47.30677,39.77083,1.506957,1.506957,0,0,0,1.506957,1655.253,0,0,0,24.94395,1.58627,1.506957,0,0,262.9994,82.05882,23.35768,0,23.35768,192.6568,45.87057,0.1045052,1.657653,19.95516,0,107.0028
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,11.64597,44.8213,41.35855,15.63535,15.63535,0,0,0,15.63535,74.48486,0,1.776357E-15,0,11.64597,16.45827,15.63535,0,0,239.6417,103.0807,0,4.812295,-4.812295,187.5842,44.66282,0.1045052,17.19889,9.316777,0,114.7267
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,24.21081,49.82384,42.38881,36.64236,36.64236,0,-1,0,36.64236,66.07329,0,0,0,24.21081,38.5709,36.64236,0,0,244.9887,98.26843,0,14.36009,-14.36009,172.4473,41.0588,0.1045052,40.30659,19.36865,0,122.4792
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,17.83854,48.33632,42.911,0,0,0,0,0,0,0,0,0,0,17.83854,0,0,0,0,260.9443,83.90834,17.83854,0,17.83854,189.3705,45.08811,0.104474,0,14.27083,0,101.7469
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,14.3736,47.81828,43.46141,0,0,0,0,0,0,0,0,0,0,14.3736,0,0,0,0,243.1058,99.96302,14.3736,0,14.3736,203.0064,48.33477,0.1044489,0,11.49888,0,114.3366
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,5.478366,44.69382,43.06625,43.10991,43.10991,0,0,0,43.10991,12.7079,0,0,0,5.478366,45.37885,43.10991,0,0,228.7322,112.8993,0,39.90049,-39.90049,160.9476,38.32079,0.1044489,47.4209,4.382693,0,118.3776
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,4.573378,43.06315,41.71844,16.24677,16.24677,0,0,0,16.24677,28.14945,0,0,0,4.573378,17.10187,16.24677,0,0,273.066,72.99878,0,12.52849,-12.52849,147.7414,35.17646,0.1044489,17.87145,3.658702,0,77.57215
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,40.46943,40.46943,38.61016,38.61016,0,-1,0,38.61016,0,0,7.105427E-15,0,0,40.64228,38.61016,0,0,286.9866,60.47029,0,40.64228,-40.64228,104.9007,24.97631,0.1044489,42.47118,0,0,60.47029
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,39.2557,39.2557,11.14178,11.14178,0,-1,0,11.14178,0,0,0,0,0,11.72818,11.14178,0,0,332.1447,19.82801,0,11.72818,-11.72818,92.53813,22.03284,0.1044489,12.25595,0,0,19.82801
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,38.10548,38.10548,65.37222,7.694832,0,-1,0,7.694832,0,0,57.67738,64.2146,0,8.099823,7.694832,0,0,345.176,8.099823,0,8.099823,-8.099823,84.00017,20,0.1044489,71.90943,0,0,8.099823
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,36.99759,36.99759,19.02031,0,0,-1,0,0,0,0,19.02031,20.92234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044489,20.92234,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,36.24254,36.24254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044489,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,35.58628,35.58628,35.46205,0,0,-1,0,0,0,0,35.46205,39.00826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044489,39.00826,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,34.93002,34.93002,38.11543,0,0,-1,0,0,0,0,38.11543,41.92697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044489,41.92697,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,34.47134,34.47134,27.59352,0,0,-1,0,0,0,0,27.59352,30.35287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044489,30.35287,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,33.93504,33.93504,43.80835,0,0,-1,0,0,0,0,43.80835,48.18918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044489,48.18918,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,33.51871,33.51871,36.9852,0,0,-1,0,0,0,0,36.9852,40.68372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1044489,40.68372,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,33.22233,33.22233,5.483366,5.483366,77.79916,0,21.95119,5.483366,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1045994,6.031703,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.092723,33.30604,33.00358,1.743967,1.743967,74.05975,0,21.00512,1.743967,62.65732,0,0,0,1.092723,0,0,72.31579,68.7,285.4758,61.83,69.79272,0,69.79272,215.3859,51.28225,0.1047302,1.918363,0.8741782,81,62.92272
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,16.57113,37.41059,32.7072,23.84551,23.84551,81,0,22.761,23.84551,69.49369,0,0,0,16.57113,0,0,57.15448,54.29676,215.6831,124.6434,70.86789,0,70.86789,282.6171,67.28965,0.1048913,26.23007,13.2569,81,141.2146
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,36.91128,44.23394,33.29995,13.59491,13.59491,81,0,22.761,13.59491,271.508,0,0,0,36.91128,0,0,67.40508,64.03483,144.8152,188.4245,100.9461,0,100.9461,378.383,90.091,0.1049994,14.95441,29.52902,81,225.3358
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,42.94694,48.00609,34.97236,28.43999,28.43999,0,-1,0,28.43999,151.009,0,0,0,42.94694,29.93684,28.43999,0,0,43.86908,279.2761,13.01011,0,13.01011,390.7254,93.02968,0.1049766,31.28399,34.35755,0,322.223
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,72.75945,60.55176,36.53892,34.76812,34.76812,0,0,0,34.76812,209.2706,5.302443,0,0,72.75945,36.59802,34.76812,0,0,30.85898,290.9851,30.85898,0,30.85898,420.0009,100,0.1049227,38.24493,58.20755,0,363.7446
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,68.17113,60.61364,38.10548,0,0,0,0,0,0,0,68.17113,0,0,68.17113,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1049227,0,54.5369,0,386.9294
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,73.79124,64.74928,39.67204,34.08184,34.08184,0,0,0,34.08184,216.5119,37.91562,0,0,73.79124,35.87563,34.08184,0,0,0,318.7582,0,0,0,420.0009,100,0.1049227,37.49003,59.033,0,392.5495
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,76.7905,67.93338,41.23859,21.90952,21.90952,0,0,0,21.90952,350.4892,53.72785,0,0,76.7905,23.06266,21.90952,0,0,0,318.7582,0,0,0,420.0009,100,0.1049227,24.10048,61.4324,0,395.5487
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,56.72865,61.06456,42.27591,47.14608,47.14608,0,-1,0,47.14608,120.3253,7.101201,0,0,56.72865,49.62745,47.14608,0,0,0,318.7582,0,0,0,420.0009,100,0.1049227,51.86069,45.38292,0,375.4869
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,37.29566,54.56693,42.7487,25.3767,25.3767,0,0,0,25.3767,146.9681,10.58335,0,0,37.29566,26.71232,25.3767,0,0,0,318.7582,0,0,0,420.0009,100,0.1049227,27.91437,29.83653,0,356.0539
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,31.33844,53.18813,43.34851,11.19391,11.19391,0,0,0,11.19391,279.9597,19.55537,0,0,31.33844,11.78306,11.19391,0,0,0,318.7582,0,0,0,420.0009,100,0.1049227,12.3133,25.07075,0,350.0966
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,18.98275,48.73455,42.94628,19.49447,19.49447,0,0,0,19.49447,97.37508,0,3.552714E-15,0,18.98275,20.52049,19.49447,0,0,0,318.7582,0,1.537738,-1.537738,418.3799,99.61407,0.1049227,21.44391,15.1862,0,337.741
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,4.733559,42.98964,41.59848,33.79279,33.79279,0,0,0,33.79279,14.0076,0,0,0,4.733559,35.57135,33.79279,0,0,1.708598,317.2205,0,30.83779,-30.83779,385.874,91.87459,0.1049227,37.17206,3.786847,0,321.954
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,40.34946,40.34946,70.03455,68.7,0,-1,0,68.7,0,0,1.33455,8.338005,0,72.31579,68.7,0,0,35.97281,286.3827,0,72.31579,-72.31579,309.6465,73.72521,0.1049227,77.038,0,0,286.3827
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,39.15691,39.15691,31.30068,31.30068,0,-1,0,31.30068,0,0,3.552714E-15,0,0,32.94809,31.30068,0,0,116.3237,214.0669,0,32.94809,-32.94809,274.9162,65.4561,0.1049227,34.43075,0,0,214.0669
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,37.98552,37.98552,7.326467,7.326467,0,-1,0,7.326467,0,0,8.881784E-16,0,0,7.71207,7.326467,0,0,152.9327,181.1188,0,7.71207,-7.71207,266.7869,63.52057,0.1049227,8.059114,0,0,181.1188
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,36.89175,36.89175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.5016,173.4068,0,0,0,266.7869,63.52057,0.1049227,0,0,0,173.4068
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,36.14375,36.14375,0.9131123,0.9131123,0,-1,0,0.9131123,0,0,1.110223E-16,0,0,0.9611709,0.9131123,0,0,161.5016,173.4068,0,0.9611709,-0.9611709,265.7738,63.27934,0.1049227,1.004423,0,0,173.4068
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,35.50866,35.50866,41.38002,41.38002,0,-1,0,41.38002,0,0,7.105427E-15,0,0,43.55791,41.38002,0,0,162.5696,172.4456,0,43.55791,-43.55791,219.8597,52.34744,0.1049227,45.51802,0,0,172.4456
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,34.8524,34.8524,23.18154,23.18154,0,-1,0,23.18154,0,0,3.552714E-15,0,0,24.40162,23.18154,0,0,210.9673,128.8877,0,24.40162,-24.40162,194.1381,46.22327,0.1049227,25.49969,0,0,128.8877
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,34.39372,34.39372,14.2057,14.2057,0,-1,0,14.2057,0,0,1.776357E-15,0,0,14.95336,14.2057,0,0,238.0802,104.486,0,14.95336,-14.95336,178.3759,42.47037,0.1049227,15.62627,0,0,104.486
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,33.87859,33.87859,3.576603,3.576603,0,-1,0,3.576603,0,0,4.440892E-16,0,0,3.764845,3.576603,0,0,254.6951,89.53268,0,3.764845,-3.764845,174.4074,41.52549,0.1049227,3.934263,0,0,89.53268
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,33.46225,33.46225,26.2853,26.2853,0,-1,0,26.2853,0,0,3.552714E-15,0,0,27.66873,26.2853,0,0,258.8782,85.76784,0,27.66873,-27.66873,145.242,34.58136,0.1049227,28.91382,0,0,85.76784
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,33.16588,33.16588,23.28116,23.28116,0,0,0,23.28116,0,0,3.552714E-15,0,0,24.50649,23.28116,0,0,289.6212,58.0991,0,24.50649,-24.50649,119.4099,28.43087,0.1049227,25.60928,0,0,58.0991
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.329287,33.31509,32.94712,9.42768,9.42768,0,0,0,9.42768,14.09983,0,1.776357E-15,0,1.329287,9.923874,9.42768,0,0,316.8507,33.59261,0,8.594586,-8.594586,110.3504,26.27385,0.1049227,10.37045,1.063429,0,34.9219
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,9.82993,35.40667,32.65075,0,0,0,0,0,0,0,0,0,0,9.82993,0,0,0,0,326.4002,24.99803,9.82993,0,9.82993,119.6759,28.4942,0.1049055,0,7.863945,0,34.82796
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,30.44685,42.12158,33.22233,0,0,0,0,0,0,0,0,0,0,30.44685,0,0,0,0,316.5703,33.84497,30.44685,0,30.44685,148.5603,35.37143,0.1048524,0,24.35748,0,64.29182
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,51.56455,50.82736,34.88768,29.54457,29.54457,0,-1,0,29.54457,174.5314,0,0,0,51.56455,31.09955,29.54457,0,0,286.1234,61.24713,20.465,0,20.465,167.9751,39.994,0.1048167,32.49903,41.25164,0,112.8117
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,71.04112,59.80009,36.47541,31.57689,31.57689,0,0,0,31.57689,224.9782,0,0,0,71.04112,33.23883,31.57689,0,0,265.6584,79.66563,37.8023,0,37.8023,203.8375,48.53265,0.1047509,34.73457,56.8329,0,150.7068
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,71.68789,61.91077,38.02785,29.60729,29.60729,0,0,0,29.60729,242.1292,0,0,0,71.68789,31.16557,29.60729,0,0,227.8561,113.6877,40.52232,0,40.52232,242.2804,57.68569,0.1046804,32.56802,57.35031,0,185.3756
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,47.10782,54.4934,39.57324,20.51806,20.51806,0,0,0,20.51806,229.592,0,0,0,47.10782,21.59796,20.51806,0,0,187.3338,150.1578,25.50987,0,25.50987,266.4812,63.44777,0.1046361,22.56986,37.68626,0,197.2656
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,56.98421,59.88078,41.16097,27.84423,27.84423,0,0,0,27.84423,204.6536,0,0,0,56.98421,29.30972,27.84423,0,0,161.824,173.1167,27.6745,0,27.6745,292.7355,69.69878,0.104588,30.62865,45.58737,0,230.1009
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,66.35401,64.69747,42.15594,12.30093,12.30093,0,-1,0,12.30093,539.4227,0,0,0,66.35401,12.94835,12.30093,0,0,134.1495,198.0237,53.40567,0,53.40567,343.4005,81.76187,0.1044954,13.53102,53.08321,0,264.3777
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,48.85077,58.52864,42.62874,0,0,0,0,0,0,0,0,0,0,48.85077,0,0,0,0,80.74379,246.0888,48.85077,0,48.85077,389.7444,92.79611,0.1044109,0,39.08061,0,294.9396
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,38.39317,55.42218,43.18621,0,0,0,0,0,0,0,6.500141,0,0,38.39317,0,0,0,0,31.89303,290.0545,31.89303,0,31.89303,420.0009,100,0.1043557,0,30.71453,0,328.4477
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,19.77608,48.82475,42.79104,0,0,0,0,0,0,0,19.77608,0,0,19.77608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1043557,0,15.82086,0,338.5343
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,4.698835,42.81562,41.43618,3.984088,3.984088,0,0,0,3.984088,117.94,0.5050582,0,0,4.698835,4.193777,3.984088,0,0,0,318.7582,0,0,0,420.0009,100,0.1043557,4.382497,3.759068,0,323.4571
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,40.17305,40.17305,46.49797,46.49797,0,-1,0,46.49797,0,0,7.105427E-15,0,0,48.94523,46.49797,0,0,0,318.7582,0,48.94523,-48.94523,368.4081,87.71603,0.1043557,51.14777,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,38.98049,38.98049,46.03699,46.03699,0,-1,0,46.03699,0,0,0,0,0,48.46,46.03699,0,0,54.38359,269.813,0,48.46,-48.46,317.3267,75.55383,0.1043557,50.64069,0,0,269.813
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,37.84438,37.84438,17.14434,17.14434,0,-1,0,17.14434,0,0,3.552714E-15,0,0,18.04667,17.14434,0,0,108.228,221.353,0,18.04667,-18.04667,298.3039,71.02458,0.1043557,18.85877,0,0,221.353
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,36.77884,36.77884,7.184557,7.184557,0,-1,0,7.184557,0,0,0,0,0,7.562692,7.184557,0,0,128.2799,203.3063,0,7.562692,-7.562692,290.3321,69.12655,0.1043557,7.903013,0,0,203.3063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,36.02379,36.02379,11.89742,11.89742,0,-1,0,11.89742,0,0,0,0,0,12.5236,11.89742,0,0,136.6829,195.7436,0,12.5236,-12.5236,277.131,65.98345,0.1043557,13.08716,0,0,195.7436
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,35.36753,35.36753,1.124553,1.124553,0,-1,0,1.124553,0,0,2.220446E-16,0,0,1.18374,1.124553,0,0,150.598,183.22,0,1.18374,-1.18374,275.8833,65.68636,0.1043557,1.237008,0,0,183.22
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,34.7536,34.7536,21.45015,21.45015,0,-1,0,21.45015,0,0,3.552714E-15,0,0,22.57911,21.45015,0,0,151.9133,182.0363,0,22.57911,-22.57911,252.0828,60.0196,0.1043557,23.59517,0,0,182.0363
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,34.29493,34.29493,10.00427,10.00427,0,-1,0,10.00427,0,0,1.776357E-15,0,0,10.53081,10.00427,0,0,177.0012,159.4572,0,10.53081,-10.53081,240.9823,57.37664,0.1043557,11.0047,0,0,159.4572
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,33.7798,33.7798,8.657424,8.657424,0,-1,0,8.657424,0,0,0,0,0,9.113077,8.657424,0,0,188.7021,148.9264,0,9.113077,-9.113077,231.3763,55.08949,0.1043557,9.523166,0,0,148.9264
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,33.36346,33.36346,17.68159,17.68159,0,-1,0,17.68159,0,0,0,0,0,18.6122,17.68159,0,0,198.8277,139.8133,0,18.6122,-18.6122,211.7573,50.41831,0.1043557,19.44975,0,0,139.8133
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,33.0812,33.0812,9.931878,9.931878,0,0,0,9.931878,0,0,1.776357E-15,0,0,10.45461,9.931878,0,0,219.5079,121.2011,0,10.45461,-10.45461,200.7372,47.79448,0.1043557,10.92507,0,0,121.2011
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.6494719,33.04193,32.86245,53.76347,53.76347,0,0,0,53.76347,1.208017,0,7.105427E-15,0,0.6494719,56.59312,53.76347,0,0,231.1241,110.7465,0,55.94365,-55.94365,141.7674,33.75408,0.1043557,59.13981,0.5195775,0,111.396
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.331589,34.61161,32.56607,20.44436,20.44436,0,0,0,20.44436,35.86118,0,3.552714E-15,0,7.331589,21.52038,20.44436,0,0,293.2838,54.80284,0,14.18879,-14.18879,126.8111,30.19307,0.1043557,22.4888,5.865271,0,62.13443
