Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.66313,33.6215,32.05094,37.47267,37.47267,81,0,22.761,37.47267,15.11269,7.105427E-15,0,0,5.66313,0,0,43.52733,41.35097,354.1758,0,47.0141,0,47.0141,128.6017,30.61938,0.1067332,41.21993,4.530504,81,5.66313
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.37103,36.42332,33.49754,41.34347,41.34347,0,-1,0,41.34347,25.08504,0,0,3.310273,10.37103,43.51944,41.34347,0,0,307.1617,42.31269,0,33.14842,-33.14842,93.66016,22.29999,0.1067332,45.47782,8.296821,0,52.68371
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.806046,36.64786,35.00764,61.0574,61.0574,46.8356,0,14.11741,61.0574,9.509161,0,0,0,5.806046,14.97031,14.2218,0,0,343.9933,9.164268,0,9.164268,-9.164268,84.00017,20,0.1067332,67.16314,4.644837,81,14.97031
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.687362,37.54403,36.49658,0,0,72.31579,0,20.56389,0,0,0,0,0,3.687362,0,0,72.31579,68.7,354.1758,0,72.38736,0,72.38736,152.6729,36.35061,0.1068387,0,2.94989,81,3.687362
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.768892,39.89421,37.94318,44.36779,44.36779,81,0,22.761,44.36779,15.25632,0,0,0,6.768892,0,0,36.63221,34.8006,281.7885,65.14863,41.56949,0,41.56949,192.1091,45.74018,0.1069556,48.80457,5.415113,81,71.91752
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,12.21528,43.00842,39.418,0,0,72.31579,0,20.56389,0,0,0,0,0,12.21528,0,0,72.31579,68.7,240.2189,102.5612,80.91528,0,80.91528,268.8721,64.01704,0.1070468,0,9.772224,81,114.7765
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,14.39735,44.62493,40.34946,16.94857,16.94857,0,-1,0,16.94857,84.94725,0,0,0,14.39735,17.8406,16.94857,0,0,159.3037,175.3849,0,3.443257,-3.443257,265.2426,63.15287,0.1070468,18.64343,11.51788,0,189.7823
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,7.400815,42.86147,40.68818,23.67962,23.67962,0,0,0,23.67962,31.25395,0,3.552714E-15,0,7.400815,24.92591,23.67962,0,0,163.1295,171.9417,0,17.52509,-17.52509,246.7695,58.75453,0.1070468,26.04758,5.920652,0,179.3425
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.588442,43.09861,41.16097,60.7947,60.7947,0,0,0,60.7947,10.8372,0,7.105427E-15,0,6.588442,63.99442,60.7947,0,0,182.6018,154.4166,0,57.40598,-57.40598,186.2583,44.34713,0.1070468,66.87417,5.270754,0,161.005
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.949943,42.46635,40.72346,0,0,0,0,0,0,0,0,0,0,5.949943,0,0,0,0,246.3863,97.0106,5.949943,0,5.949943,191.9029,45.69108,0.1070371,0,4.759954,0,102.9605
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.655761,40.86693,39.51679,40.83445,40.83445,0,0,0,40.83445,11.40155,0,0,0,4.655761,42.98363,40.83445,0,0,240.4363,102.3655,0,38.32787,-38.32787,151.5018,36.07178,0.1070371,44.91789,3.724609,0,107.0213
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,38.36657,38.36657,80.24735,60.83579,0,-1,0,60.83579,0,0,19.41156,27.43629,0,64.03767,60.83579,0,0,283.0228,64.03767,0,64.03767,-64.03767,84.00017,20,0.1070371,88.27209,0,0,64.03767
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,37.37159,37.37159,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070371,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,36.299,36.299,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070371,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,35.34636,35.34636,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070371,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,34.63364,34.63364,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070371,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,34.01972,34.01972,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070371,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,33.48342,33.48342,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070371,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,32.94712,32.94712,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070371,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,32.55196,32.55196,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070371,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,32.21324,32.21324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1070371,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,31.93098,31.93098,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1071746,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1212767,31.73136,31.69811,40.09943,40.09943,81,0,22.761,40.09943,0.30244,0,0,0,0.1212767,0,0,40.90057,38.85555,285.4758,61.83,38.97682,0,38.97682,186.1514,44.32167,0.1072864,44.10937,0.09702135,81,61.95127
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.800623,32.2071,31.43702,58.89505,58.89505,81,0,22.761,58.89505,4.755278,0,0,0,2.800623,0,0,22.10495,20.9997,246.499,96.90914,23.80032,0,23.80032,208.7303,49.6976,0.1073535,64.78456,2.240499,81,99.70976
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.071422,33.14151,32.01566,54.93367,54.93367,81,0,22.761,54.93367,7.411524,0,0,0,4.071422,0,0,26.06633,24.76301,222.6987,118.3294,28.83443,0,28.83443,236.0851,56.21062,0.1074343,60.42704,3.257138,81,122.4009
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.87742,36.48981,33.41991,42.48557,42.48557,0,-1,0,42.48557,25.60261,0,0,0,10.87742,44.72165,42.48557,0,0,193.8642,144.2804,0,33.84424,-33.84424,200.4101,47.7166,0.1074343,46.73413,8.701933,0,155.1578
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,16.71743,39.74407,34.93002,55.28209,55.28209,0,0,0,55.28209,30.24023,0,0,0,16.71743,58.19167,55.28209,0,0,231.4689,110.4362,0,41.47424,-41.47424,156.6924,37.30765,0.1074343,60.8103,13.37394,0,127.1536
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,17.78014,41.59881,36.41896,0,0,0,0,0,0,0,0,0,0,17.78014,0,0,0,0,277.5514,68.96194,17.78014,0,17.78014,173.5602,41.32376,0.1074053,0,14.22411,0,86.74208
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,13.39355,41.75001,37.84438,40.43776,40.43776,0,0,0,40.43776,33.12139,0,0,0,13.39355,42.56606,40.43776,0,0,259.7713,84.96407,0,29.17252,-29.17252,142.8096,34.00222,0.1074053,44.48153,10.71484,0,98.35761
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.808378,41.29895,39.31921,12.94179,12.94179,0,0,0,12.94179,52.6077,0,1.776357E-15,0,6.808378,13.62294,12.94179,0,0,292.1852,55.79155,0,6.814559,-6.814559,135.6264,32.29195,0.1074053,14.23597,5.446702,0,62.59993
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.397809,40.94637,40.25067,13.82694,13.82694,0,-1,0,13.82694,17.34157,0,0,0,2.397809,14.55468,13.82694,0,0,299.7569,48.977,0,12.15687,-12.15687,122.812,29.24089,0.1074053,15.20963,1.918247,0,51.37481
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.193111,42.40277,40.58939,0,0,0,0,0,0,0,0,0,0,6.193111,0,0,0,0,313.2646,36.82013,6.193111,0,6.193111,128.6873,30.63977,0.1073952,0,4.954489,0,43.01324
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.409675,42.03709,41.04101,18.79799,18.79799,0,0,0,18.79799,18.13851,0,0,0,3.409675,19.78736,18.79799,0,0,307.0714,42.39393,0,16.37768,-16.37768,111.4237,26.5294,0.1073952,20.67779,2.72774,0,45.8036
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.132822,41.27298,40.6529,26.38806,26.38806,20.25,0,7.39125,26.38806,8.082528,8.881784E-16,0,0,2.132822,6.461115,6.13806,0,0,325.2689,26.01625,0,4.328293,-4.328293,106.8613,25.44311,0.1073952,29.02687,1.706258,81,28.14907
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.806816,40.8257,39.43211,0,0,72.31579,0,20.56389,0,0,0,0,0,4.806816,0,0,72.31579,68.7,330.0781,21.68795,73.50681,0,73.50681,176.596,42.04657,0.1074975,0,3.845453,81,26.49477
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,38.30306,38.30306,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,256.5713,87.84409,0,31.74212,-31.74212,143.1368,34.08013,0.1074975,33.17052,0,0,87.84409
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.8403,56.10197,0,0,0,143.1368,34.08013,0.1074975,0,0,0,56.10197
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,36.25666,36.25666,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,291.8403,56.10197,0,29.70083,-29.70083,111.8294,26.626,0.1074975,31.03737,0,0,56.10197
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,35.30402,35.30402,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,324.8412,26.40113,0,7.582328,-7.582328,103.8369,24.72303,0.1074975,7.923532,0,0,26.40113
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,34.5913,34.5913,18.83975,17.87787,0,-1,0,17.87787,0,0,0.9618846,2.84586,0,18.81881,17.87787,0,0,333.266,18.81881,0,18.81881,-18.81881,84.00017,20,0.1074975,20.72373,0,0,18.81881
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,33.97738,33.97738,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074975,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,33.44108,33.44108,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074975,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,32.90479,32.90479,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074975,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,32.50962,32.50962,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074975,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,32.1709,32.1709,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1074975,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,31.89569,31.89569,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1076351,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.417473,32.04515,31.65577,39.74725,39.74725,81,0,22.761,39.74725,3.566218,0,0,0,1.417473,0,0,41.25275,39.19012,306.0442,43.31847,40.60759,0,40.60759,168.1856,40.04411,0.1077503,43.72197,1.133979,81,44.73594
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,16.43435,36.01954,31.39468,14.76473,14.76473,81,0,22.761,14.76473,111.3081,0,0,0,16.43435,0,0,66.23527,62.9235,265.4366,79.8653,79.35785,0,79.35785,243.4711,57.96918,0.1078794,16.24121,13.14748,81,96.29964
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,23.89274,38.79183,31.95215,15.83543,15.83543,81,0,22.761,15.83543,150.8816,0,0,0,23.89274,0,0,65.16457,61.90634,186.0787,151.2874,85.79909,0,85.79909,324.8672,77.34918,0.1079977,17.41897,19.1142,81,175.1801
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,42.12769,45.98289,33.36346,43.52613,43.52613,0,-1,0,43.52613,96.78711,0,0,0,42.12769,45.81699,43.52613,0,0,100.2796,228.5065,0,3.689297,-3.689297,320.9784,76.42326,0.1079977,47.87875,33.70215,0,270.6342
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,48.24734,49.67577,34.87357,48.60161,48.60161,0,0,0,48.60161,99.27109,0,7.105427E-15,0,48.24734,51.15959,48.60161,0,0,104.3789,224.8172,0,2.912244,-2.912244,317.9086,75.69237,0.1079977,53.46177,38.59787,0,273.0646
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,56.54046,54.23187,36.35545,13.13545,13.13545,0,0,0,13.13545,430.4418,0,0,0,56.54046,13.82679,13.13545,0,0,107.6147,221.905,42.71367,0,42.71367,358.4303,85.34039,0.107928,14.44899,45.23237,0,278.4455
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,63.53674,58.45782,37.78793,21.34213,21.34213,0,0,0,21.34213,297.7057,0,0,0,63.53674,22.4654,21.34213,0,0,64.90102,260.3473,41.07133,0,41.07133,397.394,94.61743,0.107861,23.47634,50.82939,0,323.884
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,54.62609,56.83139,39.2557,60.73307,60.73307,0,0,0,60.73307,89.94456,0,7.105427E-15,0,54.62609,63.92955,60.73307,0,0,23.82969,297.3115,0,9.303451,-9.303451,387.5873,92.28251,0.107861,66.80637,43.70087,0,351.9376
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,47.64425,55.36572,40.18716,38.09405,38.09405,0,-1,0,38.09405,125.0701,0,0,0,47.64425,40.099,38.09405,0,0,34.16686,288.0081,7.545247,0,7.545247,394.7454,93.9868,0.1078488,41.90345,38.11539,0,335.6523
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,37.17132,52.11414,40.52588,34.02632,34.02632,0,0,0,34.02632,109.2428,0,0,0,37.17132,35.81718,34.02632,0,0,26.62161,294.7988,1.354139,0,1.354139,396.03,94.29267,0.1078466,37.42896,29.73705,0,331.9701
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,18.17854,46.46814,41.00573,22.22107,22.22107,0,0,0,22.22107,81.80766,0,3.552714E-15,0,18.17854,23.3906,22.22107,0,0,25.26747,296.0175,0,5.212062,-5.212062,390.536,92.98458,0.1078466,24.44318,14.54283,0,314.196
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,21.32716,47.05758,40.62467,30.81764,30.81764,0,0,0,30.81764,69.20441,0,7.105427E-15,0,21.32716,32.43962,30.81764,0,0,31.05865,290.8055,0,11.11246,-11.11246,378.8224,90.19564,0.1078466,33.8994,17.06173,0,312.1326
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.785077,40.78374,39.39683,61.42607,61.42607,0,0,0,61.42607,7.789978,0,0,0,4.785077,64.65902,61.42607,0,0,43.40583,279.693,0,59.87394,-59.87394,315.7098,75.16885,0.1078466,67.56868,3.828062,0,284.4781
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.9324,219.819,0,0,0,315.7098,75.16885,0.1078466,0,0,0,219.819
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,37.2728,37.2728,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,109.9324,219.819,0,30.14715,-30.14715,283.9319,67.6027,0.1078466,31.50377,0,0,219.819
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,36.2002,36.2002,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,143.4293,189.6719,0,25.37953,-25.37953,257.1795,61.2331,0.1078466,26.5216,0,0,189.6719
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,35.26873,35.26873,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,171.6287,164.2924,0,27.11962,-27.11962,228.5929,54.42678,0.1078466,28.34,0,0,164.2924
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,34.55602,34.55602,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,201.7616,137.1727,0,14.12829,-14.12829,213.7004,50.88095,0.1078466,14.76406,0,0,137.1727
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.4597,123.0445,0,0,0,213.7004,50.88095,0.1078466,0,0,0,123.0445
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,33.39875,33.39875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.4597,123.0445,0,0,0,213.7004,50.88095,0.1078466,0,0,0,123.0445
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,32.86245,32.86245,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,217.4597,123.0445,0,2.245555,-2.245555,211.3334,50.31737,0.1078466,2.346606,0,0,123.0445
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,32.46728,32.46728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.9548,120.7989,0,0,0,211.3334,50.31737,0.1078466,0,0,0,120.7989
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,32.12856,32.12856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.9548,120.7989,0,0,0,211.3334,50.31737,0.1078466,0,0,0,120.7989
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,31.85336,31.85336,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,219.9548,120.7989,0,30.38512,-30.38512,179.3047,42.6915,0.1078466,31.75245,0,0,120.7989
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6827437,31.80071,31.61343,13.71317,13.71317,0,0,0,13.71317,4.978743,0,0,0,0.6827437,14.43492,13.71317,0,0,253.716,90.41378,0,13.75218,-13.75218,164.8086,39.24006,0.1078466,15.08449,0.546195,0,91.09653
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,20.36334,37.12912,31.35939,39.21354,39.21354,0,0,0,39.21354,51.92936,0,7.105427E-15,0,20.36334,41.27742,39.21354,0,0,268.9962,76.66161,0,20.91407,-20.91407,142.7632,33.99118,0.1078466,43.1349,16.29067,0,97.02495
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,43.37743,44.82921,31.93098,0,0,0,0,0,0,0,0,0,0,43.37743,0,0,0,0,292.2341,55.74754,43.37743,0,43.37743,183.9147,43.78912,0.107776,0,34.70194,0,99.12496
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,62.73853,52.97006,33.29995,28.77551,28.77551,0,-1,0,28.77551,218.0275,0,0,0,62.73853,30.29001,28.77551,0,0,248.8567,94.78722,32.44852,0,32.44852,214.698,51.11848,0.1077232,31.65306,50.19083,0,157.5258
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,69.09381,57.0778,34.81006,29.92185,29.92185,0,0,0,29.92185,230.9142,0,0,0,69.09381,31.49669,29.92185,0,0,216.4081,123.9909,37.59713,0,37.59713,250.3658,59.61079,0.1076622,32.91404,55.27505,0,193.0847
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,86.06139,65.78178,36.32016,12.26832,12.26832,0,0,0,12.26832,701.4931,0,0,0,86.06139,12.91402,12.26832,0,0,178.811,157.8283,73.14738,0,73.14738,319.7595,76.13306,0.1075436,13.49515,68.84911,0,243.8897
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,89.21201,68.99697,37.74559,37.7233,37.7233,0,0,0,37.7233,236.4905,0,0,0,89.21201,39.70874,37.7233,0,0,105.6636,223.6609,49.50327,0,49.50327,366.7224,87.31469,0.1074635,41.49563,71.36961,0,312.873
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,88.26328,70.46294,39.21336,51.79306,51.79306,0,0,0,51.79306,170.4153,0,0,0,88.26328,54.51901,51.79306,0,0,56.16037,268.2139,33.74426,0,33.74426,398.735,94.93673,0.107409,56.97237,70.61062,0,356.4772
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,70.44939,63.98629,40.17305,4.957988,4.957988,0,-1,0,4.957988,1420.927,42.81435,0,0,70.44939,5.218935,4.957988,0,0,22.41611,298.5837,22.41611,0,22.41611,420.0009,100,0.1073728,5.453787,56.35952,0,369.0331
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,59.1646,59.93377,40.4906,41.35411,41.35411,0,0,0,41.35411,143.0682,15.63395,0,0,59.1646,43.53065,41.35411,0,0,0,318.7582,0,0,0,420.0009,100,0.1073728,45.48952,47.33168,0,377.9228
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,43.47185,54.75619,40.96339,0,0,0,0,0,0,0,43.47185,0,0,43.47185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1073728,0,34.77748,0,362.2301
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,22.83438,47.49646,40.58939,17.80194,17.80194,0,0,0,17.80194,128.269,4.095494,0,0,22.83438,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1073728,19.58213,18.2675,0,341.5926
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.739093,40.74895,39.37566,25.71441,25.71441,0,0,0,25.71441,18.42971,0,3.552714E-15,0,4.739093,27.0678,25.71441,0,0,0,318.7582,0,22.32871,-22.32871,396.4643,94.39607,0.1073728,28.28586,3.791274,0,323.4973
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,38.26072,38.26072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.80968,296.4295,0,0,0,396.4643,94.39607,0.1073728,0,0,0,296.4295
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,37.2728,37.2728,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,24.80968,296.4295,0,7.892084,-7.892084,388.1453,92.41537,0.1073728,8.247228,0,0,296.4295
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,36.2002,36.2002,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.57866,288.5374,0,19.25372,-19.25372,367.8501,87.58319,0.1073728,20.12013,0,0,288.5374
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,35.24757,35.24757,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,54.97168,269.2837,0,24.41105,-24.41105,342.1186,81.45665,0.1073728,25.50955,0,0,269.2837
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,34.55602,34.55602,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.09507,244.8727,0,1.965245,-1.965245,340.0471,80.96342,0.1073728,2.053681,0,0,244.8727
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,33.93504,33.93504,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.27868,242.9074,0,9.681235,-9.681235,329.8421,78.53368,0.1073728,10.11689,0,0,242.9074
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,33.39875,33.39875,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.03561,233.2262,0,59.96168,-59.96168,266.637,63.48487,0.1073728,62.65995,0,0,233.2262
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.84833,32.84833,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,161.6597,173.2645,0,14.30658,-14.30658,251.5565,59.89429,0.1073728,14.95038,0,0,173.2645
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,32.46728,32.46728,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.5559,158.9579,0,29.83142,-29.83142,220.1115,52.40738,0.1073728,31.17384,0,0,158.9579
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.7019,129.1265,0,0,0,220.1115,52.40738,0.1073728,0,0,0,129.1265
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,31.81102,31.81102,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,210.7019,129.1265,0,5.855585,-5.855585,213.9391,50.93778,0.1073728,6.119086,0,0,129.1265
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.336235,31.95914,31.59226,26.93542,26.93542,0,0,0,26.93542,4.960885,0,0,0,1.336235,28.35307,26.93542,0,0,217.2081,123.2709,0,27.01683,-27.01683,185.4609,44.15726,0.1073728,29.62896,1.068988,0,124.6071
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,16.78117,36.06191,31.33823,7.006083,7.006083,0,0,0,7.006083,239.5229,0,0,0,16.78117,7.374825,7.006083,0,0,247.2268,96.25408,9.406349,0,9.406349,194.3845,46.28194,0.1073576,7.706691,13.42494,0,113.0353
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,35.34513,42.24907,31.90981,37.30363,37.30363,0,0,0,37.30363,94.74986,0,7.105427E-15,0,35.34513,39.26698,37.30363,0,0,237.8205,104.7198,0,3.92184,-3.92184,190.2505,45.29766,0.1073576,41.03399,28.27611,0,140.0649
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,54.68207,50.10989,33.28584,19.55316,19.55316,0,-1,0,19.55316,279.6584,0,0,0,54.68207,20.58228,19.55316,0,0,242.1781,100.798,34.09979,0,34.09979,222.6004,53,0.1073026,21.50848,43.74566,0,155.48
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,36.05947,45.56144,34.78889,20.16213,20.16213,0,0,0,20.16213,178.8475,0,0,0,36.05947,21.22329,20.16213,0,0,208.0783,131.4878,14.83618,0,14.83618,236.6753,56.35114,0.1072787,22.17834,28.84758,0,167.5472
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,38.11903,47.83344,36.27782,6.386946,6.386946,0,0,0,6.386946,596.8273,0,0,0,38.11903,6.723101,6.386946,0,0,193.2421,144.8403,31.39593,0,31.39593,266.4601,63.44275,0.1072281,7.02564,30.49523,0,182.9594
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,67.18599,59.78869,37.73148,19.11358,19.11358,0,0,0,19.11358,351.5092,0,0,0,67.18599,20.11955,19.11358,0,0,161.8462,173.0967,47.06644,0,47.06644,311.1112,74.07395,0.1071524,21.02493,53.74879,0,240.2827
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,69.57332,62.46772,39.19925,8.879584,8.879584,0,0,0,8.879584,783.52,0,0,0,69.57332,9.346931,8.879584,0,0,114.7797,215.4565,60.22639,0,60.22639,368.247,87.67768,0.1070557,9.767543,55.65866,0,285.0298
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,62.73893,60.88405,40.13071,20.17204,20.17204,0,-1,0,20.17204,311.0193,0,0,0,62.73893,21.23373,20.17204,0,0,54.55334,269.6602,41.5052,0,41.5052,407.6223,97.05273,0.1069892,22.18924,50.19114,0,332.3991
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,43.47641,54.19041,40.44826,3.787237,3.787237,0,0,0,3.787237,1147.972,26.4417,0,0,43.47641,3.986566,3.787237,0,0,13.04815,307.0149,13.04815,0,13.04815,420.0009,100,0.1069682,4.165961,34.78113,0,350.4913
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,27.10987,49.17596,40.88577,10.72566,10.72566,0,0,0,10.72566,252.757,15.81969,0,0,27.10987,11.29017,10.72566,0,0,0,318.7582,0,0,0,420.0009,100,0.1069682,11.79823,21.68789,0,345.8681
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,13.72341,44.62231,40.54705,23.82555,23.82555,0,0,0,23.82555,57.59956,0,0,0,13.72341,25.07953,23.82555,0,0,0,318.7582,0,11.35611,-11.35611,408.0305,97.14991,0.1069682,26.20811,10.97873,0,332.4816
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.691763,40.69241,39.33332,18.18513,18.18513,0,0,0,18.18513,25.79999,0,0,0,4.691763,19.14224,18.18513,0,0,12.61791,307.4021,0,14.45048,-14.45048,392.7983,93.52322,0.1069682,20.00364,3.75341,0,312.0939
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,38.24661,38.24661,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,28.674,292.9516,0,32.18213,-32.18213,358.8754,85.44634,0.1069682,33.63032,0,0,292.9516
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,37.2728,37.2728,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,64.43191,260.7695,0,37.87194,-37.87194,318.9548,75.94147,0.1069682,39.57618,0,0,260.7695
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,36.2002,36.2002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.5118,222.8976,0,0,0,318.9548,75.94147,0.1069682,0,0,0,222.8976
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,35.22639,35.22639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.5118,222.8976,0,0,0,318.9548,75.94147,0.1069682,0,0,0,222.8976
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,34.51368,34.51368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.5118,222.8976,0,0,0,318.9548,75.94147,0.1069682,0,0,0,222.8976
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,33.92093,33.92093,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,106.5118,222.8976,0,42.09295,-42.09295,274.585,65.37724,0.1069682,43.98714,0,0,222.8976
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.2818,180.8046,0,0,0,274.585,65.37724,0.1069682,0,0,0,180.8046
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,32.80599,32.80599,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,153.2818,180.8046,0,4.660444,-4.660444,269.6724,64.20759,0.1069682,4.870164,0,0,180.8046
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,32.43199,32.43199,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,158.4601,176.1442,0,11.71533,-11.71533,257.3234,61.26735,0.1069682,12.24252,0,0,176.1442
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,32.09328,32.09328,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,171.4771,164.4288,0,15.97177,-15.97177,240.4877,57.25885,0.1069682,16.69049,0,0,164.4288
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,31.81102,31.81102,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,189.2235,148.4571,0,1.146669,-1.146669,239.279,56.97107,0.1069682,1.198269,0,0,148.4571
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.14206,31.89158,31.57815,55.98735,55.98735,0,0,0,55.98735,2.039853,0,0,0,1.14206,58.93406,55.98735,0,0,190.4976,147.3104,0,57.792,-57.792,178.3609,42.46679,0.1069682,61.58609,0.9136477,0,148.4525
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,15.28692,35.62993,31.33823,10.13104,10.13104,0,0,0,10.13104,150.8919,0,0,0,15.28692,10.66425,10.13104,0,0,254.7109,89.51841,4.622669,0,4.622669,182.7463,43.51094,0.1069608,11.14414,12.22954,0,104.8053
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,23.6891,38.67204,31.89569,83.17715,83.17715,20.25,0,7.39125,83.17715,28.4803,0,0,0,23.6891,66.2391,62.92714,0,0,250.0882,93.67881,0,42.55,-42.55,137.8947,32.832,0.1069608,91.49486,18.95128,81,117.3679
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,23.56462,40.08614,33.28584,48.75929,48.75929,0,-1,0,48.75929,48.32848,0,7.105427E-15,0.5855699,23.56462,51.32557,48.75929,0,0,297.366,51.12881,0,27.76095,-27.76095,108.6321,25.86473,0.1069608,53.63522,18.8517,0,74.69344
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,26.23318,42.47357,34.78889,46.61585,46.61585,20.25,0,7.39125,46.61585,56.27522,0,0,0,26.23318,27.75353,26.36585,0,0,328.2115,23.36787,0,1.520354,-1.520354,107.0295,25.48316,0.1069608,51.27744,20.98654,81,49.60104
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,37.8753,47.77649,36.299,0,0,72.31579,0,20.56389,0,0,0,0,0,37.8753,0,0,72.31579,68.7,329.9008,21.84752,106.5753,0,106.5753,208.1357,49.55602,0.1070092,0,30.30024,81,59.72281
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,51.97984,54.15784,37.73148,26.76307,26.76307,81,0,22.761,26.76307,194.2222,0,0,0,51.97984,0,0,54.23692,51.52508,223.3255,117.7653,103.5049,0,103.5049,306.3291,72.93534,0.1070988,29.43938,41.58387,81,169.7451
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,41.14315,52.01755,39.19925,22.82511,22.82511,81,0,22.761,22.82511,180.2539,0,0,0,41.14315,0,0,58.17489,55.26614,119.8206,210.9197,96.40929,0,96.40929,397.791,94.71194,0.1071995,25.10762,32.91452,81,252.0629
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,29.29635,49.0617,40.10954,17.23635,17.23635,0,-1,0,17.23635,169.9684,0,0,0,29.29635,18.14352,17.23635,0,0,23.41128,297.6881,11.15283,0,11.15283,408.3715,97.2311,0.1071817,18.95998,23.43708,0,326.9844
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,34.48603,51.10706,40.42709,40.37199,40.37199,0,0,0,40.37199,85.42069,0,0,0,34.48603,42.49683,40.37199,0,0,12.25846,307.7256,0,8.010798,-8.010798,399.9273,95.2206,0.1071817,44.40919,27.58883,0,342.2116
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,24.15875,48.22813,40.88577,13.30793,13.30793,0,0,0,13.30793,181.5365,0,0,0,24.15875,14.00835,13.30793,0,0,21.15934,299.7148,10.1504,0,10.1504,409.5569,97.51334,0.1071654,14.63873,19.327,0,323.8736
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,17.01901,45.58996,40.50471,50.11358,50.11358,0,0,0,50.11358,33.96087,0,7.105427E-15,0,17.01901,52.75114,50.11358,0,0,11.00894,308.8502,0,35.73213,-35.73213,371.8919,88.54551,0.1071654,55.12494,13.61521,0,325.8692
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.712636,40.68428,39.31921,39.56275,39.56275,0,0,0,39.56275,11.9118,0,7.105427E-15,0,4.712636,41.645,39.56275,0,0,50.71131,273.118,0,36.93237,-36.93237,332.9617,79.27644,0.1071654,43.51902,3.770109,0,277.8307
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,38.20427,38.20427,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,91.74727,236.1857,0,15.65948,-15.65948,316.4552,75.34632,0.1071654,16.36416,0,0,236.1857
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,37.23046,37.23046,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,109.1467,220.5262,0,28.32499,-28.32499,286.5981,68.2375,0.1071654,29.59961,0,0,220.5262
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,36.15786,36.15786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.6189,192.2012,0,0,0,286.5981,68.2375,0.1071654,0,0,0,192.2012
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,35.20523,35.20523,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,140.6189,192.2012,0,0.2560087,-0.2560087,286.3282,68.17324,0.1071654,0.267529,0,0,192.2012
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,34.49251,34.49251,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,140.9034,191.9452,0,0.6726205,-0.6726205,285.6192,68.00443,0.1071654,0.7028884,0,0,191.9452
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,33.87859,33.87859,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,141.6507,191.2726,0,20.65913,-20.65913,263.8425,62.81953,0.1071654,21.58879,0,0,191.2726
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,33.34229,33.34229,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,164.6053,170.6135,0,0.9026933,-0.9026933,262.891,62.59298,0.1071654,0.9433145,0,0,170.6135
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,32.78482,32.78482,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,165.6083,169.7108,0,34.60258,-34.60258,226.4167,53.90863,0.1071654,36.1597,0,0,169.7108
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,32.41082,32.41082,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,204.0556,135.1082,0,23.36728,-23.36728,201.7854,48.04405,0.1071654,24.41881,0,0,135.1082
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,32.07211,32.07211,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,230.0193,111.7409,0,27.97734,-27.97734,172.2947,41.02247,0.1071654,29.23632,0,0,111.7409
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,31.7969,31.7969,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,261.1052,83.76357,0,19.51593,-19.51593,151.7231,36.12448,0.1071654,20.39415,0,0,83.76357
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.267963,31.905,31.55698,49.94359,49.94359,0,0,0,49.94359,2.538789,0,7.105427E-15,0,1.267963,52.5722,49.94359,0,0,282.7896,64.24763,0,51.30424,-51.30424,97.6437,23.24845,0.1071654,54.93795,1.01437,0,65.51559
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,17.34322,36.20318,31.31706,25.62382,25.62382,81,0,22.761,25.62382,67.68395,0,0,0,17.34322,0,0,55.37618,52.60737,339.7943,12.94339,69.95058,0,69.95058,164.0047,39.04865,0.1073081,28.1862,13.87457,81,30.28661
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,33.72382,41.70583,31.87453,0,0,72.31579,0,20.56389,0,0,0,0,0,33.72382,0,0,72.31579,68.7,269.8437,75.89892,102.4238,0,102.4238,261.1724,62.18378,0.1073623,0,26.97905,81,109.6227
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,41.05065,45.50251,33.2435,9.142092,9.142092,0,-1,0,9.142092,449.0291,0,0,0,41.05065,9.623254,9.142092,0,0,167.4199,168.0804,31.4274,0,31.4274,290.9871,69.28249,0.1073121,10.0563,32.84052,0,209.131
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,15.51224,39.22018,34.76772,52.27996,52.27996,0,0,0,52.27996,29.67148,0,1.421085E-14,0,15.51224,55.03154,52.27996,0,0,135.9925,196.365,0,39.5193,-39.5193,249.3301,59.36419,0.1073121,57.50795,12.40979,0,211.8773
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,21.33101,42.52865,36.27782,20.14142,20.14142,0,0,0,20.14142,105.9062,0,0,0,21.33101,21.20149,20.14142,0,0,179.9028,156.8457,0.1295117,0,0.1295117,249.4529,59.39344,0.1073119,22.15556,17.0648,0,178.1767
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,46.90327,52.35593,37.71031,1.922468,1.922468,0,0,0,1.922468,2439.742,0,0,0,46.90327,2.023651,1.922468,0,0,179.7733,156.9623,44.87962,0,44.87962,292.0295,69.53069,0.1072404,2.114715,37.52262,0,203.8656
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,60.1558,58.79292,39.17807,64.40176,64.40176,81,0,22.761,64.40176,93.40709,0,0,0,60.1558,0,0,16.59824,15.76833,134.8937,197.3539,75.92413,0,75.92413,364.0574,86.68017,0.1073729,70.84193,48.12465,81,257.5097
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,67.19363,62.5532,40.0672,41.04605,41.04605,0,-1,0,41.04605,163.703,0,0,0,67.19363,43.20637,41.04605,0,0,58.96952,265.6857,23.98727,0,23.98727,386.8138,92.09833,0.1073347,45.15065,53.75491,0,332.8793
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,30.08781,49.61178,40.38475,23.47267,23.47267,0,0,0,23.47267,128.1823,0,0,0,30.08781,24.70807,23.47267,0,0,34.98225,287.2742,5.379736,0,5.379736,391.9174,93.31348,0.1073262,25.81994,24.07025,0,317.362
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,22.82753,47.76021,40.84343,24.46334,24.46334,0,0,0,24.46334,93.31323,0,0,0,22.82753,25.75089,24.46334,0,0,29.60251,292.116,0,2.923352,-2.923352,388.8359,92.5798,0.1073262,26.90967,18.26203,0,314.9435
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,17.96848,45.84724,40.46943,46.98751,46.98751,0,0,0,46.98751,38.24098,0,7.105427E-15,0,17.96848,49.46053,46.98751,0,0,32.85068,289.1926,0,31.49205,-31.49205,355.6404,84.67612,0.1073262,51.68626,14.37479,0,307.1611
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.600757,40.6089,39.27687,0,0,0,0,0,0,0,0,0,0,4.600757,0,0,0,0,67.84185,257.7006,4.600757,0,4.600757,360.0051,85.71532,0.1073189,0,3.680605,0,262.3013
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,38.1831,38.1831,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,63.24109,261.8412,0,2.220405,-2.220405,357.6646,85.15806,0.1073189,2.320323,0,0,261.8412
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,37.19518,37.19518,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,65.70821,259.6208,0,60.17191,-60.17191,294.2378,70.05648,0.1073189,62.87965,0,0,259.6208
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,36.12258,36.12258,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,132.5659,199.4489,0,72.31579,-72.31579,218.0103,51.9071,0.1073189,95.68427,0,0,199.4489
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,35.16994,35.16994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.9168,127.1331,0,0,0,218.0103,51.9071,0.1073189,0,0,0,127.1331
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,34.45017,34.45017,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,212.9168,127.1331,0,3.21465,-3.21465,214.6217,51.10031,0.1073189,3.359309,0,0,127.1331
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.83625,33.83625,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,216.4886,123.9185,0,26.33858,-26.33858,186.8584,44.49001,0.1073189,27.52381,0,0,123.9185
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,33.29995,33.29995,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,245.7537,97.57991,0,49.12102,-49.12102,135.0803,32.16192,0.1073189,51.33146,0,0,97.57991
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,32.72837,32.72837,60.08877,46.03595,0,-1,0,46.03595,0,0,14.05282,20.0617,0,48.45889,46.03595,0,0,300.3326,48.45889,0,48.45889,-48.45889,84.00017,20,0.1073189,66.09765,0,0,48.45889
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073189,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,32.05094,32.05094,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1073189,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,31.75456,31.75456,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1074499,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4341269,31.65479,31.53581,58.69251,58.69251,81,0,22.761,58.69251,0.7396632,0,0,0,0.4341269,0,0,22.30749,21.19212,285.4758,61.83,21.62625,0,21.62625,169.6912,40.40258,0.1075101,64.56176,0.3473015,81,62.26413
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,17.52505,36.23418,31.29589,4.874839,4.874839,77.19063,0,21.79723,4.874839,359.5,0,0,0,17.52505,0,0,72.31579,68.7,263.8495,81.29362,86.22505,0,86.22505,251.4914,59.87879,0.1076097,5.362323,14.02004,81,98.81867
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,33.56367,41.65609,31.87453,53.96777,53.96777,81,0,22.761,53.96777,62.19206,0,0,0,33.56367,0,0,27.03223,25.68062,177.6245,158.8962,59.24429,0,59.24429,307.6955,73.26069,0.1077602,59.36455,26.85093,81,192.4598
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,50.4622,48.59549,33.22233,18.18315,18.18315,0,-1,0,18.18315,277.5217,0,0,0,50.4622,19.14016,18.18315,0,0,118.3802,212.216,31.32203,0,31.32203,337.4102,80.33559,0.1077103,20.00147,40.36975,0,262.6782
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,67.67995,56.47722,34.7536,0,0,0,0,0,0,0,0,0,0,67.67995,0,0,0,0,87.0582,240.4059,67.67995,0,67.67995,401.617,95.62291,0.1076028,0,54.14396,0,308.0858
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,69.08485,58.78116,36.25666,60.0935,60.0935,0,0,0,60.0935,114.9622,0,0,0,69.08485,63.25632,60.0935,0,0,19.37824,301.3178,5.828525,0,5.828525,407.1465,96.93944,0.1075936,66.10285,55.26788,0,370.4026
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,79.8772,64.85487,37.68914,0,0,0,0,0,0,0,66.32748,0,0,79.8772,0,0,0,0,13.54972,306.5635,13.54972,0,13.54972,420.0009,100,0.1075721,0,63.90176,0,386.4407
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,87.5004,70.01427,39.13573,80.82772,80.82772,20.25,0,7.39125,80.82772,108.2554,23.73438,0,0,87.5004,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1075721,88.91049,70.00032,81,406.2586
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,72.09609,64.48797,40.03192,0,0,0,-1,0,0,0,72.09609,0,0,72.09609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1075721,0,57.67688,0,390.8543
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,51.01387,56.73058,40.3283,18.24184,18.24184,0,0,0,18.24184,279.6532,31.81194,0,0,51.01387,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1075721,20.06602,40.8111,0,369.7721
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,32.58682,50.8399,40.7658,47.24889,47.24889,0,0,0,47.24889,68.96843,0,7.105427E-15,0,32.58682,49.73568,47.24889,0,0,0,318.7582,0,17.14886,-17.14886,401.9243,95.69608,0.1075721,51.97378,26.06946,0,351.345
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,19.95764,46.40031,40.40592,25.14718,25.14718,0,0,0,25.14718,79.36332,0,3.552714E-15,0,19.95764,26.47072,25.14718,0,0,19.05429,301.6094,0,6.513079,-6.513079,395.059,94.06147,0.1075721,27.6619,15.96611,0,321.567
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.601162,40.56633,39.23453,39.2862,39.2862,0,0,0,39.2862,11.7119,0,0,0,4.601162,41.35389,39.2862,0,0,26.29104,295.0963,0,36.75273,-36.75273,356.3182,84.83749,0.1075721,43.21482,3.680929,0,299.6974
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,38.14782,38.14782,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,67.12741,258.3436,0,33.38485,-33.38485,321.1275,76.45876,0.1075721,34.88717,0,0,258.3436
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.2217,224.9587,0,0,0,321.1275,76.45876,0.1075721,0,0,0,224.9587
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,36.08024,36.08024,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,104.2217,224.9587,0,38.92232,-38.92232,280.0997,66.69028,0.1075721,40.67382,0,0,224.9587
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,35.12761,35.12761,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,147.4687,186.0364,0,25.55874,-25.55874,253.1585,60.2757,0.1075721,26.70889,0,0,186.0364
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,34.39372,34.39372,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,175.8673,160.4776,0,27.01793,-27.01793,224.6791,53.49491,0.1075721,28.23373,0,0,160.4776
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,33.80097,33.80097,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,205.8872,133.4597,0,53.18063,-53.18063,168.6218,40.14796,0.1075721,55.57375,0,0,133.4597
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,33.26467,33.26467,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,264.9768,80.27909,0,14.27227,-14.27227,153.5775,36.56599,0.1075721,14.91452,0,0,80.27909
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,32.7072,32.7072,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,280.8349,66.00682,0,17.83648,-17.83648,134.7762,32.0895,0.1075721,18.63912,0,0,66.00682
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,32.34732,32.34732,47.58597,45.76183,0,-1,0,45.76183,0,0,1.824147,6.582744,0,48.17034,45.76183,0,0,300.6532,48.17034,0,48.17034,-48.17034,84.00017,20,0.1075721,52.34457,0,0,48.17034
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,32.02977,32.02977,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1075721,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,31.73339,31.73339,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1076992,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3342376,31.60621,31.51464,42.40114,42.40114,81,0,22.761,42.40114,0.7882749,0,0,0,0.3342376,0,0,38.59886,36.66891,285.4758,61.83,37.00315,0,37.00315,184.279,43.87586,0.1078016,46.64126,0.26739,81,62.16424
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.101245,33.80153,31.27472,42.05334,42.05334,81,0,22.761,42.05334,21.64214,0,0,0,9.101245,0,0,38.94666,36.99932,248.4727,95.13284,46.10057,0,46.10057,228.0138,54.28889,0.1079253,46.25868,7.280996,81,104.2341
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,25.54051,39.1825,31.85336,32.71544,32.71544,81,0,22.761,32.71544,78.06869,0,0,0,25.54051,0,0,48.28456,45.87033,202.3721,136.6234,71.41084,0,71.41084,295.7601,70.41893,0.1080631,35.98698,20.43241,81,162.1639
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.956176,35.1269,33.17999,26.50667,26.50667,0,-1,0,26.50667,26.24312,0,0,0,6.956176,27.90176,26.50667,0,0,130.9612,200.8931,0,20.94558,-20.94558,273.6815,65.16214,0.1080631,29.15734,5.564941,0,207.8493
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,12.18419,38.18612,34.71127,52.47958,52.47958,0,0,0,52.47958,23.21702,0,0,0,12.18419,55.24167,52.47958,0,0,154.2341,179.9475,0,43.05747,-43.05747,228.295,54.35583,0.1080631,57.72754,9.747356,0,192.1317
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,48.49895,51.27918,36.24254,31.86869,31.86869,0,0,0,31.86869,152.1837,0,0,0,48.49895,33.54599,31.86869,0,0,202.0757,136.8901,14.95296,0,14.95296,242.4806,57.73336,0.1080393,35.05556,38.79916,0,185.389
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,65.00326,58.87537,37.66797,63.29692,63.29692,81,0,22.761,63.29692,102.6958,0,0,0,65.00326,0,0,17.70308,16.81792,187.1228,150.3477,81.82117,0,81.82117,320.103,76.21484,0.1081602,69.62662,52.00261,81,215.351
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,72.58367,63.57922,39.11457,21.61458,21.61458,52.69661,0,15.60024,21.61458,335.8089,0,0,0,72.58367,0,0,31.08204,29.52794,105.3016,223.9868,102.1116,0,102.1116,416.9745,99.27946,0.108132,23.77603,58.06694,81,296.5705
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,56.8053,58.47128,39.98958,0,0,0,-1,0,0,0,53.6153,0,0,56.8053,0,0,0,0,3.189998,315.8872,3.189998,0,3.189998,420.0009,100,0.108127,0,45.44424,0,372.6925
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,37.91896,52.10672,40.28596,25.36672,25.36672,0,0,0,25.36672,149.483,11.21714,0,0,37.91896,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.108127,27.9034,30.33517,0,356.6772
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,35.3986,51.7312,40.72346,28.85829,28.85829,0,0,0,28.85829,122.6636,5.021456,0,0,35.3986,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.108127,31.74412,28.31888,0,354.1568
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,15.00838,44.83348,40.37064,63.62864,63.62864,20.25,0,7.39125,63.62864,23.58746,0,0,0,15.00838,45.66172,43.37864,0,0,0,318.7582,0,30.65334,-30.65334,387.6894,92.30681,0.108127,69.9915,12.00671,81,333.7666
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.876676,40.31961,39.19925,74.59638,74.59638,20.25,0,7.39125,74.59638,5.196868,0,0,0,3.876676,57.20671,54.34638,0,0,34.05927,288.1049,0,53.33004,-53.33004,331.4746,78.92236,0.108127,82.05602,3.10134,81,291.9816
