Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.19948,37.04595,33.02475,40.06491,40.06491,0,-1,0,40.06491,35.44118,0,7.105427E-15,0,14.19948,42.17359,40.06491,0,0,251.1272,92.74373,0,27.97411,-27.97411,152.2733,36.25549,0.1084022,44.0714,11.35958,0,106.9432
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,50.56461,50.12934,34.57014,33.29953,33.29953,0,0,0,33.29953,151.8478,0,0,0,50.56461,35.05214,33.29953,0,0,282.2096,64.76962,15.51246,0,15.51246,166.9897,39.75938,0.1083784,36.62949,40.45168,0,115.3342
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,52.31207,52.44564,36.10141,31.11189,31.11189,0,0,0,31.11189,168.1417,0,0,0,52.31207,32.74936,31.11189,0,0,266.6971,78.73083,19.5627,0,19.5627,185.5486,44.17814,0.1083483,34.22308,41.84965,0,131.0429
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,56.88979,55.69046,37.52684,20.80181,20.80181,0,0,0,20.80181,273.4848,0,0,0,56.88979,21.89664,20.80181,0,0,247.1344,96.33727,34.99315,0,34.99315,218.746,52.08227,0.1082947,22.88199,45.51183,0,153.2271
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,73.85775,63.96288,39.00166,16.57012,16.57012,0,0,0,16.57012,445.7286,0,0,0,73.85775,17.44223,16.57012,0,0,212.1413,127.8311,56.41552,0,56.41552,272.2664,64.82521,0.1082082,18.22713,59.0862,0,201.6888
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,27.47881,48.16093,39.81316,9.799058,9.799058,0,-1,0,9.799058,280.423,0,0,0,27.47881,10.3148,9.799058,0,0,155.7257,178.6051,17.16401,0,17.16401,288.5497,68.70216,0.108182,10.77896,21.98305,0,206.0839
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,11.50584,43.4804,40.08837,102.1797,102.1797,33.47966,0,10.73835,102.1797,11.2604,0,1.421085E-14,0,11.50584,72.31579,68.7,0,0,138.5617,194.0527,0,60.80995,-60.80995,224.4503,53.44045,0.108182,112.3976,9.204672,81,205.5585
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,15.6589,45.17104,40.50471,87.61714,87.61714,81,0,22.761,87.61714,17.87196,0,0,0,15.6589,6.965408,6.617138,0,0,206.1283,133.2427,8.69349,0,8.69349,232.6977,55.40411,0.1082015,96.37885,12.52712,81,148.9016
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,16.89043,45.18568,40.15188,16.31285,16.31285,81,0,22.761,16.31285,103.5406,0,0,0,16.89043,0,0,64.68714,61.45279,197.4348,141.0669,78.34322,0,78.34322,307.0206,73.1,0.108323,17.94414,13.51234,81,157.9573
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.014704,40.11812,38.95932,28.15929,28.15929,81,0,22.761,28.15929,14.25712,0,0,0,4.014704,0,0,52.84071,50.19867,119.0916,211.5758,54.21338,0,54.21338,358.4519,85.34553,0.1084649,30.97522,3.211763,81,215.5905
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,37.88672,37.88672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.87825,260.3678,0,0,0,358.4519,85.34553,0.1084649,0,0,0,260.3678
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,36.91291,36.91291,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,64.87825,260.3678,0,42.4753,-42.4753,313.679,74.68533,0.1084649,44.38668,0,0,260.3678
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,35.8262,35.8262,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,112.073,217.8925,0,72.31579,-72.31579,237.4515,56.53596,0.1084649,82.68775,0,0,217.8925
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,34.8524,34.8524,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,192.4239,145.5767,0,18.63058,-18.63058,217.8131,51.86017,0.1084649,19.46896,0,0,145.5767
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,34.17497,34.17497,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,213.1246,126.9461,0,26.38015,-26.38015,190.006,45.23944,0.1084649,27.56725,0,0,126.9461
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,33.6175,33.6175,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,242.4358,100.566,0,49.99377,-49.99377,137.308,32.69231,0.1084649,52.24348,0,0,100.566
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.0812,33.0812,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,297.9845,50.57222,0,13.53915,-13.53915,123.0365,29.29433,0.1084649,14.14841,0,0,50.57222
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,32.58724,32.58724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.028,37.03307,0,0,0,123.0365,29.29433,0.1084649,0,0,0,37.03307
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,32.24852,32.24852,39.17992,35.18142,0,-1,0,35.18142,0,0,3.998506,7.916498,0,37.03307,35.18142,0,0,313.028,37.03307,0,37.03307,-37.03307,84.00017,20,0.1084649,43.09791,0,0,37.03307
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,31.93098,31.93098,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084649,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,31.59226,31.59226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084649,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,31.41585,31.41585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084649,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.79467,34.17978,31.17593,70.37093,70.37093,81,0,22.761,70.37093,15.33967,0,0,0,10.79467,0,0,10.62907,10.09762,354.1758,0,20.89229,0,20.89229,103.8203,24.71908,0.1085157,77.40802,8.635733,81,10.79467
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.17068,37.50409,31.77573,19.24736,19.24736,81,0,22.761,19.24736,104.7971,0,0,0,20.17068,0,0,61.75264,58.665,333.2835,18.80306,78.83569,0,78.83569,178.6104,42.52621,0.1086359,21.1721,16.13654,81,38.97374
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,32.04207,42.42963,33.04591,44.65429,44.65429,0,-1,0,44.65429,71.75586,0,0,0,32.04207,47.00451,44.65429,0,0,254.4478,89.75517,0,14.96245,-14.96245,162.8386,38.77102,0.1086359,49.11972,25.63365,0,121.7972
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,52.80652,50.94914,34.61247,19.49692,19.49692,0,0,0,19.49692,270.8455,0,0,0,52.80652,20.52307,19.49692,0,0,271.0728,74.79272,32.28345,0,32.28345,193.4654,46.0631,0.1085865,21.44661,42.24522,0,127.5993
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,48.18623,51.06211,36.14375,59.73156,59.73156,0,0,0,59.73156,80.6713,0,0,0,48.18623,62.87532,59.73156,0,0,238.7893,103.8478,0,14.6891,-14.6891,177.9817,42.37652,0.1085865,65.70471,38.54898,0,152.0341
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,48.19703,52.64791,37.56918,28.07421,28.07421,0,0,0,28.07421,171.6772,0,0,0,48.19703,29.55181,28.07421,0,0,255.1105,89.15874,18.64523,0,18.64523,195.6702,46.58804,0.1085579,30.88164,38.55762,0,137.3558
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,57.01126,57.45816,39.03695,30.6886,30.6886,0,0,0,30.6886,185.7734,0,0,0,57.01126,32.30379,30.6886,0,0,236.4653,105.9394,24.70747,0,24.70747,219.1097,52.16887,0.1085202,33.75746,45.60901,0,162.9507
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,63.15189,60.71384,39.84845,64.47544,64.47544,0,-1,0,64.47544,97.9472,0,0,2.222983,63.15189,67.86888,64.47544,0,0,211.7578,128.1762,0,4.716994,-4.716994,214.1376,50.98503,0.1085202,70.92298,50.52151,0,191.328
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,46.30983,54.83135,40.13071,27.35479,27.35479,0,0,0,27.35479,169.2933,0,0,0,46.30983,28.79451,27.35479,0,0,216.9989,123.4592,17.51532,0,17.51532,230.754,54.94133,0.1084934,30.09027,37.04786,0,169.769
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,23.06074,47.50165,40.52588,0,0,0,0,0,0,0,0,0,0,23.06074,0,0,0,0,199.4836,139.223,23.06074,0,23.06074,252.6314,60.15021,0.1084582,0,18.44859,0,162.2837
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.02684,44.02682,40.17305,30.57266,30.57266,0,0,0,30.57266,42.60945,0,3.552714E-15,0,13.02684,32.18175,30.57266,0,0,176.4229,159.9776,0,19.15491,-19.15491,232.4403,55.34283,0.1084582,33.62993,10.42148,0,173.0045
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.275184,39.9034,38.95932,22.31883,22.31883,0,0,0,22.31883,14.67453,0,0,0,3.275184,23.49351,22.31883,0,0,197.7061,140.8227,0,20.21832,-20.21832,211.1284,50.26855,0.1084582,24.55071,2.620147,0,144.0979
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,37.88672,37.88672,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,220.1709,120.6044,0,41.77537,-41.77537,167.0933,39.78403,0.1084582,43.65526,0,0,120.6044
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,36.89175,36.89175,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,266.588,78.82903,0,40.05269,-40.05269,124.874,29.73185,0.1084582,41.85506,0,0,78.82903
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,35.80503,35.80503,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,2.772681,0,37.9045,36.00927,0,0,311.091,38.77634,0,37.9045,-37.9045,84.91917,20.21881,0.1084582,39.6102,0,0,38.77634
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,34.83123,34.83123,5.346505,0.8282466,0,-1,0,0.8282466,0,0,4.518259,5.052909,0,0.8718385,0.8282466,0,0,353.2071,0.8718385,0,0.8718385,-0.8718385,84.00017,20,0.1084582,5.881155,0,0,0.8718385
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,34.1538,34.1538,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084582,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,33.6175,33.6175,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084582,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,33.06709,33.06709,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084582,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,32.58724,32.58724,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084582,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,32.24852,32.24852,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084582,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.93098,31.93098,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1084582,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,31.59226,31.59226,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.108581,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,31.41585,31.41585,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1086818,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.27794,35.19489,31.19709,27.58422,27.58422,81,0,22.761,27.58422,51.76126,0,0,0,14.27794,0,0,53.41578,50.745,216.7758,123.66,65.02293,0,65.02293,276.0354,65.72259,0.1088222,30.34264,11.42235,81,137.9379
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,33.56948,41.55263,31.77573,24.81789,24.81789,81,0,22.761,24.81789,135.2632,0,0,0,33.56948,0,0,56.18211,53.373,151.7529,182.1806,86.94248,0,86.94248,358.5163,85.36086,0.108929,27.29968,26.85559,81,215.7501
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,58.35117,51.11797,33.04591,0,0,0,-1,0,0,0,0,0,0,58.35117,0,0,0,0,64.81039,260.4289,58.35117,0,58.35117,413.8731,98.54102,0.10884,0,46.68093,0,318.7801
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,80.52682,61.33268,34.61247,44.21872,44.21872,0,0,0,44.21872,182.1103,27.52158,0,0,80.52682,46.54602,44.21872,0,0,6.459219,312.9449,6.459219,0,6.459219,420.0009,100,0.1088301,48.64059,64.42146,0,393.4717
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,90.69547,67.61436,36.15786,2.88473,2.88473,0,0,0,2.88473,3143.985,87.65891,0,0,90.69547,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1088301,3.173203,72.55637,0,409.4537
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,91.4828,69.83142,37.59035,35.33255,35.33255,0,0,0,35.33255,258.9193,54.29064,0,0,91.4828,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1088301,38.86581,73.18624,0,410.241
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,93.72027,72.78947,39.03695,15.69809,15.69809,0,0,0,15.69809,597.0169,77.19596,0,0,93.72027,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1088301,17.2679,74.97621,0,412.4785
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,85.66506,70.12476,39.86962,47.70924,47.70924,0,-1,0,47.70924,179.5565,35.44481,0,0,85.66506,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1088301,52.48017,68.53205,0,404.4233
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,73.60967,65.2574,40.15188,52.98373,52.98373,0,0,0,52.98373,138.9288,17.83732,0,0,73.60967,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1088301,58.2821,58.88774,0,392.3679
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,50.68538,56.85774,40.54705,3.785007,3.785007,0,0,0,3.785007,1339.109,46.70116,0,0,50.68538,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1088301,4.163507,40.54831,0,369.4436
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,19.24224,45.95,40.18716,59.04846,59.04846,0,0,0,59.04846,32.58719,0,0,0,19.24224,62.15627,59.04846,0,0,0,318.7582,0,42.91404,-42.91404,374.7655,89.2297,0.1088301,64.9533,15.39379,0,338.0005
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.18533,39.89864,38.98049,67.69714,67.69714,20.25,0,7.39125,67.69714,4.705265,0,0,0,3.18533,49.94436,47.44715,0,0,47.68226,275.8442,0,46.75903,-46.75903,325.4771,77.4944,0.1088301,74.46686,2.548264,81,279.0295
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,37.90789,37.90789,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,99.63675,229.0852,0,50.1584,-50.1584,272.6055,64.90594,0.1088301,52.41553,0,0,229.0852
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,36.89175,36.89175,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,155.3683,178.9268,0,18.90597,-18.90597,252.6769,60.16104,0.1088301,19.75674,0,0,178.9268
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,35.80503,35.80503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.3749,160.0208,0,0,0,252.6769,60.16104,0.1088301,0,0,0,160.0208
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,34.81006,34.81006,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,176.3749,160.0208,0,8.96407,-8.96407,243.2279,57.91129,0.1088301,9.367454,0,0,160.0208
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,34.11852,34.11852,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,186.335,151.0567,0,7.801401,-7.801401,235.0045,55.95335,0.1088301,8.152464,0,0,151.0567
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,33.58221,33.58221,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,195.0032,143.2553,0,24.7295,-24.7295,208.9373,49.74689,0.1088301,25.84233,0,0,143.2553
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,33.04591,33.04591,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,222.4805,118.5258,0,21.26405,-21.26405,186.5231,44.41017,0.1088301,22.22093,0,0,118.5258
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,32.58724,32.58724,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,246.1072,97.26176,0,12.93684,-12.93684,172.8864,41.16336,0.1088301,13.519,0,0,97.26176
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.4814,84.32492,0,0,0,172.8864,41.16336,0.1088301,0,0,0,84.32492
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,31.93098,31.93098,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,260.4814,84.32492,0,48.91865,-48.91865,121.3217,28.88605,0.1088301,51.11998,0,0,84.32492
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,31.59226,31.59226,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,314.8355,35.40627,0,14.03035,-14.03035,106.5324,25.3648,0.1088301,14.66172,0,0,35.40627
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,31.43702,31.43702,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,330.4248,21.37592,0,2.994803,-2.994803,103.3756,24.61318,0.1088301,25.40457,0,81,21.37592
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.6075,34.1483,31.19709,26.93072,26.93072,81,0,22.761,26.93072,39.38811,0,0,0,10.6075,0,0,54.06928,51.36581,333.7523,18.38112,61.97332,0,61.97332,162.1686,38.6115,0.1089747,29.62379,8.486002,81,28.98862
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,15.76319,36.25336,31.81102,4.681004,4.681004,76.9968,0,21.74819,4.681004,336.748,0,0,0,15.76319,0,0,72.31579,68.7,271.779,74.1571,84.46319,0,84.46319,242.2974,57.68975,0.109069,5.149105,12.61055,81,89.9203
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,33.42846,42.90007,33.0812,0,0,0,-1,0,0,0,0,0,0,33.42846,0,0,0,0,187.3158,150.174,33.42846,0,33.42846,274.0105,65.24046,0.1090181,0,26.74277,0,183.6024
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,26.30736,42.37032,34.66893,46.1475,46.1475,0,0,0,46.1475,57.00712,0,0,0,26.30736,48.57631,46.1475,0,0,153.8874,180.2596,0,22.26896,-22.26896,250.5369,59.65153,0.1090181,50.76225,21.04589,0,206.567
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,41.57568,48.9135,36.22137,22.78106,22.78106,0,0,0,22.78106,182.5011,0,0,0,41.57568,23.98007,22.78106,0,0,178.6306,157.9906,17.59562,0,17.59562,267.2296,63.62597,0.1089913,25.05917,33.26055,0,199.5663
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,39.71681,49.86836,37.66797,35.03469,35.03469,0,0,0,35.03469,113.3643,0,0,0,39.71681,36.87862,35.03469,0,0,161.035,173.8267,2.838193,0,2.838193,269.9221,64.26704,0.108987,38.53815,31.77345,0,213.5435
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,13.43822,43.06589,39.11457,5.426258,5.426258,0,0,0,5.426258,247.6517,0,0,0,13.43822,5.711851,5.426258,0,0,158.1968,176.3811,7.726372,0,7.726372,277.252,66.01225,0.1089752,5.968884,10.75058,0,189.8193
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.122934,41.42394,39.93313,42.4992,42.4992,0,-1,0,42.4992,12.05419,0,0,0,5.122934,44.736,42.4992,0,0,150.4705,183.3348,0,39.61306,-39.61306,235.4962,56.07041,0.1089752,46.74911,4.098347,0,188.4577
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,16.90284,45.26971,40.2295,16.24533,16.24533,0,0,0,16.24533,104.0473,0,0,0,16.90284,17.10035,16.24533,0,0,194.485,143.7217,0,0.1975144,-0.1975144,235.288,56.02084,0.1089752,17.86987,13.52227,0,160.6246
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,23.9094,47.90424,40.6529,0,0,0,0,0,0,0,0,0,0,23.9094,0,0,0,0,194.7044,143.5242,23.9094,0,23.9094,257.9704,61.42141,0.1089388,0,19.12752,0,167.4336
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.00489,45.65388,40.27184,52.82075,52.82075,0,0,0,52.82075,34.08678,0,7.105427E-15,0,18.00489,55.60079,52.82075,0,0,170.795,165.0427,0,37.5959,-37.5959,218.3409,51.98582,0.1089388,58.10282,14.40391,0,183.0476
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.858943,40.17233,39.05811,25.75865,25.75865,0,0,0,25.75865,14.98116,0,3.552714E-15,0,3.858943,27.11437,25.75865,0,0,212.5683,127.4468,0,23.25542,-23.25542,193.8275,46.14931,0.1089388,28.33451,3.087155,0,131.3057
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,37.96434,37.96434,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,238.4076,104.1914,0,52.2308,-52.2308,138.7714,33.04074,0.1089388,54.58119,0,0,104.1914
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,36.93409,36.93409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.4418,51.96056,0,0,0,138.7714,33.04074,0.1089388,0,0,0,51.96056
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,35.8262,35.8262,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,296.4418,51.96056,0,12.40222,-12.40222,125.6983,29.92811,0.1089388,12.96031,0,0,51.96056
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,34.81006,34.81006,54.23389,37.58043,0,-1,0,37.58043,0,0,16.65346,22.07685,0,39.55835,37.58043,0,0,310.2221,39.55835,0,39.55835,-39.55835,84.00017,20,0.1089388,59.65728,0,0,39.55835
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.13968,34.13968,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089388,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,33.60338,33.60338,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089388,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,33.04591,33.04591,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089388,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,32.58724,32.58724,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089388,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,32.26969,32.26969,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089388,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,31.93098,31.93098,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1089388,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,31.59226,31.59226,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1090686,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,31.43702,31.43702,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1091674,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,19.55381,36.74556,31.21826,10.19639,10.19639,81,0,22.761,10.19639,191.7718,0,0,0,19.55381,0,0,70.8036,67.26343,247.5375,95.97449,86.81723,0,86.81723,267.5282,63.69707,0.1092732,11.21603,15.64304,81,115.5283
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,41.74324,44.17142,31.81102,41.02812,41.02812,81,0,22.761,41.02812,101.743,0,0,0,41.74324,0,0,39.97188,37.97329,160.7202,174.11,79.71652,0,79.71652,343.154,81.70316,0.1093895,45.13093,33.39459,81,215.8532
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,64.31476,53.3126,33.10237,2.090213,2.090213,0,-1,0,2.090213,3076.948,0,0,0,64.31476,2.200224,2.090213,0,0,81.00372,245.8549,62.11454,0,62.11454,402.081,95.73338,0.1092951,2.299234,51.45181,0,310.1696
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,79.18835,60.88487,34.6901,0,0,0,0,0,0,0,60.29917,0,0,79.18835,0,0,0,0,18.88918,301.758,18.88918,0,18.88918,420.0009,100,0.1092665,0,63.35068,0,380.9463
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,76.44898,61.66886,36.24254,20.79474,20.79474,0,0,0,20.79474,367.6361,54.55978,0,0,76.44898,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1092665,22.87422,61.15918,0,395.2072
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,89.65514,69.15217,37.71031,66.35017,66.35017,20.25,0,7.39125,66.35017,135.1242,41.12865,0,0,89.65514,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1092665,72.98518,71.72411,81,408.4134
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,87.13885,69.90452,39.17807,0,0,0,0,0,0,0,87.13885,0,0,87.13885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092665,0,69.71107,0,405.8971
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,71.0676,63.9915,39.96841,0,0,0,-1,0,0,0,71.0676,0,0,71.0676,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092665,0,56.85408,0,389.8258
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,38.51361,52.29276,40.27184,0,0,0,0,0,0,0,38.51361,0,0,38.51361,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092665,0,30.81089,0,357.2719
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,34.60682,51.42823,40.68818,18.12457,18.12457,0,0,0,18.12457,190.9387,15.52833,0,0,34.60682,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1092665,19.93703,27.68546,0,353.3651
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.14597,43.91902,40.3283,7.694574,7.694574,0,0,0,7.694574,157.8511,4.04642,0,0,12.14597,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1092665,8.464031,9.716778,0,330.9042
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.67654,40.14062,39.07928,76.58162,76.58162,20.25,0,7.39125,76.58162,4.800812,0,0,0,3.67654,59.29644,56.33162,0,0,0,318.7582,0,55.6199,-55.6199,361.3723,86.04086,0.1092665,84.23978,2.941232,81,322.4348
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,37.96434,37.96434,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,61.79989,263.1383,0,48.93847,-48.93847,309.7867,73.75858,0.1092665,51.14069,0,0,263.1383
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,36.91291,36.91291,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.176,214.1999,0,49.47922,-49.47922,257.631,61.34058,0.1092665,51.70578,0,0,214.1999
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,35.80503,35.80503,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.1529,164.7206,0,43.54405,-43.54405,211.7315,50.41216,0.1092665,45.50353,0,0,164.7206
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,34.78889,34.78889,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.5351,121.1766,0,19.89714,-19.89714,190.7581,45.4185,0.1092665,20.79251,0,0,121.1766
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,34.11852,34.11852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.6431,101.2795,0,0,0,190.7581,45.4185,0.1092665,0,0,0,101.2795
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.6431,101.2795,0,0,0,190.7581,45.4185,0.1092665,0,0,0,101.2795
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,33.04591,33.04591,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.6431,101.2795,0,19.56911,-19.56911,170.1304,40.50716,0.1092665,20.44973,0,0,101.2795
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,32.60841,32.60841,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.3865,81.71034,0,42.26572,-42.26572,125.5785,29.89957,0.1092665,44.16767,0,0,81.71034
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,32.26969,32.26969,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.3484,39.44463,0,27.7882,-27.7882,96.28712,22.92546,0.1092665,29.03867,0,0,39.44463
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,31.93098,31.93098,31.75523,11.07361,0,-1,0,11.07361,0,0,20.68162,23.85714,0,11.65643,11.07361,0,0,341.2242,11.65643,0,11.65643,-11.65643,84.00017,20,0.1092665,34.93075,0,0,11.65643
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,31.61343,31.61343,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1094019,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,31.45819,31.45819,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1094786,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.315069,32.15067,31.23943,4.919581,4.919581,77.23537,0,21.80855,4.919581,67.3852,0,0,0,3.315069,0,0,72.31579,68.7,257.5503,86.96296,72.01507,0,72.01507,243.9867,58.09195,0.1095913,5.411539,2.652056,81,90.27803
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.840905,33.45037,31.83219,8.96653,8.96653,81,0,22.761,8.96653,65.1412,0,0,0,5.840905,0,0,72.03347,68.43179,185.5352,151.7765,74.27271,0,74.27271,314.4479,74.86841,0.109715,9.863183,4.672724,81,157.6174
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.06346,36.79618,33.10237,17.36462,17.36462,0,-1,0,17.36462,75.23029,0,0,0,13.06346,18.27855,17.36462,0,0,111.2625,218.6219,0,5.215095,-5.215095,308.9507,73.55956,0.109715,19.10109,10.45077,0,231.6854
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.20293,37.61075,34.71127,26.35493,26.35493,0,0,0,26.35493,38.71356,0,3.552714E-15,0,10.20293,27.74203,26.35493,0,0,117.0571,213.4069,0,17.5391,-17.5391,290.4629,69.1577,0.109715,28.99042,8.162346,0,223.6098
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.485295,38.12671,36.27782,0,0,0,0,0,0,0,0,0,0,6.485295,0,0,0,0,136.545,195.8678,6.485295,0,6.485295,296.6154,70.62257,0.1097052,0,5.188236,0,202.3531
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.11761,41.86535,37.74559,0,0,0,0,0,0,0,0,0,0,14.11761,0,0,0,0,130.0597,201.7045,14.11761,0,14.11761,310.0085,73.81141,0.1096838,0,11.29409,0,215.8221
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,36.93415,50.61454,39.21336,17.5331,17.5331,0,0,0,17.5331,210.6538,0,0,0,36.93415,18.4559,17.5331,0,0,115.9421,214.4104,18.47825,0,18.47825,327.5385,77.98521,0.1096557,19.28642,29.54732,0,251.3445
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,26.48904,48.0745,40.03192,20.42271,20.42271,0,-1,0,20.42271,129.7038,0,0,0,26.48904,21.49759,20.42271,0,0,97.46381,231.0408,4.991451,0,4.991451,332.2739,79.11266,0.1096481,22.46498,21.19123,0,257.5298
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,14.89924,44.73473,40.30713,77.73674,77.73674,20.25,0,7.39125,77.73674,19.16628,0,1.421085E-14,0,14.89924,60.51236,57.48674,0,0,92.47236,235.5331,0,45.61311,-45.61311,284.1934,67.66496,0.1096481,85.51041,11.91939,81,250.4323
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,11.65788,44.17552,40.72346,31.54328,31.54328,81,0,22.761,31.54328,36.95837,0,0,0,11.65788,0,0,49.45672,46.98388,143.1536,189.92,58.64177,0,58.64177,339.8259,80.91076,0.1097945,34.69761,9.326306,81,201.5779
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.02303,44.18481,40.3283,18.68519,18.68519,0,0,0,18.68519,69.69706,0,0,0,13.02303,19.66862,18.68519,0,0,84.51183,242.6976,0,6.645593,-6.645593,332.8208,79.24289,0.1097945,20.55371,10.41842,0,255.7206
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.672169,40.13935,39.07928,56.68181,56.68181,0,0,0,56.68181,6.478568,0,7.105427E-15,0,3.672169,59.66506,56.68181,0,0,91.89583,236.052,0,55.99289,-55.99289,273.7991,65.19013,0.1097945,62.34999,2.937735,0,239.7242
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,37.96434,37.96434,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,154.1102,180.0591,0,12.69644,-12.69644,260.4159,62.00366,0.1097945,13.26779,0,0,180.0591
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,36.93409,36.93409,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,168.2173,167.3626,0,22.88577,-22.88577,236.2922,56.25993,0.1097945,23.91562,0,0,167.3626
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,35.80503,35.80503,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,193.6459,144.4769,0,37.30345,-37.30345,196.9709,46.89774,0.1097945,38.98211,0,0,144.4769
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,34.78889,34.78889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.0942,107.1734,0,0,0,196.9709,46.89774,0.1097945,0,0,0,107.1734
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,34.11852,34.11852,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,235.0942,107.1734,0,20.0269,-20.0269,175.8607,41.87151,0.1097945,20.92811,0,0,107.1734
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,33.60338,33.60338,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,257.3463,87.14653,0,56.83259,-56.83259,115.9539,27.60801,0.1097945,59.39006,0,0,87.14653
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,33.06709,33.06709,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,320.4937,30.31394,0,7.384845,-7.384845,108.1696,25.7546,0.1097945,7.717163,0,0,30.31394
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,32.62958,32.62958,34.31843,21.78264,0,-1,0,21.78264,0,0,12.53579,15.96763,0,22.92909,21.78264,0,0,328.699,22.92909,0,22.92909,-22.92909,84.00017,20,0.1097945,37.75027,0,0,22.92909
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,32.29086,32.29086,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097945,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,31.95215,31.95215,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097945,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,31.6346,31.6346,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1099273,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,31.47936,31.47936,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.110025,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9045764,31.50829,31.2606,24.57924,24.57924,81,0,22.761,24.57924,3.680246,0,0,0,0.9045764,0,0,56.42076,53.59972,217.5345,122.9772,54.5043,0,54.5043,265.3369,63.17532,0.1101643,27.03716,0.7236611,81,123.8818
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.902599,34.33301,31.85336,39.66845,39.66845,81,0,22.761,39.66845,22.44252,0,0,0,8.902599,0,0,41.33155,39.26497,163.0302,172.0311,48.16757,0,48.16757,311.0326,74.05524,0.110284,43.6353,7.122079,81,180.9337
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.13296,35.42513,33.14471,39.15752,39.15752,0,-1,0,39.15752,20.76986,0,0,0,8.13296,41.21844,39.15752,0,0,114.8626,215.3819,0,33.08548,-33.08548,276.1575,65.75165,0.110284,43.07327,6.506368,0,223.5149
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,24.42049,41.8806,34.7536,22.91892,22.91892,0,0,0,22.91892,106.5517,0,0,0,24.42049,24.12518,22.91892,0,0,151.6242,182.2964,0.2953128,0,0.2953128,276.4376,65.81835,0.1102836,25.21081,19.53639,0,206.7169
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,20.40624,42.31303,36.34133,48.58831,48.58831,0,0,0,48.58831,41.99824,0,7.105427E-15,0,20.40624,51.1456,48.58831,0,0,151.3289,182.5622,0,30.73936,-30.73936,244.0355,58.10357,0.1102836,53.44715,16.32499,0,202.9684
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.191066,39.59021,37.8091,0,0,0,0,0,0,0,0,0,0,6.191066,0,0,0,0,185.4837,151.8228,6.191066,0,6.191066,249.9089,59.50199,0.1102742,0,4.952853,0,158.0139
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,18.58608,44.80247,39.27687,10.34,10.34,0,0,0,10.34,179.7493,0,0,0,18.58608,10.88421,10.34,0,0,179.2927,157.3948,7.701869,0,7.701869,257.2155,61.24166,0.1102625,11.374,14.86886,0,175.9809
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,21.73425,46.62586,40.08837,18.04633,18.04633,0,-1,0,18.04633,120.4359,0,0,0,21.73425,18.99614,18.04633,0,0,171.5908,164.3265,2.738116,0,2.738116,259.8131,61.86014,0.1102583,19.85096,17.3874,0,186.0607
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.1317,43.65602,40.37064,32.84217,32.84217,0,0,0,32.84217,33.89454,0,7.105427E-15,0,11.1317,34.57071,32.84217,0,0,168.8527,166.7908,0,23.439,-23.439,235.1062,55.97756,0.1102583,36.12639,8.905362,0,177.9225
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,18.62542,46.35856,40.7658,24.98429,24.98429,0,0,0,24.98429,74.54852,0,0,0,18.62542,26.29925,24.98429,0,0,194.896,143.3518,0,7.673833,-7.673833,227.0173,54.05163,0.1102583,27.48272,14.90033,0,161.9772
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,13.82532,44.47223,40.37064,28.24646,28.24646,0,0,0,28.24646,48.9453,0,3.552714E-15,0,13.82532,29.73312,28.24646,0,0,203.4225,135.678,0,15.9078,-15.9078,210.249,50.05919,0.1102583,31.07111,11.06025,0,149.5033
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.623065,40.1606,39.11457,0,0,0,0,0,0,0,0,0,0,3.623065,0,0,0,0,221.0979,119.7702,3.623065,0,3.623065,213.6861,50.87755,0.1102528,0,2.898452,0,123.3932
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,37.98552,37.98552,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,217.4748,123.0309,0,10.68942,-10.68942,202.4185,48.19478,0.1102528,11.17045,0,0,123.0309
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,36.95525,36.95525,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,229.3519,112.3415,0,29.42478,-29.42478,171.4021,40.80993,0.1102528,30.7489,0,0,112.3415
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,35.8262,35.8262,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,262.0461,82.91671,0,49.29202,-49.29202,119.4437,28.43892,0.1102528,51.51017,0,0,82.91671
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,34.83123,34.83123,39.76243,31.94345,0,-1,0,31.94345,0,0,7.818979,11.79522,0,33.62468,31.94345,0,0,316.815,33.62468,0,33.62468,-33.62468,84.00017,20,0.1102528,43.73867,0,0,33.62468
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,34.13968,34.13968,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102528,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,33.6175,33.6175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102528,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,33.0812,33.0812,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102528,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,32.66486,32.66486,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102528,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,32.3332,32.3332,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102528,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,31.99449,31.99449,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102528,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,31.65577,31.65577,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1103557,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,31.49347,31.49347,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1104984,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,19.39491,36.7575,31.27472,0,0,72.31579,0,20.56389,0,0,0,0,0,19.39491,0,0,72.31579,68.7,229.5397,112.1725,88.09492,0,88.09492,285.8145,68.05095,0.1105657,0,15.51593,81,131.5674
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,30.61314,40.76779,31.89569,0,0,72.31579,0,20.56389,0,0,0,0,0,30.61314,0,0,72.31579,68.7,141.4448,191.4579,99.31314,0,99.31314,380.0312,90.48345,0.1106158,0,24.49051,81,222.0711
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,50.04226,48.40653,33.17999,9.218734,9.218734,0,-1,0,9.218734,542.8322,0,0,0,50.04226,9.70393,9.218734,0,0,42.13163,280.8398,40.33833,0,40.33833,418.2996,99.59493,0.1105547,10.14061,40.03381,0,330.882
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,65.36853,55.67917,34.81006,32.00353,32.00353,0,0,0,32.00353,204.2541,29.88729,0,0,65.36853,33.68793,32.00353,0,0,1.793308,317.1443,1.793308,0,1.793308,420.0009,100,0.110552,35.20388,52.29482,0,382.5128
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,68.63989,58.77651,36.39779,59.21216,59.21216,0,0,0,59.21216,115.922,6.311308,0,0,68.63989,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.110552,65.13338,54.91191,0,387.3981
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,76.15463,63.54967,37.88672,0,0,0,0,0,0,0,76.15463,0,0,76.15463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110552,0,60.92371,0,394.9128
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,88.3448,70.68319,39.35449,0,0,0,0,0,0,0,88.3448,0,0,88.3448,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110552,0,70.67584,0,407.103
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,84.35572,69.93987,40.18716,4.289934,4.289934,0,-1,0,4.289934,1966.364,79.84,0,0,84.35572,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.110552,4.718927,67.48457,0,403.114
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,70.25079,64.26155,40.46943,20.07126,20.07126,0,0,0,20.07126,350.0069,49.12314,0,0,70.25079,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.110552,22.07838,56.20063,0,389.009
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,52.0567,57.6903,40.84343,47.84818,47.84818,0,0,0,47.84818,108.7956,1.690195,0,0,52.0567,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.110552,52.633,41.64536,0,370.8149
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,23.27238,47.4874,40.44826,4.819645,4.819645,0,0,0,4.819645,482.8649,18.19906,0,0,23.27238,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.110552,5.30161,18.6179,0,342.0306
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.555813,40.20498,39.17807,55.1703,55.1703,0,0,0,55.1703,6.445158,0,0,0,3.555813,58.074,55.1703,0,0,0,318.7582,0,54.51818,-54.51818,362.5336,86.31736,0.110552,60.68733,2.84465,0,322.314
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,38.02785,38.02785,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.57576,264.2401,0,4.857421,-4.857421,357.4135,85.09827,0.110552,5.076005,0,0,264.2401
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,36.97643,36.97643,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.97289,259.3826,0,8.20692,-8.20692,348.7626,83.03855,0.110552,8.576231,0,0,259.3826
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,35.84032,35.84032,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.0917,251.1757,0,6.962453,-6.962453,341.4235,81.29115,0.110552,7.275763,0,0,251.1757
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,34.83123,34.83123,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.82775,244.2132,0,37.63225,-37.63225,301.7557,71.84644,0.110552,39.3257,0,0,244.2132
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,34.1538,34.1538,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.6414,206.581,0,19.80779,-19.80779,280.8764,66.87521,0.110552,20.69914,0,0,206.581
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,33.63867,33.63867,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.65,186.7732,0,14.04623,-14.04623,266.0704,63.34996,0.110552,14.67831,0,0,186.7732
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,33.0812,33.0812,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.2569,172.727,0,11.73989,-11.73989,253.6954,60.40356,0.110552,12.26819,0,0,172.727
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,32.66486,32.66486,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.3013,160.9871,0,18.23822,-18.23822,234.4707,55.82624,0.110552,19.05894,0,0,160.9871
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,32.3332,32.3332,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.566,142.7489,0,46.34785,-46.34785,185.6158,44.19414,0.110552,48.4335,0,0,142.7489
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,31.99449,31.99449,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.0636,96.40102,0,31.47404,-31.47404,152.4392,36.29498,0.110552,32.89037,0,0,96.40102
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,31.65577,31.65577,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.0347,64.92698,0,0.4430655,-0.4430655,151.9722,36.18378,0.110552,0.4630034,0,0,64.92698
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,31.51464,31.51464,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.527,64.48392,0,27.02184,-27.02184,123.4887,29.402,0.110552,28.23783,0,0,64.48392
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.18747,36.11432,31.27472,21.68943,21.68943,0,0,0,21.68943,79.24351,0,3.552714E-15,0,17.18747,22.83098,21.68943,0,0,312.5513,37.46207,0,5.643513,-5.643513,117.5399,27.98563,0.110552,23.85837,13.74997,0,54.64954
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,29.87188,40.55559,31.90981,0,0,0,0,0,0,0,0,0,0,29.87188,0,0,0,0,318.8219,31.81856,29.87188,0,29.87188,145.8788,34.73298,0.1105067,0,23.8975,0,61.69044
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,33.67749,43.10608,33.20116,11.88907,11.88907,0,-1,0,11.88907,283.2643,0,0,0,33.67749,12.51481,11.88907,0,0,288.95,58.70325,21.16268,0,21.16268,165.9555,39.51314,0.1104747,13.07798,26.942,0,92.38074
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,47.93556,49.52313,34.83123,0.639008,0.639008,0,0,0,0.639008,7501.558,0,0,0,47.93556,0.6726401,0.639008,0,0,267.7873,77.74966,47.26292,0,47.26292,210.793,50.18872,0.1104032,0.7029089,38.34845,0,125.6852
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,60.5551,55.81084,36.4613,11.2886,11.2886,0,0,0,11.2886,536.4271,0,0,0,60.5551,11.88274,11.2886,0,0,220.5244,120.2863,48.67237,0,48.67237,256.9677,61.18267,0.1103297,12.41746,48.44408,0,180.8414
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,70.13255,61.17484,37.92906,0,0,0,0,0,0,0,0,0,0,70.13255,0,0,0,0,171.852,164.0914,70.13255,0,70.13255,323.5013,77.02396,0.110224,0,56.10604,0,234.224
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,35.27755,50.28425,39.418,45.20899,45.20899,0,0,0,45.20899,78.03215,0,0,0,35.27755,47.58841,45.20899,0,0,101.7195,227.2107,0,12.31086,-12.31086,310.5245,73.93426,0.110224,49.72989,28.22204,0,262.4883
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,60.6669,60.20341,40.2295,73.88554,68.7,0,-1,0,68.7,88.30698,0,5.185545,12.5741,60.6669,72.31579,68.7,0,0,115.3982,214.8999,0,11.64889,-11.64889,298.2455,71.01069,0.110224,81.2741,48.53352,0,275.5667
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,43.08372,54.10045,40.4906,32.88232,32.88232,0,0,0,32.88232,131.024,0,0,0,43.08372,34.61296,32.88232,0,0,128.3414,203.251,8.470762,0,8.470762,306.2816,72.92403,0.1102112,36.17055,34.46698,0,246.3347
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,26.97759,49.13321,40.88577,0,0,0,0,0,0,0,0,0,0,26.97759,0,0,0,0,119.8707,210.8746,26.97759,0,26.97759,331.8748,79.01764,0.1101706,0,21.58207,0,237.8522
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.11808,44.66298,40.46943,0,0,0,0,0,0,0,0,0,0,14.11808,0,0,0,0,92.89306,235.1545,14.11808,0,14.11808,345.2683,82.20658,0.1101494,0,11.29446,0,249.2726
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.395724,40.15846,39.17807,32.48818,32.48818,0,0,0,32.48818,10.45218,0,0,0,3.395724,34.19808,32.48818,0,0,78.77498,247.8607,0,30.80236,-30.80236,312.7998,74.47599,0.1101494,35.737,2.716579,0,251.2565
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,38.02785,38.02785,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,112.9998,217.0584,0,38.71162,-38.71162,271.9942,64.76038,0.1101494,40.45365,0,0,217.0584
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,36.97643,36.97643,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,156.0127,178.3468,0,17.72436,-17.72436,253.3111,60.31203,0.1101494,18.52196,0,0,178.3468
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,35.84032,35.84032,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,175.7065,160.6224,0,52.25368,-52.25368,198.2308,47.19772,0.1101494,54.60509,0,0,160.6224
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,34.83123,34.83123,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,233.7661,108.3687,0,36.06535,-36.06535,160.2146,38.14626,0.1101494,37.68829,0,0,108.3687
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,34.1538,34.1538,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,273.8387,72.30338,0,41.81736,-41.81736,116.1353,27.6512,0.1101494,43.69914,0,0,72.30338
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,33.63867,33.63867,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,320.3025,30.48602,0,8.223208,-8.223208,107.4672,25.58739,0.1101494,8.593253,0,0,30.48602
