Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,33.10237,33.10237,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,329.4394,22.26281,0,6.414737,-6.414737,100.7055,23.97745,0.1101494,6.7034,0,0,22.26281
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,32.68603,32.68603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.5668,15.84808,0,0,0,100.7055,23.97745,0.1101494,0,0,0,15.84808
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,32.34732,32.34732,28.27537,15.05567,0,-1,0,15.05567,0,0,13.2197,16.04724,0,15.84808,15.05567,0,0,336.5668,15.84808,0,15.84808,-15.84808,84.00017,20,0.1101494,31.10291,0,0,15.84808
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,31.99449,31.99449,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101494,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,31.67694,31.67694,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1102801,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,31.51464,31.51464,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1104163,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.06801,34.94943,31.29589,67.90599,67.90599,81,0,22.761,67.90599,19.24426,0,0,0,13.06801,0,0,13.09401,12.43931,238.3654,104.2293,25.50731,0,25.50731,218.0659,51.92035,0.1104757,74.69659,10.45441,81,117.2973
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,34.46746,41.99754,31.93098,14.13138,14.13138,81,0,22.761,14.13138,243.9072,0,0,0,34.46746,0,0,66.86861,63.52518,212.8581,127.1859,97.99265,0,97.99265,311.0299,74.05459,0.1105608,15.54452,27.57397,81,161.6534
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,39.87785,45.12344,33.2435,6.709825,6.709825,0,-1,0,6.709825,594.3204,0,0,0,39.87785,7.062973,6.709825,0,0,114.8655,215.3793,32.81488,0,32.81488,342.1608,81.4667,0.1105114,7.380807,31.90228,0,255.2572
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,44.42777,48.42902,34.90885,0,0,0,0,0,0,0,0,0,0,44.42777,0,0,0,0,82.05059,244.9127,44.42777,0,44.42777,384.3087,91.50188,0.1104446,0,35.54221,0,289.3405
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,73.76551,60.95103,36.53892,50.87664,50.87664,0,0,0,50.87664,144.9889,0,0,0,73.76551,53.55436,50.87664,0,0,37.62282,284.8977,20.21115,0,20.21115,403.4827,96.06711,0.1104143,55.96431,59.01241,0,358.6632
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,81.95466,66.18532,38.04902,0,0,0,0,0,0,0,64.54298,0,0,81.95466,0,0,0,0,17.41168,303.0877,17.41168,0,17.41168,420.0009,100,0.1103882,0,65.56372,0,385.0424
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,72.20807,63.92875,39.5309,54.61259,54.61259,0,0,0,54.61259,132.2187,14.72113,0,0,72.20807,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1103882,60.07386,57.76646,0,390.9663
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,50.27802,56.44122,40.30713,9.988881,9.988881,0,-1,0,9.988881,503.3399,39.76341,0,0,50.27802,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1103882,10.98777,40.22242,0,369.0363
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,20.39918,46.72939,40.58939,17.83393,17.83393,0,0,0,17.83393,114.3841,1.626622,0,0,20.39918,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1103882,19.61733,16.31935,0,339.1574
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.452783,42.51883,40.92105,23.99407,23.99407,0,0,0,23.99407,22.72555,0,3.552714E-15,0,5.452783,25.25692,23.99407,0,0,0,318.7582,0,19.80413,-19.80413,399.1255,95.02968,0.1103882,26.39348,4.362226,0,324.211
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,7.463232,42.71548,40.52588,3.708191,3.708191,0,0,0,3.708191,201.2634,0,0,0,7.463232,3.903359,3.708191,0,0,22.00459,298.9541,3.559873,0,3.559873,402.5027,95.83377,0.1103828,4.07901,5.970585,0,306.4173
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.048069,39.53595,39.23453,63.14119,63.14119,20.25,0,7.39125,63.14119,1.659881,0,0,0,1.048069,45.14862,42.89119,0,0,18.44472,302.158,0,44.10055,-44.10055,356.0166,84.76569,0.1103828,69.45531,0.838455,81,303.2061
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.06314,38.06314,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,67.44533,258.0574,0,26.04514,-26.04514,328.5626,78.22903,0.1103828,27.21717,0,0,258.0574
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.01171,37.01171,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,96.38437,232.0123,0,68.85238,-68.85238,255.9858,60.94888,0.1103828,71.95074,0,0,232.0123
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,35.88266,35.88266,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,172.887,163.1599,0,19.49577,-19.49577,235.4355,56.05595,0.1103828,20.37307,0,0,163.1599
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,34.8524,34.8524,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,194.549,143.6641,0,45.66968,-45.66968,187.2954,44.59406,0.1103828,47.72482,0,0,143.6641
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,34.17497,34.17497,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,245.2931,97.99446,0,28.18946,-28.18946,157.5811,37.51924,0.1103828,29.45798,0,0,97.99446
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,33.68101,33.68101,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,276.6147,69.80501,0,34.47,-34.47,121.2465,28.86817,0.1103828,36.02114,0,0,69.80501
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,33.12354,33.12354,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,314.9147,35.33501,0,10.6087,-10.6087,110.064,26.20566,0.1103828,11.08609,0,0,35.33501
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,32.72837,32.72837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.7021,24.72631,0,0,0,110.064,26.20566,0.1103828,0,0,0,24.72631
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,32.36848,32.36848,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,326.7021,24.72631,0,1.374307,-1.374307,108.6153,25.86074,0.1103828,1.436151,0,0,24.72631
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.02977,32.02977,21.36335,21.36335,0,-1,0,21.36335,0,0,0,1.315279,0,22.48774,21.36335,0,0,328.2291,23.35201,0,22.48774,-22.48774,84.91119,20.21691,0.1103828,23.49969,0,0,23.35201
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,31.69811,31.69811,21.33164,21.33164,20.51059,0,7.457179,21.33164,0,0,0,0,0,0.8642691,0.8210557,0,0,353.2155,0.8642691,0,0.8642691,-0.8642691,84.00017,20,0.1103828,23.46481,0,81,0.8642691
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,31.53581,31.53581,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1104816,0.8798351,0,81,0
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,21.39096,37.38761,31.31706,18.38343,18.38343,81,0,22.761,18.38343,116.36,0,0,0,21.39096,0,0,62.61657,59.48574,285.4758,61.83,80.8767,0,80.8767,225.9011,53.78587,0.1105921,20.22177,17.11277,81,83.22096
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,40.39128,43.89093,31.95215,16.59668,16.59668,81,0,22.761,16.59668,243.3697,0,0,0,40.39128,0,0,64.40333,61.18316,204.5991,134.619,101.5744,0,101.5744,322.2631,76.72915,0.1106712,18.25634,32.31303,81,175.0103
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,43.05148,46.19997,33.28584,21.35906,21.35906,0,-1,0,21.35906,201.5608,0,0,0,43.05148,22.48322,21.35906,0,0,103.0247,226.036,20.56826,0,20.56826,341.7758,81.37504,0.1106404,23.49496,34.44118,0,269.0875
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,36.82904,45.98344,34.95119,0,0,0,0,0,0,0,0,0,0,36.82904,0,0,0,0,82.4564,244.5475,36.82904,0,36.82904,376.7149,89.69385,0.1105852,0,29.46323,0,281.3765
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,59.45183,55.5604,36.59537,11.93716,11.93716,0,0,0,11.93716,498.04,1.259038,0,0,59.45183,12.56543,11.93716,0,0,45.62736,277.6936,45.62736,0,45.62736,420.0009,100,0.110517,13.13088,47.56147,0,337.1454
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,48.08114,53.20351,38.10548,16.45682,16.45682,0,0,0,16.45682,292.1655,30.75817,0,0,48.08114,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.110517,18.1025,38.46491,0,366.8394
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,52.95596,56.63081,39.61558,7.75924,7.75924,0,0,0,7.75924,682.4891,44.78834,0,0,52.95596,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.110517,8.535164,42.36477,0,371.7142
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,44.91534,54.62282,40.38475,27.85843,27.85843,0,-1,0,27.85843,161.2271,15.59067,0,0,44.91534,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.110517,30.64427,35.93227,0,363.6736
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,59.85439,60.3838,40.6529,14.60518,14.60518,0,0,0,14.60518,409.816,44.48051,0,0,59.85439,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.110517,16.0657,47.88351,0,378.6126
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,29.77582,50.17049,41.00573,10.77619,10.77619,0,0,0,10.77619,276.3113,18.43247,0,0,29.77582,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.110517,11.85381,23.82066,0,348.5341
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,18.1598,46.00893,40.56822,0,0,0,0,0,0,0,18.1598,0,0,18.1598,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110517,0,14.52784,0,336.918
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.746367,40.04806,39.2557,0,0,0,0,0,0,0,2.746367,0,0,2.746367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110517,0,2.197093,0,321.5046
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,38.0843,38.0843,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.110517,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,37.01171,37.01171,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.110517,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,35.86149,35.86149,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.110517,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,34.83123,34.83123,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.110517,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,34.17497,34.17497,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.110517,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,33.68101,33.68101,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.110517,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.12354,33.12354,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.110517,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,32.74954,32.74954,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.110517,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,32.38966,32.38966,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.110517,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.02977,32.02977,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.110517,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,31.71222,31.71222,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.110517,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.134213,31.86822,31.55698,0,0,0,0,0,0,0,0,0,0,1.134213,0,0,0,0,275.6699,70.65529,1.134213,0,1.134213,159.5534,37.98883,0.1105153,0,0.9073701,0,71.78951
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.731932,33.76192,31.33823,8.085468,8.085468,0,0,0,8.085468,107.9954,0,0,0,8.731932,8.511019,8.085468,0,0,274.5357,71.67609,0.2209134,0,0.2209134,159.763,38.03873,0.110515,8.894014,6.985546,0,80.40801
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.389875,34.28836,31.95215,32.93143,32.93143,0,0,0,32.93143,25.4768,0,0,0,8.389875,34.66466,32.93143,0,0,274.3148,71.87491,0,26.27479,-26.27479,132.0669,31.44444,0.110515,36.22457,6.7119,0,80.26478
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.579016,35.70963,33.29995,71.1261,51.47018,0,-1,0,51.47018,16.66793,0,19.65592,33.28858,8.579016,54.17913,51.47018,0,0,303.509,45.60012,0,45.60012,-45.60012,84.00017,20,0.110515,78.23871,6.863213,0,54.17913
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,22.88602,41.65622,34.98647,32.39196,32.39196,81,0,22.761,32.39196,70.65338,0,0,0,22.88602,0,0,48.60804,46.17764,354.1758,0,69.06365,0,69.06365,149.5197,35.59986,0.1106426,35.63116,18.30882,81,22.88602
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,30.25536,45.70584,36.65888,10.28041,10.28041,81,0,22.761,10.28041,294.3011,0,0,0,30.25536,0,0,70.71959,67.18361,285.1122,62.15729,97.43896,0,97.43896,241.9584,57.60903,0.1107275,11.30845,24.20429,81,92.41264
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,31.90686,47.85699,38.1831,6.031604,6.031604,78.3474,0,22.08989,6.031604,528.9945,0,0,0,31.90686,0,0,72.31579,68.7,187.6732,149.8524,100.6069,0,100.6069,337.4025,80.33376,0.1107975,6.634765,25.52549,81,181.7592
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,14.49297,43.97942,39.6932,24.48762,24.48762,0,0,0,24.48762,59.18488,0,0,0,14.49297,25.77644,24.48762,0,0,87.06633,240.3985,0,11.28347,-11.28347,325.5086,77.5019,0.1107975,26.93638,11.59437,0,254.8915
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,27.13398,48.76605,40.4906,0.5619528,0.5619528,0,-1,0,0.5619528,4828.515,0,0,0,27.13398,0.5915293,0.5619528,0,0,99.60352,229.1151,26.54245,0,26.54245,350.689,83.49722,0.1107579,0.6181481,21.70718,0,256.249
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,23.52899,47.85727,40.72346,18.4343,18.4343,0,0,0,18.4343,127.637,0,0,0,23.52899,19.40452,18.4343,0,0,73.06107,253.0033,4.124466,0,4.124466,354.6018,84.42884,0.1107517,20.27773,18.82319,0,276.5323
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,13.12388,44.98972,41.08335,7.773667,7.773667,0,0,0,7.773667,168.8248,0,0,0,13.12388,8.182807,7.773667,0,0,68.93661,256.7153,4.941068,0,4.941068,359.2893,85.54491,0.1107444,8.551033,10.4991,0,269.8391
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,12.23035,44.24791,40.62467,5.243372,5.243372,0,0,0,5.243372,233.2534,0,0,0,12.23035,5.519339,5.243372,0,0,63.99554,261.1622,6.711007,0,6.711007,365.656,87.06077,0.1107344,5.767709,9.784277,0,273.3926
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.187135,40.23983,39.31921,32.04782,32.04782,0,0,0,32.04782,9.944935,0,7.105427E-15,0,3.187135,33.73455,32.04782,0,0,57.28453,267.2021,0,30.54742,-30.54742,333.4561,79.39417,0.1107344,35.25261,2.549708,0,270.3893
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,38.12664,38.12664,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,91.2261,236.6547,0,3.082015,-3.082015,330.2074,78.62066,0.1107344,3.220706,0,0,236.6547
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.05405,37.05405,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,94.65057,233.5727,0,23.90141,-23.90141,305.0131,72.62203,0.1107344,24.97697,0,0,233.5727
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,35.90383,35.90383,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,121.2077,209.6713,0,31.16874,-31.16874,272.1584,64.79948,0.1107344,32.57133,0,0,209.6713
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,34.87357,34.87357,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,155.8396,178.5026,0,22.16195,-22.16195,248.7977,59.23742,0.1107344,23.15924,0,0,178.5026
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,34.19614,34.19614,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,180.464,156.3406,0,42.42654,-42.42654,204.0762,48.58946,0.1107344,44.33573,0,0,156.3406
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,33.70218,33.70218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.6046,113.9141,0,0,0,204.0762,48.58946,0.1107344,0,0,0,113.9141
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,33.14471,33.14471,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,227.6046,113.9141,0,52.73208,-52.73208,148.4917,35.35509,0.1107344,55.10502,0,0,113.9141
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,32.76365,32.76365,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,286.1958,61.182,0,38.65354,-38.65354,107.7473,25.65406,0.1107344,40.39295,0,0,61.182
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,32.41082,32.41082,21.48162,21.40204,0,-1,0,21.40204,0,0,0.07958199,2.227744,0,22.52846,21.40204,0,0,329.1442,22.52846,0,22.52846,-22.52846,84.00017,20,0.1107344,23.62978,0,0,22.52846
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,32.05094,32.05094,36.3641,0,0,-1,0,0,0,0,36.3641,40.00051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107344,40.00051,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,31.73339,31.73339,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1108561,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.041361,31.87804,31.59226,15.00698,15.00698,81,0,22.761,15.00698,6.939178,0,0,0,1.041361,0,0,65.99303,62.69337,305.3255,43.96531,63.73473,0,63.73473,190.8077,45.43032,0.1109907,16.50768,0.8330888,81,45.00666
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.7887,33.23774,31.35939,29.73094,29.73094,81,0,22.761,29.73094,22.83379,0,0,0,6.7887,0,0,51.26906,48.70561,241.5907,101.3266,55.49431,0,55.49431,243.4543,57.96519,0.111126,32.70403,5.43096,81,108.1153
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,14.54357,36.08899,31.99449,64.11408,64.11408,81,0,22.761,64.11408,22.68389,0,0,0,14.54357,0,0,16.88592,16.04162,186.0964,151.2714,30.58519,0,30.58519,272.4699,64.87366,0.1111963,70.52549,11.63485,81,165.815
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,45.48933,47.087,33.36346,39.91203,39.91203,0,-1,0,39.91203,113.974,0,0,0,45.48933,42.01266,39.91203,0,0,155.5112,178.7981,3.476663,0,3.476663,275.7682,65.65896,0.1111911,43.90324,36.39146,0,224.2874
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,38.88196,46.778,35.07115,75.31396,75.31396,20.25,0,7.39125,75.31396,51.6265,0,0,0,38.88196,57.96206,55.06396,0,0,152.0346,181.9271,0,19.0801,-19.0801,255.656,60.87035,0.1111911,82.84535,31.10557,81,220.8091
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.745848,39.56094,36.75767,15.12757,15.12757,81,0,22.761,15.12757,64.42441,0,0,0,9.745848,0,0,65.87243,62.57881,173.2347,162.847,72.32465,0,72.32465,324.2692,77.20679,0.1113123,16.64033,7.796678,81,172.5928
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,21.38332,44.63222,38.28189,22.59571,22.59571,81,0,22.761,22.59571,94.63443,0,0,0,21.38332,0,0,58.40429,55.48408,100.91,227.9392,76.86739,0,76.86739,397.192,94.56934,0.1114265,24.85528,17.10666,81,249.3225
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,31.11905,49.33951,39.81316,31.5922,31.5922,0,0,0,31.5922,98.50231,0,0,0,31.11905,33.25495,31.5922,0,0,24.04264,297.1198,0,2.135899,-2.135899,394.9406,94.03328,0.1114265,34.75142,24.89524,0,328.2389
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,33.34571,50.90232,40.58939,28.01907,28.01907,0,-1,0,28.01907,119.0108,0,0,0,33.34571,29.49376,28.01907,0,0,26.41586,294.9839,3.851949,0,3.851949,398.5948,94.90334,0.1114208,30.82098,26.67657,0,328.3297
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,32.18383,50.78966,40.84343,9.807376,9.807376,0,0,0,9.807376,328.1595,0,0,0,32.18383,10.32355,9.807376,0,0,22.56391,298.4507,21.86028,0,21.86028,419.3333,99.84106,0.1113881,10.78811,25.74707,0,330.6346
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,26.58994,49.29868,41.16097,0,0,0,0,0,0,0,25.88632,0,0,26.58994,0,0,0,0,0.7036272,318.125,0.7036272,0,0.7036272,420.0009,100,0.1113871,0,21.27196,0,344.7149
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,10.41102,43.76295,40.68818,18.97984,18.97984,0,0,0,18.97984,54.85305,0,0,0,10.41102,19.97878,18.97984,0,0,0,318.7582,0,9.567756,-9.567756,409.9155,97.59874,0.1113871,20.87782,8.328815,0,329.1693
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.099105,40.24974,39.35449,35.84267,35.84267,0,0,0,35.84267,8.646412,0,0,0,3.099105,37.72913,35.84267,0,0,10.63084,309.1905,0,34.63002,-34.63002,373.4123,88.90751,0.1113871,39.42694,2.479284,0,312.2896
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,38.16193,38.16193,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,49.10865,274.5605,0,59.37442,-59.37442,310.8262,74.00608,0.1113871,62.04626,0,0,274.5605
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.05405,37.05405,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,115.0802,215.186,0,21.70989,-21.70989,287.9419,68.55746,0.1113871,22.68684,0,0,215.186
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,35.925,35.925,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,139.2023,193.4761,0,3.571564,-3.571564,284.1772,67.66109,0.1113871,3.732284,0,0,193.4761
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,34.88768,34.88768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.1707,189.9046,0,0,0,284.1772,67.66109,0.1113871,0,0,0,189.9046
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,34.2173,34.2173,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,143.1707,189.9046,0,31.4188,-31.4188,251.0588,59.77579,0.1113871,32.83265,0,0,189.9046
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,33.71629,33.71629,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,178.0805,158.4858,0,7.84344,-7.84344,242.7911,57.8073,0.1113871,8.196394,0,0,158.4858
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.7954,150.6423,0,0,0,242.7911,57.8073,0.1113871,0,0,0,150.6423
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,32.78482,32.78482,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,186.7954,150.6423,0,58.04288,-58.04288,181.6086,43.24005,0.1113871,60.65481,0,0,150.6423
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,32.43199,32.43199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.2875,92.59945,0,0,0,181.6086,43.24005,0.1113871,0,0,0,92.59945
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.09328,32.09328,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,251.2875,92.59945,0,16.38852,-16.38852,164.3335,39.12695,0.1113871,17.12601,0,0,92.59945
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,31.75456,31.75456,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,269.497,76.21092,0,17.59138,-17.59138,145.7906,34.71198,0.1113871,18.38299,0,0,76.21092
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8452876,31.84536,31.61343,0,0,0,0,0,0,0,0,0,0,0.8452876,0,0,0,0,289.043,58.61955,0.8452876,0,0.8452876,146.5925,34.90291,0.1113858,0,0.6762301,0,59.46484
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.18904,34.21652,31.38056,54.69181,54.69181,20.25,0,7.39125,54.69181,18.62992,0,0,0,10.18904,36.25454,34.44181,0,0,288.1977,59.38031,0,26.0655,-26.0655,119.1171,28.36115,0.1113858,60.161,8.151232,81,69.56935
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,27.86852,40.07136,32.02977,53.07377,53.07377,81,0,22.761,53.07377,52.50903,0,0,0,27.86852,0,0,27.92623,26.52992,317.1594,33.3148,54.39844,0,54.39844,170.724,40.64848,0.1115094,58.38115,22.29482,81,61.18333
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,41.00065,45.65476,33.39875,51.58398,51.58398,0,-1,0,51.58398,79.48331,0,0,0,41.00065,54.29892,51.58398,0,0,262.7609,82.2734,0,13.29827,-13.29827,156.7063,37.31096,0.1115094,56.74237,32.80052,0,123.2741
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,54.37642,52.09908,35.14877,16.96974,16.96974,0,0,0,16.96974,320.4316,0,0,0,54.37642,17.86288,16.96974,0,0,277.5368,68.97513,36.51353,0,36.51353,191.3461,45.55851,0.111455,18.66671,43.50113,0,123.3515
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,65.8144,58.20999,36.83529,1.706983,1.706983,0,0,0,1.706983,3855.598,0,0,0,65.8144,1.796824,1.706983,0,0,241.0232,101.8373,64.01758,0,64.01758,252.0785,60.01857,0.1113596,1.877681,52.65152,0,167.6517
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,28.73152,47.04634,38.38068,22.91203,22.91203,0,0,0,22.91203,125.3993,0,0,0,28.73152,24.11793,22.91203,0,0,177.0057,159.4531,4.613593,0,4.613593,256.4554,61.06068,0.1113527,25.20323,22.98522,0,188.1846
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,39.40403,52.20354,39.91196,8.102249,8.102249,0,0,0,8.102249,486.3345,0,0,0,39.40403,8.528684,8.102249,0,0,172.3921,163.6054,30.87535,0,30.87535,285.7463,68.03469,0.1113067,8.912474,31.52323,0,203.0094
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,35.81728,51.83364,40.68818,15.29578,15.29578,0,-1,0,15.29578,234.1644,0,0,0,35.81728,16.10082,15.29578,0,0,141.5167,191.3932,19.71645,0,19.71645,304.451,72.48817,0.1112774,16.82536,28.65382,0,227.2104
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,29.49184,50.03256,40.96339,7.008368,7.008368,0,0,0,7.008368,420.8089,0,0,0,29.49184,7.377229,7.008368,0,0,121.8003,209.138,22.11461,0,22.11461,325.4307,77.48335,0.1112445,7.709205,23.59347,0,238.6298
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,22.92157,48.2482,41.28093,11.78452,11.78452,0,0,0,11.78452,194.5057,0,0,0,22.92157,12.40476,11.78452,0,0,99.68567,229.0411,10.5168,0,10.5168,335.4078,79.85885,0.1112289,12.96298,18.33725,0,251.9627
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,24.54674,48.26306,40.80109,61.16116,61.16116,0,0,0,61.16116,40.13452,0,0,0,24.54674,64.38017,61.16116,0,0,89.16886,238.5063,0,39.83343,-39.83343,293.4197,69.86169,0.1112289,67.27728,19.63739,0,263.053
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.157282,40.36601,39.45328,21.88577,21.88577,0,0,0,21.88577,14.42618,0,0,0,3.157282,23.03766,21.88577,0,0,133.4282,198.6728,0,19.88037,-19.88037,272.464,64.87224,0.1112289,24.07435,2.525826,0,201.8301
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,38.22544,38.22544,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,155.5175,178.7924,0,49.66275,-49.66275,220.1148,52.40819,0.1112289,51.89757,0,0,178.7924
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,37.09639,37.09639,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,210.6984,129.1297,0,18.18641,-18.18641,200.9447,47.84387,0.1112289,19.0048,0,0,129.1297
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,35.96028,35.96028,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,230.9055,110.9433,0,19.65145,-19.65145,180.2302,42.91187,0.1112289,20.53577,0,0,110.9433
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,34.90885,34.90885,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,252.7404,91.29184,0,30.63864,-30.63864,147.9342,35.22237,0.1112289,32.01738,0,0,91.29184
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,34.23848,34.23848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.7834,60.65319,0,0,0,147.9342,35.22237,0.1112289,0,0,0,60.65319
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,33.73746,33.73746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.7834,60.65319,0,0,0,147.9342,35.22237,0.1112289,0,0,0,60.65319
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.7834,60.65319,0,0,0,147.9342,35.22237,0.1112289,0,0,0,60.65319
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,32.80599,32.80599,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,286.7834,60.65319,0,14.68649,-14.68649,132.4533,31.53644,0.1112289,15.34738,0,0,60.65319
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,32.44611,32.44611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,303.1017,45.96671,0,0,0,132.4533,31.53644,0.1112289,0,0,0,45.96671
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,32.09328,32.09328,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,303.1017,45.96671,0,29.58579,-29.58579,101.2672,24.11118,0.1112289,30.91715,0,0,45.96671
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,31.77573,31.77573,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,335.9748,16.38092,0,8.523949,-8.523949,92.28214,21.97189,0.1112289,8.907526,0,0,16.38092
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6181278,31.78296,31.61343,0,0,0,0,0,0,0,0,0,0,0.6181278,0,0,0,0,345.4458,7.856969,0.6181278,0,0.6181278,92.86855,22.11152,0.111228,0,0.4945022,0,8.475097
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.597626,31.83299,31.39468,55.32245,55.32245,45.81209,0,13.85846,55.32245,2.887844,0,7.105427E-15,0,1.597626,10.01091,9.510365,0,0,344.8277,8.413284,0,8.413284,-8.413284,84.00017,20,0.111228,60.8547,1.278101,81,10.01091
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.065295,33.17533,32.05094,53.75341,53.75341,81,0,22.761,53.75341,7.562859,0,0,0,4.065295,0,0,27.24658,25.88425,354.1758,0,29.94955,0,29.94955,112.4128,26.7649,0.1113003,59.12876,3.252236,81,4.065295
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.762197,35.07447,33.46225,32.27292,31.08095,0,-1,0,31.08095,18.53932,0,1.191968,8.79853,5.762197,32.71679,31.08095,0,0,324.2263,26.9546,0,26.9546,-26.9546,84.00017,20,0.1113003,35.50021,4.609757,0,32.71679
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,11.68696,38.5457,35.20523,0,0,0,0,0,0,0,0,0,0,11.68696,0,0,0,0,354.1758,0,11.68696,0,11.68696,95.08739,22.63981,0.1112829,0,9.349571,0,11.68696
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,17.28794,41.96086,36.91291,14.11194,14.11194,81,0,22.761,14.11194,122.5058,0,0,0,17.28794,0,0,66.88806,63.54366,342.4888,10.51827,80.8316,0,80.8316,171.771,40.89777,0.1113907,15.52313,13.83035,81,27.80621
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,16.69674,43.38473,38.46536,5.665596,5.665596,77.98138,0,21.99729,5.665596,294.7041,0,0,0,16.69674,0,0,72.31579,68.7,261.6573,83.26671,85.39674,0,85.39674,252.7854,60.18689,0.1114801,6.232155,13.35739,81,99.96345
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,7.536762,42.21495,40.01075,54.16865,54.16865,81,0,22.761,54.16865,13.91351,0,0,0,7.536762,0,0,26.83135,25.48978,176.2605,160.1238,33.02654,0,33.02654,284.1172,67.64681,0.1115583,59.58552,6.029409,81,167.6605
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.060748,41.95144,40.7658,18.87213,18.87213,0,-1,0,18.87213,21.51716,0,3.552714E-15,0,4.060748,19.8654,18.87213,0,0,143.234,189.8477,0,15.80466,-15.80466,267.4576,63.68026,0.1115583,20.75935,3.248598,0,193.9084
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,12.55656,44.77336,41.04101,31.79605,31.79605,0,0,0,31.79605,39.49094,0,0,0,12.55656,33.46952,31.79605,0,0,160.7947,174.043,0,20.91297,-20.91297,245.4134,58.43165,0.1115583,34.97565,10.04525,0,186.5996
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.858534,43.9784,41.35855,16.62429,16.62429,0,0,0,16.62429,53.28669,0,3.552714E-15,0,8.858534,17.49925,16.62429,0,0,184.0313,153.13,0,8.640719,-8.640719,236.3053,56.26305,0.1115583,18.28672,7.086827,0,161.9886
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.007944,41.76297,40.88577,59.60735,59.60735,0,0,0,59.60735,5.046264,0,7.105427E-15,0,3.007944,62.74458,59.60735,0,0,193.6321,144.4893,0,59.73664,-59.73664,173.3373,41.27071,0.1115583,65.56809,2.406355,0,147.4973
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.887773,40.35153,39.51679,12.48082,12.48082,0,0,0,12.48082,23.1377,0,1.776357E-15,0,2.887773,13.1377,12.48082,0,0,260.0062,84.75269,0,10.24993,-10.24993,162.533,38.69825,0.1115583,13.7289,2.310219,0,87.64046
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,38.26072,38.26072,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,271.395,74.50275,0,43.30882,-43.30882,116.8815,27.82887,0.1115583,45.25772,0,0,74.50275
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,37.13167,37.13167,37.05716,29.63424,0,-1,0,29.63424,0,0,7.422915,11.12863,0,31.19394,29.63424,0,0,319.5159,31.19394,0,31.19394,-31.19394,84.00017,20,0.1115583,40.76287,0,0,31.19394
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,35.98145,35.98145,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115583,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115583,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,34.27376,34.27376,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115583,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,33.7798,33.7798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115583,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,33.22233,33.22233,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115583,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,32.82716,32.82716,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115583,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,32.46728,32.46728,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115583,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.12856,32.12856,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1115583,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,31.7969,31.7969,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1116579,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4560345,31.78085,31.65577,21.85292,21.85292,81,0,22.761,21.85292,2.086836,0,0,0,0.4560345,0,0,59.14708,56.18973,285.4758,61.83,56.64576,0,56.64576,202.9136,48.31266,0.1117964,24.03821,0.3648276,81,62.28603
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.367333,32.06624,31.41585,4.966959,4.966959,77.28275,0,21.82054,4.966959,47.66162,0,0,0,2.367333,0,0,72.31579,68.7,228.83,112.8112,71.06733,0,71.06733,270.334,64.3651,0.1119038,5.463655,1.893866,81,115.1785
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.136364,34.05647,32.07211,42.46593,42.46593,81,0,22.761,42.46593,16.80492,0,0,0,7.136364,0,0,38.53407,36.60736,157.7627,176.7718,43.74373,0,43.74373,311.8329,74.24579,0.1120079,46.71252,5.709091,81,183.9081
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,12.42753,37.01629,33.49754,39.83709,39.83709,0,-1,0,39.83709,31.19588,0,0,0,12.42753,41.93378,39.83709,0,0,114.019,216.1411,0,29.50625,-29.50625,280.7306,66.84049,0.1120079,43.8208,9.942026,0,228.5687
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.431292,36.25692,35.28991,6.540156,6.540156,0,0,0,6.540156,52.46499,0,0,0,3.431292,6.884375,6.540156,0,0,146.8037,186.6349,0,3.453083,-3.453083,277.0908,65.97385,0.1120079,7.194172,2.745034,0,190.0662
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.611635,38.92715,37.03288,6.658529,6.658529,0,0,0,6.658529,99.29572,0,0,0,6.611635,7.008978,6.658529,0,0,150.6405,183.1818,0,0.3973435,-0.3973435,276.6719,65.87413,0.1120079,7.324382,5.289308,0,189.7934
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,18.70633,44.13728,38.59944,29.48099,29.48099,0,0,0,29.48099,63.45217,0,3.552714E-15,0,18.70633,31.03262,29.48099,0,0,151.082,182.7845,0,12.32629,-12.32629,263.6789,62.78056,0.1120079,32.42908,14.96506,0,201.4908
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,21.34857,46.59318,40.17305,22.03387,22.03387,0,0,0,22.03387,96.88979,0,3.552714E-15,0,21.34857,23.19354,22.03387,0,0,164.7778,170.4582,0,1.844978,-1.844978,261.7341,62.31751,0.1120079,24.23725,17.07885,0,191.8067
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,22.84589,47.8473,40.92105,52.79164,52.79164,0,-1,0,52.79164,43.27559,0,7.105427E-15,0,22.84589,55.57014,52.79164,0,0,166.8278,168.6132,0,32.72425,-32.72425,227.2397,54.10458,0.1120079,58.0708,18.27672,0,191.4591
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,20.38419,47.36396,41.20331,31.36533,31.36533,0,0,0,31.36533,64.98957,0,3.552714E-15,0,20.38419,33.01614,31.36533,0,0,203.1881,135.8889,0,12.63194,-12.63194,213.9245,50.93429,0.1120079,34.50186,16.30735,0,156.2731
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,8.488755,44.0322,41.52085,32.11413,32.11413,0,0,0,32.11413,26.43308,0,7.105427E-15,0,8.488755,33.80435,32.11413,0,0,217.2236,123.257,0,25.31559,-25.31559,187.2395,44.58074,0.1120079,35.32555,6.791004,0,131.7458
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,11.04734,44.27914,41.00573,30.57646,30.57646,0,0,0,30.57646,36.1302,0,7.105427E-15,0,11.04734,32.18575,30.57646,0,0,245.352,97.94141,0,21.13841,-21.13841,164.9576,39.27555,0.1120079,33.63411,8.837869,0,108.9887
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.453599,40.34596,39.63675,7.014646,7.014646,0,0,0,7.014646,34.97823,8.881784E-16,0,0,2.453599,7.383838,7.014646,0,0,268.8391,76.80299,0,4.930239,-4.930239,159.7607,38.03819,0.1120079,7.71611,1.962879,0,79.25659
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,38.3454,38.3454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.3172,71.87275,0,0,0,159.7607,38.03819,0.1120079,0,0,0,71.87275
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,37.20929,37.20929,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,274.3172,71.87275,0,54.70564,-54.70564,102.0959,24.3085,0.1120079,57.16739,0,0,71.87275
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,36.0379,36.0379,31.66957,16.30876,0,-1,0,16.30876,0,0,15.36081,18.52777,0,17.16712,16.30876,0,0,335.1012,17.16712,0,17.16712,-17.16712,84.00017,20,0.1120079,34.83653,0,0,17.16712
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,34.98647,34.98647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120079,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,34.3161,34.3161,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120079,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,33.82214,33.82214,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120079,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,33.2435,33.2435,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120079,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,32.86245,32.86245,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120079,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,32.50962,32.50962,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120079,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,32.14973,32.14973,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1120079,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,31.83219,31.83219,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1121462,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.26168,32.04469,31.69811,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26168,0,0,72.31579,68.7,297.4561,51.04773,69.96168,0,69.96168,204.1807,48.61435,0.1122361,0,1.009344,81,52.30941
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,18.46278,36.69668,31.47936,12.06404,12.06404,81,0,22.761,12.06404,153.0397,0,0,0,18.46278,0,0,68.93596,65.48916,227.4944,114.0132,83.95194,0,83.95194,283.8245,67.57713,0.1123374,13.27045,14.77022,81,132.476
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,42.53844,44.77277,32.12856,45.4414,45.4414,81,0,22.761,45.4414,93.61164,0,0,0,42.53844,0,0,35.5586,33.78067,143.5425,189.57,76.31911,0,76.31911,356.2271,84.81582,0.1124499,49.98554,34.03075,81,232.1084
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,54.35833,50.33088,33.58221,12.20033,12.20033,0,-1,0,12.20033,445.548,0,0,0,54.35833,12.84245,12.20033,0,0,67.22337,258.2572,41.51587,0,41.51587,395.6125,94.19328,0.1123882,13.42036,43.48666,0,312.6155
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,55.54328,52.78109,35.38869,3.977963,3.977963,0,0,0,3.977963,1396.274,25.64845,0,0,55.54328,4.18733,3.977963,0,0,25.7075,295.6215,25.7075,0,25.7075,420.0009,100,0.11235,4.37576,44.43462,0,351.1648
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,55.29552,54.6892,37.15284,31.05677,31.05677,0,0,0,31.05677,178.0466,22.60418,0,0,55.29552,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.11235,34.16245,44.23642,0,374.0537
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,54.81299,56.31493,38.74057,0,0,0,0,0,0,0,54.81299,0,0,54.81299,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11235,0,43.85039,0,373.5712
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,38.67666,52.36341,40.28596,0,0,0,0,0,0,0,38.67666,0,0,38.67666,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.11235,0,30.94133,0,357.4349
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,36.04238,52.33617,41.08335,11.28574,11.28574,0,-1,0,11.28574,319.3622,24.16266,0,0,36.04238,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.11235,12.41431,28.83391,0,354.8006
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,39.69355,53.87896,41.35855,40.85175,40.85175,0,0,0,40.85175,97.16488,0,0,0,39.69355,43.00184,40.85175,0,0,0,318.7582,0,3.308288,-3.308288,416.5136,99.16971,0.11235,44.93692,31.75484,0,358.4518
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,27.18808,50.03708,41.6761,35.00389,35.00389,0,0,0,35.00389,77.67159,0,7.105427E-15,0,27.18808,36.84621,35.00389,0,0,3.675876,315.45,0,9.658122,-9.658122,406.333,96.74577,0.11235,38.50429,21.75047,0,342.638
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,9.710494,43.99066,41.11863,25.81852,25.81852,0,0,0,25.81852,37.61058,0,0,0,9.710494,27.17739,25.81852,0,0,14.40712,305.7918,0,17.46689,-17.46689,387.9213,92.36204,0.11235,28.40037,7.768395,0,315.5023
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.965089,40.28215,39.71437,0,0,0,0,0,0,0,0,0,0,1.965089,0,0,0,0,33.81478,288.3249,1.965089,0,1.965089,389.7856,92.8059,0.1123471,0,1.572071,0,290.29
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,38.42302,38.42302,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,31.84969,290.0935,0,29.48227,-29.48227,358.7085,85.40662,0.1123471,30.80897,0,0,290.0935
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,37.25163,37.25163,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,64.60777,260.6112,0,72.31579,-72.31579,282.481,67.25725,0.1123471,89.51944,0,0,260.6112
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,36.08024,36.08024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.9586,188.2954,0,0,0,282.481,67.25725,0.1123471,0,0,0,188.2954
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,35.02881,35.02881,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,144.9586,188.2954,0,1.956166,-1.956166,280.419,66.7663,0.1123471,2.044194,0,0,188.2954
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,34.35138,34.35138,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,147.1322,186.3393,0,3.623459,-3.623459,276.5995,65.8569,0.1123471,3.786515,0,0,186.3393
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,33.85742,33.85742,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,151.1582,182.7158,0,42.23001,-42.23001,232.0852,55.25827,0.1123471,44.13036,0,0,182.7158
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,33.28584,33.28584,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,198.0805,140.4858,0,12.4134,-12.4134,219.0003,52.14283,0.1123471,12.97201,0,0,140.4858
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,32.90479,32.90479,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,211.8731,128.0724,0,25.63992,-25.63992,191.9735,45.70788,0.1123471,26.79372,0,0,128.0724
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,32.56607,32.56607,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,240.3619,102.4325,0,9.730108,-9.730108,181.7171,43.26588,0.1123471,10.16796,0,0,102.4325
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.21324,32.21324,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,251.1732,92.70238,0,28.39904,-28.39904,151.7818,36.13846,0.1123471,29.677,0,0,92.70238
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,31.87453,31.87453,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,282.7277,64.30333,0,31.24171,-31.24171,118.8502,28.29761,0.1123471,32.64758,0,0,64.30333
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.005125,32.00945,31.73339,26.73818,26.73818,0,0,0,26.73818,3.759139,0,3.552714E-15,0,1.005125,28.14545,26.73818,0,0,317.4407,33.06163,0,27.14033,-27.14033,90.24177,21.48609,0.1123471,29.412,0.8041003,0,34.06675
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,13.74224,35.3448,31.49347,0,0,0,0,0,0,0,0,0,0,13.74224,0,0,0,0,347.5966,5.9213,13.74224,0,13.74224,103.2788,24.59014,0.1123267,0,10.99379,0,19.66354
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,38.95292,43.66826,32.1709,33.68288,33.68288,81,0,22.761,33.68288,115.646,0,0,0,38.95292,0,0,47.31712,44.95126,333.8543,18.28931,83.90417,0,83.90417,182.8773,43.54212,0.1124277,37.05117,31.16233,81,57.24223
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,32.83423,43.33047,33.65984,31.34713,31.34713,0,-1,0,31.34713,104.744,0,0,0,32.83423,32.99697,31.34713,0,0,249.9502,93.80307,0,0.1627424,-0.1627424,182.7057,43.50128,0.1124277,34.48184,26.26739,0,126.6373
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,50.90227,51.26811,35.48749,82.57185,82.57185,20.25,0,7.39125,82.57185,61.64604,0,0,0,50.90227,65.60194,62.32185,0,0,250.131,93.64033,0,14.69967,-14.69967,167.2109,39.81205,0.1124277,90.82903,40.72182,81,144.5426
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,74.21087,61.98843,37.25163,0,0,72.31579,0,20.56389,0,0,0,0,0,74.21087,0,0,72.31579,68.7,266.464,78.94065,142.9109,0,142.9109,302.7881,72.09225,0.1124088,0,59.36869,81,153.1515
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,82.59442,67.4264,38.81819,25.07064,25.07064,63.98138,0,18.45529,25.07064,329.4468,0,0,0,82.59442,0,0,38.91074,36.96521,123.5531,207.5604,119.5596,0,119.5596,416.2123,99.09797,0.1123938,27.57771,66.07554,81,290.1548
