Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,66.58581,62.68836,40.38475,0,0,0,0,0,0,0,62.59234,0,0,66.58581,0,0,0,0,3.993471,315.1641,3.993471,0,3.993471,420.0009,100,0.1123879,0,53.26865,0,381.7499
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,66.7059,63.65672,41.16097,40.28464,40.28464,0,-1,0,40.28464,165.5864,24.30102,0,0,66.7059,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1123879,44.31311,53.36472,0,385.4641
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,52.60653,58.56246,41.43618,11.41676,11.41676,0,0,0,11.41676,460.7834,40.58889,0,0,52.60653,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1123879,12.55844,42.08523,0,371.3647
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,33.43931,52.19086,41.76078,43.34573,43.34573,0,0,0,43.34573,77.14557,0,7.105427E-15,0,33.43931,45.62708,43.34573,0,0,0,318.7582,0,12.18777,-12.18777,407.1538,96.94118,0.1123879,47.6803,26.75145,0,352.1975
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,10.48941,44.34806,41.23859,41.29757,41.29757,0,0,0,41.29757,25.39959,0,0,0,10.48941,43.47112,41.29757,0,0,13.54197,306.5705,0,32.98171,-32.98171,372.388,88.66364,0.1123879,45.42732,8.391529,0,317.0599
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.523986,40.23219,39.792,35.07912,35.07912,0,0,0,35.07912,4.344423,0,0,0,1.523986,36.92539,35.07912,0,0,50.18832,273.5887,0,35.40141,-35.40141,335.0717,79.77881,0.1123879,38.58703,1.219188,0,275.1127
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,38.47947,38.47947,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,89.52321,238.1873,0,6.674186,-6.674186,328.0365,78.10376,0.1123879,6.974524,0,0,238.1873
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,37.29397,37.29397,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,96.93897,231.5132,0,13.22621,-13.22621,314.0948,74.78433,0.1123879,13.82139,0,0,231.5132
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,36.12258,36.12258,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,111.6348,218.2869,0,19.6178,-19.6178,293.4158,69.86077,0.1123879,20.5006,0,0,218.2869
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,35.04998,35.04998,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,133.4323,198.6691,0,30.99544,-30.99544,260.7438,62.08173,0.1123879,32.39023,0,0,198.6691
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,34.37255,34.37255,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,167.8717,167.6737,0,18.86237,-18.86237,240.8611,57.34777,0.1123879,19.71117,0,0,167.6737
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,33.87859,33.87859,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,188.8299,148.8113,0,40.82224,-40.82224,197.8307,47.10245,0.1123879,42.65924,0,0,148.8113
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,33.29995,33.29995,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,234.1879,107.9891,0,5.066536,-5.066536,192.4901,45.83088,0.1123879,5.29453,0,0,107.9891
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,32.92595,32.92595,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,239.8174,102.9226,0,27.15738,-27.15738,163.8637,39.01509,0.1123879,28.37947,0,0,102.9226
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,32.56607,32.56607,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,269.9923,75.76518,0,10.83965,-10.83965,152.4377,36.29462,0.1123879,11.32743,0,0,75.76518
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,32.23441,32.23441,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,282.0363,64.92554,0,9.492642,-9.492642,142.4316,33.91221,0.1123879,9.919811,0,0,64.92554
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,31.90981,31.90981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.5837,55.4329,0,0,0,142.4316,33.91221,0.1123879,0,0,0,55.4329
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.36226,32.12897,31.75456,10.03142,10.03142,0,0,0,10.03142,13.57994,0,0,0,1.36226,10.55939,10.03142,0,0,292.5837,55.4329,0,9.197127,-9.197127,132.737,31.60397,0.1123879,11.03456,1.089808,0,56.79515
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,13.47837,35.31244,31.53581,8.043242,8.043242,0,0,0,8.043242,167.5739,0,0,0,13.47837,8.46657,8.043242,0,0,302.8027,46.23577,5.011801,0,5.011801,137.4916,32.73602,0.1123804,8.847566,10.7827,0,59.71414
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,18.31459,37.41151,32.21324,40.37662,40.37662,0,0,0,40.37662,45.35941,0,0,0,18.31459,42.5017,40.37662,0,0,297.7909,50.74639,0,24.18711,-24.18711,111.9961,26.66569,0.1123804,44.41428,14.65168,0,69.06098
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,38.2618,45.11411,33.71629,53.62101,53.62101,0,-1,0,53.62101,71.35598,0,0,26.48206,38.2618,56.44317,53.62101,0,0,324.6655,26.55928,0,18.18137,-18.18137,92.83126,22.10264,0.1123804,58.98312,30.60944,0,64.82108
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,27.05874,43.54557,35.56511,40.37295,40.37295,81,0,22.761,40.37295,67.02196,0,0,0,27.05874,0,0,40.62705,38.5957,344.867,8.377909,65.65443,0,65.65443,155.1165,36.93243,0.1125078,44.41024,21.64699,81,35.43665
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,18.70551,42.82083,37.32925,45.39214,45.39214,81,0,22.761,45.39214,41.20871,0,0,0,18.70551,0,0,35.60786,33.82747,279.2126,67.4669,52.53298,0,52.53298,204.9537,48.7984,0.1126272,49.93135,14.96441,81,86.17242
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,20.19466,44.92554,38.91698,0,0,72.31579,0,20.56389,0,0,0,0,0,20.19466,0,0,72.31579,68.7,226.6796,114.7466,88.89466,0,88.89466,289.2866,68.87762,0.1126878,0,16.15573,81,134.9413
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,41.09062,53.41137,40.4906,0,0,72.31579,0,20.56389,0,0,0,0,0,41.09062,0,0,72.31579,68.7,137.7849,194.7518,109.7906,0,109.7906,393.4431,93.67674,0.1127174,0,32.8725,81,235.8424
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,37.52814,53.05346,41.28093,11.85505,11.85505,0,-1,0,11.85505,316.5582,0,0,0,37.52814,12.479,11.85505,0,0,27.99431,293.5634,25.04914,0,25.04914,417.2068,99.33475,0.1126805,13.04056,30.02251,0,331.0915
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,26.77622,49.77644,41.55614,8.906934,8.906934,0,0,0,8.906934,300.6222,14.45532,0,0,26.77622,9.37572,8.906934,0,0,2.945175,316.1076,2.945175,0,2.945175,420.0009,100,0.1126761,9.797627,21.42097,0,342.8838
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,20.16629,47.99334,41.87368,3.48556,3.48556,0,0,0,3.48556,578.5666,16.49728,0,0,20.16629,3.66901,3.48556,0,0,0,318.7582,0,0,0,420.0009,100,0.1126761,3.834116,16.13303,0,338.9245
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,9.494718,44.13404,41.32327,53.97056,53.97056,0,0,0,53.97056,17.5924,0,0,0,9.494718,56.81111,53.97056,0,0,0,318.7582,0,47.31639,-47.31639,370.125,88.12482,0.1126761,59.36761,7.595774,0,328.2529
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.533864,40.62448,39.89079,13.97037,13.97037,0,0,0,13.97037,18.13742,0,1.776357E-15,0,2.533864,14.70565,13.97037,0,0,52.57377,271.4418,0,12.17179,-12.17179,357.2948,85.07001,0.1126761,15.36741,2.027092,0,273.9757
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,38.56415,38.56415,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,66.09798,259.2701,0,37.7412,-37.7412,317.5121,75.59796,0.1126761,39.43956,0,0,259.2701
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,37.32925,37.32925,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,108.0327,221.5288,0,30.1337,-30.1337,285.7484,68.03519,0.1126761,31.48972,0,0,221.5288
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,36.15786,36.15786,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,141.5145,191.3951,0,19.92356,-19.92356,264.7471,63.03489,0.1126761,20.82012,0,0,191.3951
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,35.07115,35.07115,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,163.6518,171.4716,0,4.30249,-4.30249,260.2119,61.95508,0.1126761,4.496102,0,0,171.4716
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,34.41489,34.41489,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,168.4324,167.1691,0,27.50899,-27.50899,231.2148,55.05104,0.1126761,28.74689,0,0,167.1691
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,33.89976,33.89976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9979,139.6601,0,0,0,231.2148,55.05104,0.1126761,0,0,0,139.6601
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,33.32112,33.32112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9979,139.6601,0,0,0,231.2148,55.05104,0.1126761,0,0,0,139.6601
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,32.96829,32.96829,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,198.9979,139.6601,0,25.61674,-25.61674,204.2124,48.62191,0.1126761,26.76949,0,0,139.6601
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,32.60841,32.60841,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,227.461,114.0434,0,6.524429,-6.524429,197.3351,46.98445,0.1126761,6.818029,0,0,114.0434
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.7103,107.5189,0,0,0,197.3351,46.98445,0.1126761,0,0,0,107.5189
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,31.90981,31.90981,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,234.7103,107.5189,0,12.16472,-12.16472,184.5123,43.93142,0.1126761,12.71213,0,0,107.5189
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.505851,32.18975,31.77573,10.14615,10.14615,0,0,0,10.14615,14.8416,0,0,0,1.505851,10.68016,10.14615,0,0,248.2267,95.35422,0,9.174309,-9.174309,174.8418,41.62891,0.1126761,11.16077,1.204681,0,96.86007
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.051246,33.79215,31.55698,15.78636,15.78636,0,0,0,15.78636,51.00129,0,1.776357E-15,0,8.051246,16.61722,15.78636,0,0,258.4203,86.17991,0,8.565973,-8.565973,165.8124,39.47907,0.1126761,17.36499,6.440996,0,94.23116
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,21.02518,38.23237,32.23441,8.389714,8.389714,0,0,0,8.389714,250.6066,0,0,0,21.02518,8.831278,8.389714,0,0,267.9381,77.61394,12.1939,0,12.1939,177.3806,42.23339,0.1126582,9.228685,16.82014,0,98.63911
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,32.3563,43.30833,33.7798,36.05165,36.05165,0,-1,0,36.05165,89.74982,0,0,0,32.3563,37.94911,36.05165,0,0,255.7442,88.58844,0,5.592813,-5.592813,171.4852,40.82974,0.1126582,39.65682,25.88504,0,120.9447
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,42.42541,48.56495,35.64273,20.51887,20.51887,0,0,0,20.51887,206.7629,0,0,0,42.42541,21.59881,20.51887,0,0,261.9584,82.99563,20.8266,0,20.8266,191.2431,45.53398,0.1126275,22.57076,33.94033,0,125.421
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,20.92294,43.60104,37.42805,6.555542,6.555542,0,0,0,6.555542,319.1642,0,0,0,20.92294,6.900571,6.555542,0,0,241.1318,101.7396,14.02237,0,14.02237,204.5459,48.7013,0.1126068,7.211097,16.73836,0,122.6625
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,13.11447,42.85258,39.00166,0,0,0,0,0,0,0,0,0,0,13.11447,0,0,0,0,227.1095,114.3597,13.11447,0,13.11447,216.9874,51.66355,0.1125875,0,10.49157,0,127.4742
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,27.4446,48.97073,40.58939,34.10494,34.10494,0,0,0,34.10494,80.47103,0,0,0,27.4446,35.89994,34.10494,0,0,213.995,126.1627,0,8.455338,-8.455338,208.0746,49.54148,0.1125875,37.51543,21.95568,0,153.6073
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,13.54257,45.4436,41.40089,3.539213,3.539213,0,-1,0,3.539213,382.6436,0,0,0,13.54257,3.725487,3.539213,0,0,223.3898,117.7074,9.817086,0,9.817086,217.388,51.75893,0.1125731,3.893134,10.83406,0,131.25
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,17.63932,46.95794,41.64082,0,0,0,0,0,0,0,0,0,0,17.63932,0,0,0,0,213.5727,126.5428,17.63932,0,17.63932,234.1221,55.74324,0.1125471,0,14.11145,0,144.1821
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,17.11941,47.16081,41.99364,0.1247033,0.1247033,0,0,0,0.1247033,13728.11,0,0,0,17.11941,0.1312666,0.1247033,0,0,195.9334,142.4182,16.98814,0,16.98814,250.2384,59.58046,0.1125221,0.1371736,13.69553,0,159.5376
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.735369,42.82644,41.43618,39.04628,39.04628,0,0,0,39.04628,12.12758,0,7.105427E-15,0,4.735369,41.10135,39.04628,0,0,178.9453,157.7075,0,36.36598,-36.36598,211.9053,50.45355,0.1125221,42.95091,3.788295,0,162.4428
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.422651,40.6701,39.96841,65.01453,65.01453,20.25,0,7.39125,65.01453,3.726322,0,1.421085E-14,0,2.422651,47.12056,44.76453,0,0,219.3519,121.3415,0,44.69791,-44.69791,164.7896,39.23554,0.1125221,71.51598,1.938121,81,123.7641
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,38.62061,38.62061,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,269.0163,76.64359,0,24.06121,-24.06121,139.4269,33.1968,0.1125221,25.14396,0,0,76.64359
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,37.39276,37.39276,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,1.091853,0,48.847,46.40465,0,0,295.7509,52.58238,0,48.847,-48.847,87.93761,20.93748,0.1125221,51.04511,0,0,52.58238
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,36.2002,36.2002,72.87856,3.548612,0,-1,0,3.548612,0,0,69.32995,76.61781,0,3.735381,3.548612,0,0,350.0254,3.735381,0,3.735381,-3.735381,84.00017,20,0.1125221,80.16642,0,0,3.735381
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,35.10643,35.10643,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125221,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,34.43606,34.43606,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125221,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,33.93504,33.93504,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125221,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,33.36346,33.36346,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125221,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,33.00358,33.00358,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125221,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,32.65075,32.65075,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125221,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,32.26969,32.26969,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125221,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,31.95215,31.95215,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1126217,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.517741,32.2284,31.81102,14.21667,14.21667,81,0,22.761,14.21667,10.67578,0,0,0,1.517741,0,0,66.78333,63.44417,312.5974,37.42052,64.96191,0,64.96191,185.0731,44.06495,0.1127491,15.63833,1.214193,81,38.93826
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,18.28247,36.74609,31.57815,48.44209,48.44209,81,0,22.761,48.44209,37.74088,0,0,0,18.28247,0,0,32.55791,30.93002,247.6355,95.88623,49.21249,0,49.21249,231.7602,55.18089,0.1128597,53.2863,14.62598,81,114.1687
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,39.7008,44.01352,32.26969,34.5968,34.5968,81,0,22.761,34.5968,114.7528,0,0,0,39.7008,0,0,46.4032,44.08304,198.4231,140.1775,83.78384,0,83.78384,311.2445,74.10569,0.112959,38.05648,31.76064,81,179.8783
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,58.7536,52.18227,33.85742,0,0,0,-1,0,0,0,0,0,0,58.7536,0,0,0,0,114.6392,215.5829,58.7536,0,58.7536,366.9831,87.37675,0.1128726,0,47.00288,0,274.3365
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,67.92935,57.73132,35.74153,57.8968,57.8968,0,0,0,57.8968,117.3283,0,0,0,67.92935,60.944,57.8968,0,0,55.88562,268.4612,6.985354,0,6.985354,373.61,88.95458,0.1128624,63.68648,54.34348,0,336.3905
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,74.00637,62.26399,37.54801,20.64212,20.64212,0,0,0,20.64212,358.5212,3.377562,0,0,74.00637,21.72855,20.64212,0,0,48.90026,274.748,48.90026,0,48.90026,420.0009,100,0.1127906,22.70633,59.2051,0,348.7544
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,91.12423,71.71637,39.15691,66.64052,66.64052,20.25,0,7.39125,66.64052,136.74,42.29211,0,0,91.12423,48.83213,46.39052,0,0,0,318.7582,0,0,0,420.0009,100,0.1127906,73.30457,72.89938,81,409.8824
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,92.63044,74.51268,40.72346,15.77034,15.77034,0,0,0,15.77034,587.3714,76.03008,0,0,92.63044,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1127906,17.34737,74.10435,0,411.3887
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,85.01639,71.99554,41.55614,15.05117,15.05117,0,-1,0,15.05117,564.8491,69.17305,0,0,85.01639,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1127906,16.55629,68.01311,0,403.7746
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,69.1741,65.41513,41.79606,9.853387,9.853387,0,0,0,9.853387,702.0338,58.80212,0,0,69.1741,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1127906,10.83873,55.33928,0,387.9323
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,39.99654,54.85445,42.15594,6.186581,6.186581,0,0,0,6.186581,646.5046,33.48434,0,0,39.99654,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1127906,6.805239,31.99723,0,358.7548
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,21.48338,48.0791,41.55614,0,0,0,0,0,0,0,21.48338,0,0,21.48338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1127906,0,17.1867,0,340.2416
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.210929,40.72897,40.08837,27.83154,27.83154,0,0,0,27.83154,7.943969,0,7.105427E-15,0,2.210929,29.29636,27.83154,0,0,0,318.7582,0,27.08543,-27.08543,391.4503,93.20226,0.1127906,30.6147,1.768743,0,320.9691
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,38.7194,38.7194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.09492,291.6728,0,0,0,391.4503,93.20226,0.1127906,0,0,0,291.6728
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,37.47039,37.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.09492,291.6728,0,0,0,391.4503,93.20226,0.1127906,0,0,0,291.6728
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,36.25666,36.25666,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.09492,291.6728,0,54.80993,-54.80993,333.6756,79.4464,0.1127906,57.27637,0,0,291.6728
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,35.16994,35.16994,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,90.99484,236.8629,0,32.08632,-32.08632,299.8536,71.39357,0.1127906,33.5302,0,0,236.8629
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,34.49251,34.49251,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.6463,204.7766,0,6.961823,-6.961823,292.5152,69.64634,0.1127906,7.275106,0,0,204.7766
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,33.97738,33.97738,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.3817,197.8147,0,11.0127,-11.0127,280.9068,66.88244,0.1127906,11.50827,0,0,197.8147
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,33.39875,33.39875,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.618,186.802,0,24.25588,-24.25588,255.3389,60.79484,0.1127906,25.34739,0,0,186.802
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,33.04591,33.04591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.569,162.5461,0,0,0,255.3389,60.79484,0.1127906,0,0,0,162.5461
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,32.68603,32.68603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.569,162.5461,0,0,0,255.3389,60.79484,0.1127906,0,0,0,162.5461
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,32.31203,32.31203,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.569,162.5461,0,47.07342,-47.07342,205.7191,48.98064,0.1127906,49.19172,0,0,162.5461
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,31.99449,31.99449,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,225.8728,115.4727,0,22.79833,-22.79833,181.6876,43.25886,0.1127906,23.82426,0,0,115.4727
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.10853,32.13687,31.83219,12.1539,12.1539,0,0,0,12.1539,9.120774,0,1.776357E-15,0,1.10853,12.79358,12.1539,0,0,251.2043,92.6744,0,11.68505,-11.68505,169.3704,40.32621,0.1127906,13.36929,0.8868241,0,93.78293
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,17.32809,36.50433,31.61343,0,0,0,0,0,0,0,0,0,0,17.32809,0,0,0,0,264.1877,80.98934,17.32809,0,17.32809,185.8093,44.24022,0.1127652,0,13.86247,0,98.31744
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,39.35493,43.94876,32.31203,37.80839,37.80839,0,0,0,37.80839,104.0905,0,0,0,39.35493,39.79831,37.80839,0,0,246.8596,96.58463,0,0.4433758,-0.4433758,185.3419,44.12894,0.1127652,41.58923,31.48395,0,135.9396
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,61.53403,53.2654,33.93504,17.35512,17.35512,0,-1,0,17.35512,354.5583,0,0,0,61.53403,18.26855,17.35512,0,0,247.3522,96.14125,43.26548,0,43.26548,226.3872,53.9016,0.1127018,19.09064,49.22723,0,157.6753
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,66.73753,57.39499,35.84032,34.54618,34.54618,0,0,0,34.54618,193.1835,0,0,0,66.73753,36.3644,34.54618,0,0,204.0867,135.0802,30.37313,0,30.37313,255.2017,60.76218,0.1126573,38.00079,53.39002,0,201.8177
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,64.66587,58.74675,37.66797,15.88094,15.88094,0,0,0,15.88094,407.1918,0,0,0,64.66587,16.71678,15.88094,0,0,173.7136,162.416,47.94909,0,47.94909,300.6902,71.59275,0.1125872,17.46903,51.7327,0,227.0819
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,69.07263,62.36066,39.27687,40.38317,40.38317,0,0,0,40.38317,171.0431,0,0,0,69.07263,42.50861,40.38317,0,0,125.7645,205.5702,26.56402,0,26.56402,325.891,77.59294,0.1125484,44.42149,55.2581,0,274.6428
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,67.93262,63.82177,40.88577,0,0,0,0,0,0,0,0,0,0,67.93262,0,0,0,0,99.20047,229.4778,67.93262,0,67.93262,390.3376,92.93732,0.1124492,0,54.34609,0,297.4104
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,68.8137,65.1237,41.6761,23.21616,23.21616,0,-1,0,23.21616,296.4043,13.10778,0,0,68.8137,24.43807,23.21616,0,0,31.26785,290.6172,31.26785,0,31.26785,420.0009,100,0.1124036,25.53778,55.05096,0,359.4308
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,66.43465,64.4951,41.95836,10.50301,10.50301,0,0,0,10.50301,632.5298,55.37885,0,0,66.43465,11.0558,10.50301,0,0,0,318.7582,0,0,0,420.0009,100,0.1124036,11.55331,53.14772,0,385.1929
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,48.07138,57.84993,42.27591,32.47963,32.47963,0,0,0,32.47963,148.0047,13.88229,0,0,48.07138,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1124036,35.7276,38.45711,0,366.8296
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,20.65926,47.94332,41.6761,32.64566,32.64566,0,0,0,32.64566,63.28333,0,7.105427E-15,0,20.65926,34.36386,32.64566,0,0,0,318.7582,0,13.70459,-13.70459,405.5549,96.5605,0.1124036,35.91023,16.52741,0,339.4175
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.232149,40.87685,40.2295,8.552386,8.552386,0,0,0,8.552386,26.09972,0,1.776357E-15,0,2.232149,9.002512,8.552386,0,0,15.22733,305.0536,0,6.770363,-6.770363,398.4183,94.86132,0.1124036,9.407625,1.785719,0,307.2858
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,38.81819,38.81819,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,22.74995,298.2833,0,38.65006,-38.65006,357.6776,85.16116,0.1124036,40.38931,0,0,298.2833
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,37.54801,37.54801,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,65.69447,259.6332,0,10.31205,-10.31205,346.8077,82.5731,0.1124036,10.7761,0,0,259.6332
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,36.34133,36.34133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.1523,249.3212,0,0,0,346.8077,82.5731,0.1124036,0,0,0,249.3212
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,35.24757,35.24757,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,77.1523,249.3212,0,2.537454,-2.537454,344.133,81.93627,0.1124036,2.65164,0,0,249.3212
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,34.57014,34.57014,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,79.97169,246.7837,0,0.4685136,-0.4685136,343.6392,81.81869,0.1124036,0.4895967,0,0,246.7837
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,34.055,34.055,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,80.49226,246.3152,0,34.44778,-34.44778,307.328,73.17319,0.1124036,35.99792,0,0,246.3152
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,33.46225,33.46225,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,118.7676,211.8674,0,15.84368,-15.84368,290.6273,69.19685,0.1124036,16.55664,0,0,211.8674
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,33.0812,33.0812,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,136.3717,196.0237,0,7.365917,-7.365917,282.863,67.34819,0.1124036,7.697383,0,0,196.0237
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,32.72837,32.72837,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,144.556,188.6578,0,16.20207,-16.20207,265.7845,63.28189,0.1124036,16.93117,0,0,188.6578
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,32.34732,32.34732,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,162.5583,172.4557,0,15.19072,-15.19072,249.7721,59.46942,0.1124036,15.8743,0,0,172.4557
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,32.02977,32.02977,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,179.4369,157.265,0,31.1753,-31.1753,216.9104,51.64523,0.1124036,32.57819,0,0,157.265
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.471844,32.27942,31.87453,34.71851,34.71851,0,0,0,34.71851,4.239366,0,0,0,1.471844,36.5458,34.71851,0,0,214.0761,126.0897,0,35.07395,-35.07395,179.9392,42.84259,0.1124036,38.19036,1.177476,0,127.5616
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,17.70141,36.65671,31.65577,0,0,0,0,0,0,0,0,0,0,17.70141,0,0,0,0,253.0472,91.01577,17.70141,0,17.70141,196.7322,46.84092,0.1123779,0,14.16113,0,108.7172
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,44.56065,45.69183,32.36848,14.73824,14.73824,0,0,0,14.73824,302.3472,0,0,0,44.56065,15.51394,14.73824,0,0,235.3458,106.947,29.04671,0,29.04671,224.2884,53.40189,0.1123356,16.21206,35.64852,0,151.5077
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,70.67654,56.74651,34.01972,70.22178,68.7,0,-1,0,68.7,102.8771,0,1.521779,8.543957,70.67654,72.31579,68.7,0,0,206.299,133.0891,0,1.639246,-1.639246,222.5605,52.99048,0.1123356,77.24396,56.54124,0,203.7656
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,80.03574,62.78768,35.96028,37.06856,37.06856,0,0,0,37.06856,215.9127,0,0,0,80.03574,39.01954,37.06856,0,0,208.1204,131.4498,41.0162,0,41.0162,261.4718,62.25508,0.1122759,40.77542,64.02859,0,211.4856
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,90.39713,69.61835,37.8091,47.66659,47.66659,0,0,0,47.66659,189.6446,0,0,0,90.39713,50.17535,47.66659,0,0,167.1042,168.3644,40.22177,0,40.22177,299.6296,71.34023,0.1122175,52.43325,72.3177,0,258.7615
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,80.54038,67.2869,39.418,0,0,0,0,0,0,0,0,0,0,80.54038,0,0,0,0,126.8825,204.564,80.54038,0,80.54038,376.0369,89.53241,0.1121007,0,64.4323,0,285.1044
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,64.99021,62.79039,41.00573,22.11208,22.11208,0,0,0,22.11208,293.9128,0,0,0,64.99021,23.27587,22.11208,0,0,46.34209,277.0504,41.71434,0,41.71434,415.6106,98.9547,0.1120402,24.32328,51.99217,0,342.0406
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,64.74446,63.67557,41.8384,22.85834,22.85834,0,-1,0,22.85834,283.2422,36.05531,0,0,64.74446,24.06141,22.85834,0,0,4.627741,314.5933,4.627741,0,4.627741,420.0009,100,0.1120335,25.14417,51.79557,0,379.3377
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,39.84857,54.75687,42.11361,8.009946,8.009946,0,0,0,8.009946,497.4886,31.41705,0,0,39.84857,8.431522,8.009946,0,0,0,318.7582,0,0,0,420.0009,100,0.1120335,8.810941,31.87886,0,358.6068
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,35.1002,53.47278,42.43115,16.00557,16.00557,0,0,0,16.00557,219.2999,18.25223,0,0,35.1002,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1120335,17.60612,28.08016,0,353.8584
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,14.76659,46.26992,41.8384,0.006309424,0.006309424,0,0,0,0.006309424,234040.1,14.75994,0,0,14.76659,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1120335,0.006940367,11.81327,0,333.5248
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.081867,40.95352,40.34946,21.99985,21.99985,0,0,0,21.99985,9.463096,0,3.552714E-15,0,2.081867,23.15773,21.99985,0,0,0,318.7582,0,21.07587,-21.07587,397.7849,94.71051,0.1120335,24.19983,1.665493,0,320.8401
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,38.93815,38.93815,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.41763,297.6824,0,27.82531,-27.82531,368.4545,87.72708,0.1120335,29.07745,0,0,297.6824
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,37.62563,37.62563,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.33464,269.8571,0,22.4496,-22.4496,344.7905,82.09281,0.1120335,23.45984,0,0,269.8571
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,36.41896,36.41896,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.27865,247.4074,0,6.570263,-6.570263,337.8648,80.44385,0.1120335,6.865925,0,0,247.4074
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,35.30402,35.30402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.57894,240.8372,0,0,0,337.8648,80.44385,0.1120335,0,0,0,240.8372
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,34.63364,34.63364,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.57894,240.8372,0,13.61619,-13.61619,323.5121,77.02654,0.1120335,14.22892,0,0,240.8372
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,34.09734,34.09734,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.708,227.221,0,1.240376,-1.240376,322.2047,76.71524,0.1120335,1.296193,0,0,227.221
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,33.49754,33.49754,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.0862,225.9806,0,45.38893,-45.38893,274.3605,65.3238,0.1120335,47.43143,0,0,225.9806
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,33.12354,33.12354,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.5184,180.5917,0,25.90607,-25.90607,247.0531,58.82206,0.1120335,27.07184,0,0,180.5917
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,32.76365,32.76365,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.3029,154.6856,0,20.72104,-20.72104,225.2112,53.62162,0.1120335,21.65349,0,0,154.6856
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,32.38966,32.38966,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.3263,133.9646,0,11.51395,-11.51395,213.0745,50.73191,0.1120335,12.03208,0,0,133.9646
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,32.07211,32.07211,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.1196,122.4506,0,3.222831,-3.222831,209.6773,49.92307,0.1120335,3.367859,0,0,122.4506
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.378484,32.28904,31.90981,7.120798,7.120798,0,0,0,7.120798,19.35855,0,8.881784E-16,0,1.378484,7.495576,7.120798,0,0,221.7005,119.2278,0,6.117093,-6.117093,203.2293,48.38784,0.1120335,7.832878,1.102787,0,120.6063
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,20.74174,37.59184,31.69811,52.3695,52.3695,0,0,0,52.3695,39.60653,0,7.105427E-15,0,20.74174,55.12579,52.3695,0,0,228.4972,113.1107,0,34.38405,-34.38405,166.9854,39.75834,0.1120335,57.60645,16.5934,0,133.8524
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,39.4192,44.07598,32.41082,36.85159,36.85159,0,0,0,36.85159,106.9674,0,0,0,39.4192,38.79115,36.85159,0,0,266.7018,78.72666,0.6280494,0,0.6280494,167.5812,39.9002,0.1120326,40.53675,31.53536,0,118.1459
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,66.53142,55.28093,34.09734,0,0,0,-1,0,0,0,0,0,0,66.53142,0,0,0,0,266.0737,79.29191,66.53142,0,66.53142,230.6984,54.92809,0.1119364,0,53.22513,0,145.8233
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,71.35141,59.42544,36.05907,20.75638,20.75638,0,0,0,20.75638,343.7565,0,0,0,71.35141,21.84883,20.75638,0,0,199.5423,139.1702,49.50259,0,49.50259,277.6607,66.10956,0.1118649,22.83202,57.08113,0,210.5216
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,89.15883,69.20993,37.92906,49.33498,49.33498,0,0,0,49.33498,180.7213,0,0,0,89.15883,51.93155,49.33498,0,0,150.0397,183.7225,37.22728,0,37.22728,312.9776,74.51833,0.1118113,54.26847,71.32706,0,272.8813
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,94.80489,74.00368,39.55207,4.870931,4.870931,0,0,0,4.870931,1946.34,0,0,0,94.80489,5.127295,4.870931,0,0,112.8124,217.2271,89.6776,0,89.6776,398.0532,94.77439,0.1116821,5.358024,75.84391,0,312.032
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,86.06055,72.02272,41.20331,11.01495,11.01495,0,0,0,11.01495,781.3066,51.33104,0,0,86.06055,11.59469,11.01495,0,0,23.13482,297.9369,23.13482,0,23.13482,420.0009,100,0.1116489,12.11645,68.84844,0,383.9974
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,78.89081,69.84128,42.03598,44.11586,44.11586,0,-1,0,44.11586,178.8264,32.45305,0,0,78.89081,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1116489,48.52745,63.11264,0,397.649
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,45.75938,57.01733,42.27591,38.34624,38.34624,0,0,0,38.34624,119.3321,5.394921,0,0,45.75938,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1116489,42.18087,36.60751,0,364.5176
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,38.88865,54.94795,42.59345,24.36002,24.36002,0,0,0,24.36002,159.6413,13.24652,0,0,38.88865,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1116489,26.79602,31.11092,0,357.6469
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,19.43828,47.85168,41.95836,38.62798,38.62798,0,0,0,38.62798,50.32176,0,0,0,19.43828,40.66103,38.62798,0,0,0,318.7582,0,21.22275,-21.22275,397.6301,94.67365,0.1116489,42.49077,15.55062,0,338.1965
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.907135,41.02303,40.46943,4.836767,4.836767,0,0,0,4.836767,39.42996,0,0,0,1.907135,5.091334,4.836767,0,0,23.58083,297.5355,0,3.184198,-3.184198,394.2737,93.8745,0.1116489,5.320444,1.525708,0,299.4426
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,39.01577,39.01577,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,27.11883,294.3513,0,0.07662467,-0.07662467,394.1929,93.85526,0.1116489,0.08007278,0,0,294.3513
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,37.68914,37.68914,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,27.20397,294.2747,0,38.71127,-38.71127,353.3876,84.13975,0.1116489,40.45327,0,0,294.2747
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,36.47541,36.47541,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,70.21648,255.5634,0,20.01458,-20.01458,332.2904,79.11661,0.1116489,20.91524,0,0,255.5634
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,35.34636,35.34636,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,92.45491,235.5488,0,16.59787,-16.59787,314.7947,74.95097,0.1116489,17.34478,0,0,235.5488
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,34.66893,34.66893,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,110.897,218.9509,0,32.30206,-32.30206,280.7454,66.844,0.1116489,33.75565,0,0,218.9509
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,34.13968,34.13968,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,146.7882,186.6489,0,18.991,-18.991,260.7271,62.07775,0.1116489,19.8456,0,0,186.6489
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,33.53988,33.53988,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,167.8893,167.6579,0,31.27703,-31.27703,227.7582,54.22803,0.1116489,32.68449,0,0,167.6579
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,33.14471,33.14471,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,202.6415,136.3808,0,32.6451,-32.6451,193.3472,46.03497,0.1116489,34.11413,0,0,136.3808
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,32.78482,32.78482,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,238.9139,103.7357,0,32.34996,-32.34996,159.2474,37.91597,0.1116489,33.80571,0,0,103.7357
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,32.41082,32.41082,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,274.8583,71.38579,0,19.34431,-19.34431,138.8567,33.06105,0.1116489,20.2148,0,0,71.38579
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,32.07211,32.07211,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,296.352,52.04148,0,12.33416,-12.33416,125.8554,29.9655,0.1116489,12.88919,0,0,52.04148
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.349509,32.28105,31.90981,29.55637,29.55637,0,0,0,29.55637,4.565884,0,0,0,1.349509,31.11196,29.55637,0,0,310.0565,39.70732,0,29.76245,-29.76245,94.48298,22.4959,0.1116489,32.512,1.079607,0,41.05683
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,20.67975,37.57356,31.69811,5.162706,5.162706,0,0,0,5.162706,400.5603,0,0,0,20.67975,5.434427,5.162706,0,0,343.1259,9.944865,15.24532,0,15.24532,108.946,25.93946,0.1116269,5.678977,16.5438,0,30.62461
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,35.13987,42.75843,32.44611,38.43821,38.43821,81,0,22.761,38.43821,91.41912,0,0,0,35.13987,0,0,42.56179,40.4337,327.8806,23.66566,75.57358,0,75.57358,180.6413,43.00976,0.1117381,42.28203,28.1119,81,58.80553
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,54.5849,51.07588,34.17497,46.24535,46.24535,0,-1,0,46.24535,118.0333,0,0,0,54.5849,48.67932,46.24535,0,0,252.3071,91.68187,5.905582,0,5.905582,186.2439,44.34369,0.1117296,50.86989,43.66792,0,146.2668
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,67.67641,58.17428,36.2002,42.99913,42.99913,0,0,0,42.99913,157.3902,0,0,0,67.67641,45.26225,42.99913,0,0,246.4015,96.99689,22.41416,0,22.41416,207.5078,49.40652,0.1116974,47.29905,54.14112,0,164.6733
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,84.2109,67.2333,38.10548,85.81429,85.81429,81,0,22.761,85.81429,98.13155,0,0,0,84.2109,5.067677,4.814293,0,0,223.9873,117.1696,79.14323,0,79.14323,282.5897,67.28312,0.1118032,94.39572,67.36872,81,201.3805
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,80.81902,67.80486,39.73554,44.81397,44.81397,81,0,22.761,44.81397,180.3434,0,0,0,80.81902,0,0,36.18603,34.37673,144.8441,188.3985,115.1957,0,115.1957,391.874,93.30313,0.111857,49.29537,64.65521,81,269.2176
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,61.63094,61.93708,41.40089,22.45819,22.45819,0,0,0,22.45819,274.4253,8.342396,0,0,61.63094,23.6402,22.45819,0,0,29.64835,292.0747,29.64835,0,29.64835,420.0009,100,0.1118145,24.70401,49.30475,0,353.7057
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,68.4784,65.65485,42.23357,24.68825,24.68825,0,-1,0,24.68825,277.3725,42.49078,0,0,68.4784,25.98763,24.68825,0,0,0,318.7582,0,0,0,420.0009,100,0.1118145,27.15707,54.78272,0,387.2366
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,67.91623,65.7119,42.47349,7.199224,7.199224,0,0,0,7.199224,943.3826,60.3381,0,0,67.91623,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1118145,7.919147,54.33298,0,386.6745
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,46.45577,57.79352,42.7487,5.117033,5.117033,0,0,0,5.117033,907.8655,41.06942,0,0,46.45577,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1118145,5.628736,37.16462,0,365.214
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,19.33627,47.98091,42.11361,43.15353,43.15353,0,0,0,43.15353,44.80809,0,0,0,19.33627,45.42477,43.15353,0,0,0,318.7582,0,26.0885,-26.0885,392.5012,93.45247,0.1118145,47.46888,15.46902,0,338.0945
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.906523,41.17863,40.62467,40.12138,40.12138,0,0,0,40.12138,4.751888,0,7.105427E-15,0,1.906523,42.23303,40.12138,0,0,28.98722,292.6697,0,40.3265,-40.3265,349.9933,83.33157,0.1118145,44.13351,1.525218,0,294.5763
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,39.15691,39.15691,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,73.79445,252.3432,0,58.61118,-58.61118,288.2117,68.62169,0.1118145,61.24868,0,0,252.3432
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,37.8091,37.8091,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,138.918,193.732,0,45.80926,-45.80926,239.9245,57.12476,0.1118145,47.87068,0,0,193.732
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,36.56009,36.56009,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,189.8172,147.9228,0,71.08476,-71.08476,164.9946,39.28434,0.1118145,74.28358,0,0,147.9228
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,35.42398,35.42398,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,268.8002,76.83802,0,31.6718,-31.6718,131.6095,31.33554,0.1118145,33.09703,0,0,76.83802
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,34.7536,34.7536,45.29887,42.90791,0,-1,0,42.90791,0,0,2.390961,6.920847,0,45.16622,42.90791,0,0,303.9911,45.16622,0,45.16622,-45.16622,84.00017,20,0.1118145,49.82875,0,0,45.16622
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,34.19614,34.19614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118145,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,33.58221,33.58221,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118145,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,33.17999,33.17999,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118145,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,32.82716,32.82716,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118145,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,32.43199,32.43199,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1118145,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,32.09328,32.09328,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1119406,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8314615,32.15954,31.93098,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8314615,0,0,72.31579,68.7,300.6977,48.13029,69.53146,0,69.53146,200.6973,47.78497,0.1120283,0,0.6651692,81,48.96175
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,23.35824,38.38192,31.71222,63.90025,63.90025,81,0,22.761,63.90025,36.55421,0,0,0,23.35824,0,0,17.09974,16.24476,231.1662,110.7086,39.60299,0,39.60299,238.268,56.73036,0.1121128,70.29028,18.68659,81,134.0668
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,46.56895,46.48317,32.48845,1.659807,1.659807,73.97559,0,20.98383,1.659807,2805.685,0,0,0,46.56895,0,0,72.31579,68.7,191.5633,146.3513,115.269,0,115.269,347.6217,82.76691,0.1121407,1.825788,37.25517,81,192.9203
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,67.26824,55.76122,34.27376,58.10276,58.10276,0,-1,0,58.10276,115.7746,0,0,0,67.26824,61.1608,58.10276,0,0,76.2943,250.0934,6.107445,0,6.107445,353.4157,84.14644,0.1121319,63.91303,53.81459,0,317.3616
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,79.50395,63.03694,36.34133,0,0,0,0,0,0,0,9.317095,0,0,79.50395,0,0,0,0,70.18686,255.5901,70.18686,0,70.18686,420.0009,100,0.1120315,0,63.60316,0,335.094
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,91.77642,70.82619,38.24661,16.95377,16.95377,0,0,0,16.95377,541.3336,73.93035,0,0,91.77642,17.84607,16.95377,0,0,0,318.7582,0,0,0,420.0009,100,0.1120315,18.64914,73.42113,0,410.5346
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,82.04448,68.56258,39.91196,0,0,0,0,0,0,0,82.04448,0,0,82.04448,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120315,0,65.63558,0,400.8027
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,78.00846,68.85484,41.55614,49.21861,49.21861,0,0,0,49.21861,158.4938,26.19939,0,0,78.00846,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1120315,54.14048,62.40677,0,396.7667
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,57.01532,61.35242,42.43115,9.857065,9.857065,0,-1,0,9.857065,578.4209,46.63947,0,0,57.01532,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1120315,10.84277,45.61226,0,375.7736
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,47.09175,57.93674,42.67108,21.38576,21.38576,0,0,0,21.38576,220.2015,24.58043,0,0,47.09175,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1120315,23.52433,37.6734,0,365.85
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,34.73536,53.90461,42.94628,20.02336,20.02336,0,0,0,20.02336,173.4741,13.65813,0,0,34.73536,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1120315,22.0257,27.78828,0,353.4936
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,18.55901,47.90458,42.27591,0,0,0,0,0,0,0,18.55901,0,0,18.55901,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120315,0,14.84721,0,337.3172
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.798149,41.28864,40.7658,0,0,0,0,0,0,0,1.798149,0,0,1.798149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1120315,0,1.438519,0,320.5564
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,39.27687,39.27687,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1120315,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,37.88672,37.88672,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1120315,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,36.65888,36.65888,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1120315,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,35.50866,35.50866,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1120315,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,34.81006,34.81006,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1120315,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,34.25259,34.25259,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1120315,2.587602,0,0,107.7199
