Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,81.84155,70.25553,41.32327,3.871975,3.871975,0,0,0,3.871975,2113.69,77.76579,0,0,81.84155,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.113431,4.259172,65.47324,0,400.5998
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,79.56752,71.43856,43.06625,16.52237,16.52237,0,0,0,16.52237,481.5745,62.17556,0,0,79.56752,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.113431,18.17461,63.65402,0,398.3257
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,68.96296,67.91111,43.94126,23.76972,23.76972,0,-1,0,23.76972,290.1294,43.9422,0,0,68.96296,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.113431,26.1467,55.17037,0,387.7212
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,61.56556,65.11549,44.13884,0,0,0,0,0,0,0,61.56556,0,0,61.56556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113431,0,49.25245,0,380.3238
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,44.74467,58.94099,44.33643,30.14941,30.14941,0,0,0,30.14941,148.4098,13.00845,0,0,44.74467,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.113431,33.16435,35.79573,0,363.5029
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,19.37201,49.48188,43.54609,0,0,0,0,0,0,0,19.37201,0,0,19.37201,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113431,0,15.49761,0,338.1302
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,41.99364,41.99364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.113431,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,40.37064,40.37064,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.113431,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,38.78291,38.78291,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.113431,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,37.41393,37.41393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.113431,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,36.12258,36.12258,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.113431,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,35.34636,35.34636,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.113431,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,34.71127,34.71127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.113431,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,34.01972,34.01972,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.113431,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,33.51871,33.51871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.113431,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,33.10237,33.10237,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.113431,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,32.65075,32.65075,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.113431,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,32.31203,32.31203,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.113431,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.039726,32.95406,32.11445,12.78589,12.78589,0,0,0,12.78589,23.77408,0,0,0,3.039726,13.45883,12.78589,0,0,224.7764,116.4595,0,10.4191,-10.4191,195.7766,46.61337,0.113431,14.06448,2.431781,0,119.4992
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,18.34267,37.06982,31.87453,73.0487,73.0487,20.25,0,7.39125,73.0487,25.1102,0,0,0,18.34267,55.57758,52.7987,0,0,236.3531,106.0404,0,37.23491,-37.23491,156.5275,37.26838,0.113431,80.35357,14.67414,81,124.3831
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,40.02631,44.6749,32.78482,40.44767,40.44767,81,0,22.761,40.44767,98.95826,0,0,0,40.02631,0,0,40.55233,38.52471,277.7253,68.80549,78.55103,0,78.55103,231.0476,55.01122,0.1135314,44.49244,32.02105,81,108.8318
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,66.67368,56.56161,35.14877,9.706433,9.706433,0,-1,0,9.706433,686.9019,0,0,0,66.67368,10.2173,9.706433,0,0,199.1742,139.5014,56.45638,0,56.45638,284.6068,67.76339,0.1134527,10.67708,53.33894,0,206.1751
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,81.7301,65.54306,37.61152,39.40007,39.40007,0,0,0,39.40007,207.4364,0,0,0,81.7301,41.47376,39.40007,0,0,142.7179,190.3121,40.25634,0,40.25634,322.7973,76.85635,0.1133966,43.34008,65.38408,0,272.0422
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,72.83553,64.4072,39.71437,21.28253,21.28253,0,0,0,21.28253,342.2316,0,0,0,72.83553,22.40266,21.28253,0,0,102.4615,226.5428,50.43287,0,50.43287,370.6421,88.24795,0.1133264,23.41078,58.26842,0,299.3784
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,70.56168,65.55249,41.43618,12.83727,12.83727,0,0,0,12.83727,549.6626,5.020109,0,0,70.56168,13.51292,12.83727,0,0,52.02866,271.9324,52.02866,0,52.02866,420.0009,100,0.113254,14.121,56.44934,0,342.4941
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,80.6608,72.13892,43.22855,36.84823,36.84823,0,0,0,36.84823,218.9001,41.87319,0,0,80.6608,38.78761,36.84823,0,0,0,318.7582,0,0,0,420.0009,100,0.113254,40.53305,64.52864,0,399.419
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,79.73118,72.87051,44.13884,66.92046,66.92046,0,-1,0,66.92046,119.1432,9.288587,0,4.912508,79.73118,70.44259,66.92046,0,0,0,318.7582,0,0,0,420.0009,100,0.113254,73.61251,63.78494,0,398.4894
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,63.49155,66.07455,44.29409,39.23614,39.23614,0,0,0,39.23614,161.819,22.19035,0,0,63.49155,41.3012,39.23614,0,0,0,318.7582,0,0,0,420.0009,100,0.113254,43.15976,50.79324,0,382.2498
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,39.83883,57.36295,44.49873,41.27204,41.27204,0,0,0,41.27204,96.52739,0,0,0,39.83883,43.44425,41.27204,0,0,0,318.7582,0,3.605428,-3.605428,416.2004,99.09513,0.113254,45.39924,31.87106,0,358.597
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,23.01184,50.81416,43.70134,10.98104,10.98104,0,0,0,10.98104,209.5597,7.446817,0,0,23.01184,11.55899,10.98104,0,0,4.006032,315.1528,4.006032,0,4.006032,420.0009,100,0.1132485,12.07915,18.40947,0,338.1646
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,42.11361,42.11361,48.53469,48.53469,0,0,0,48.53469,0,0,7.105427E-15,0,0,51.08915,48.53469,0,0,0,318.7582,0,51.08915,-51.08915,366.1482,87.17796,0.1132485,53.38816,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,40.50471,40.50471,13.9778,13.9778,0,-1,0,13.9778,0,0,0,0,0,14.71347,13.9778,0,0,56.76572,267.6691,0,14.71347,-14.71347,350.6388,83.48526,0.1132485,15.37558,0,0,267.6691
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,38.90287,38.90287,6.167997,6.167997,0,-1,0,6.167997,0,0,8.881784E-16,0,0,6.492629,6.167997,0,0,73.11402,252.9556,0,6.492629,-6.492629,343.795,81.85578,0.1132485,6.784797,0,0,252.9556
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,37.51272,37.51272,16.03861,16.03861,0,-1,0,16.03861,0,0,0,0,0,16.88274,16.03861,0,0,80.32805,246.463,0,16.88274,-16.88274,325.999,77.61865,0.1132485,17.64247,0,0,246.463
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,36.2002,36.2002,37.73436,37.73436,0,-1,0,37.73436,0,0,7.105427E-15,0,0,39.72038,37.73436,0,0,99.08665,229.5802,0,39.72038,-39.72038,284.13,67.64987,0.1132485,41.5078,0,0,229.5802
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,35.40987,35.40987,30.56593,30.56593,0,-1,0,30.56593,0,0,0,0,0,32.17466,30.56593,0,0,143.2204,189.8599,0,32.17466,-32.17466,250.215,59.57487,0.1132485,33.62252,0,0,189.8599
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,34.76772,34.76772,9.768953,9.768953,0,-1,0,9.768953,0,0,0,0,0,10.28311,9.768953,0,0,178.97,157.6852,0,10.28311,-10.28311,239.3756,56.99408,0.1132485,10.74585,0,0,157.6852
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,34.055,34.055,17.89834,17.89834,0,-1,0,17.89834,0,0,0,0,0,18.84035,17.89834,0,0,190.3957,147.4021,0,18.84035,-18.84035,219.5161,52.26564,0.1132485,19.68817,0,0,147.4021
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,33.56105,33.56105,17.03349,17.03349,0,-1,0,17.03349,0,0,0,0,0,17.92999,17.03349,0,0,211.3294,128.5617,0,17.92999,-17.92999,200.6163,47.76568,0.1132485,18.73684,0,0,128.5617
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,33.12354,33.12354,7.928558,7.928558,0,-1,0,7.928558,0,0,8.881784E-16,0,0,8.34585,7.928558,0,0,231.2516,110.6317,0,8.34585,-8.34585,191.819,45.67109,0.1132485,8.721414,0,0,110.6317
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,32.66486,32.66486,33.3368,33.3368,0,-1,0,33.3368,0,0,0,0,0,35.09137,33.3368,0,0,240.5248,102.2859,0,35.09137,-35.09137,154.8294,36.86407,0.1132485,36.67048,0,0,102.2859
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,32.31203,32.31203,14.88618,14.88618,0,0,0,14.88618,0,0,0,0,0,15.66966,14.88618,0,0,279.5152,67.19453,0,15.66966,-15.66966,138.3121,32.9314,0.1132485,16.37479,0,0,67.19453
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.201018,32.99885,32.11445,24.53374,24.53374,0,0,0,24.53374,13.04741,0,3.552714E-15,0,3.201018,25.825,24.53374,0,0,296.926,51.52487,0,22.62398,-22.62398,114.4644,27.25337,0.1132485,26.98712,2.560814,0,54.72589
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,14.64805,35.97438,31.85336,45.97909,45.97909,20.25,0,7.39125,45.97909,31.85808,0,0,0,14.64805,27.08325,25.72909,0,0,322.0637,28.90089,0,12.4352,-12.4352,101.3565,24.13246,0.1132485,50.577,11.71844,81,43.54895
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,42.92146,45.65759,32.82716,9.826495,9.826495,81,0,22.761,9.826495,436.7932,0,0,0,42.92146,0,0,71.17351,67.61483,335.8806,16.4657,110.5363,0,110.5363,206.2205,49.10001,0.1133043,10.80914,34.33717,81,59.38716
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,42.37085,48.11559,35.24757,15.854,15.854,0,-1,0,15.854,267.2565,0,0,0,42.37085,16.68842,15.854,0,0,225.3443,115.9484,25.68243,0,25.68243,230.585,54.90107,0.1132687,17.4394,33.89668,0,158.3192
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,68.83216,60.44569,37.74559,27.37332,27.37332,0,0,0,27.37332,251.4572,0,0,0,68.83216,28.81402,27.37332,0,0,199.6619,139.0625,40.01815,0,40.01815,268.5495,63.94023,0.1132132,30.11065,55.06573,0,207.8947
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,72.39516,64.41439,39.86962,44.77398,44.77398,0,0,0,44.77398,161.6903,0,0,0,72.39516,47.1305,44.77398,0,0,159.6437,175.0789,25.26466,0,25.26466,292.5177,69.64693,0.1131782,49.25137,57.91613,0,247.474
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,81.27279,70.40282,41.64082,39.70199,39.70199,0,0,0,39.70199,204.7071,0,0,0,81.27279,41.79157,39.70199,0,0,134.3791,197.8171,39.48122,0,39.48122,329.9728,78.5648,0.1131235,43.67219,65.01823,0,279.0899
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,66.45686,66.20219,43.38379,15.95146,15.95146,0,0,0,15.95146,416.6193,0,0,0,66.45686,16.79101,15.95146,0,0,94.89784,233.3502,49.66586,0,49.66586,377.09,89.78316,0.1130549,17.54661,53.16549,0,299.807
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,44.00977,58.62808,44.29409,14.23564,14.23564,0,-1,0,14.23564,309.1521,0,0,0,44.00977,14.98488,14.23564,0,0,45.23199,278.0494,29.02489,0,29.02489,404.6254,96.3392,0.1130148,15.6592,35.20782,0,322.0592
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,35.59135,55.83063,44.45639,25.35577,25.35577,0,0,0,25.35577,140.3679,0,0,0,35.59135,26.69028,25.35577,0,0,16.2071,304.1718,8.901073,0,8.901073,413.0697,98.34974,0.1130025,27.89134,28.47308,0,339.7632
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,10.28295,47.76992,44.65397,46.74193,46.74193,0,0,0,46.74193,21.99942,0,7.105427E-15,0,10.28295,49.20203,46.74193,0,0,7.306026,312.1828,0,38.91908,-38.91908,372.0454,88.58207,0.1130025,51.41612,8.226362,0,322.4658
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,4.684859,45.26052,43.86364,33.60807,33.60807,0,0,0,33.60807,13.93969,0,0,0,4.684859,35.37691,33.60807,0,0,50.54945,273.2637,0,30.69205,-30.69205,339.6931,80.87916,0.1130025,36.96888,3.747887,0,277.9486
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,42.27591,42.27591,7.587681,7.587681,0,0,0,7.587681,0,0,8.881784E-16,0,0,7.987032,7.587681,0,0,84.65173,242.5717,0,7.987032,-7.987032,331.2741,78.87463,0.1130025,8.346449,0,0,242.5717
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,40.6529,40.6529,45.77408,45.77408,0,-1,0,45.77408,0,0,7.105427E-15,0,0,48.18324,45.77408,0,0,93.52621,234.5846,0,48.18324,-48.18324,280.4845,66.78189,0.1130025,50.35149,0,0,234.5846
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,39.01577,39.01577,56.57556,56.57556,0,-1,0,56.57556,0,0,7.105427E-15,0,0,59.55322,56.57556,0,0,147.0631,186.4014,0,59.55322,-59.55322,217.7099,51.83558,0.1130025,62.23311,0,0,186.4014
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,37.62563,37.62563,79.49346,68.7,0,-1,0,68.7,0,0,10.79346,18.74281,0,72.31579,68.7,0,0,213.2334,126.8482,0,72.31579,-72.31579,141.4823,33.68621,0.1130025,87.44281,0,0,126.8482
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,36.299,36.299,42.82272,42.82272,0,-1,0,42.82272,0,0,7.105427E-15,0,0,45.07655,42.82272,0,0,293.5843,54.53239,0,45.07655,-45.07655,93.9675,22.37317,0.1130025,47.10499,0,0,54.53239
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,35.46632,35.46632,33.5123,8.983047,0,-1,0,8.983047,0,0,24.52925,27.88048,0,9.455839,8.983047,0,0,343.6693,9.455839,0,9.455839,-9.455839,84.00017,20,0.1130025,36.86353,0,0,9.455839
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,34.83123,34.83123,30.45283,0,0,-1,0,0,0,0,30.45283,33.49811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130025,33.49811,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,34.11852,34.11852,17.34235,0,0,-1,0,0,0,0,17.34235,19.07659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130025,19.07659,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,33.58221,33.58221,29.48002,0,0,-1,0,0,0,0,29.48002,32.42802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130025,32.42802,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,33.14471,33.14471,8.320072,0,0,-1,0,0,0,0,8.320072,9.15208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130025,9.15208,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,32.66486,32.66486,2.960184,0,0,-1,0,0,0,0,2.960184,3.256202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130025,3.256202,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,32.31203,32.31203,32.31859,32.31859,81,0,22.761,32.31859,0,7.105427E-15,0,0,0,0,0,48.68141,46.24734,354.1758,0,46.24734,0,46.24734,127.8742,30.44619,0.1131058,35.55045,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,2.952658,32.92989,32.11445,0,0,72.31579,0,20.56389,0,0,0,0,0,2.952658,0,0,72.31579,68.7,307.9285,41.6226,71.65266,0,71.65266,195.8499,46.63084,0.1131855,0,2.362127,81,44.57526
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,14.86878,36.03812,31.85336,0,0,72.31579,0,20.56389,0,0,0,0,0,14.86878,0,0,72.31579,68.7,236.2758,106.11,83.56879,0,83.56879,275.1302,65.50706,0.1132486,0,11.89503,81,120.9788
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,32.5042,42.36341,32.84833,0,0,72.31579,0,20.56389,0,0,0,0,0,32.5042,0,0,72.31579,68.7,152.707,181.3219,101.2042,0,101.2042,371.141,88.36672,0.1132872,0,26.00336,81,213.8261
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,52.84458,51.76129,35.32519,11.53524,11.53524,0,-1,0,11.53524,458.1141,0,0,0,52.84458,12.14236,11.53524,0,0,51.50282,272.4057,40.70221,0,40.70221,409.7545,97.56039,0.1132311,12.68877,42.27566,0,325.2503
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,64.6647,59.00195,37.88672,7.311858,7.311858,0,0,0,7.311858,884.3812,46.1674,0,0,64.6647,7.696693,7.311858,0,0,10.80061,309.0377,10.80061,0,10.80061,420.0009,100,0.1132162,8.043044,51.73176,0,373.7024
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,81.23188,68.35676,40.03192,49.40744,49.40744,0,0,0,49.40744,164.4122,29.22405,0,0,81.23188,52.00784,49.40744,0,0,0,318.7582,0,0,0,420.0009,100,0.1132162,54.34819,64.9855,0,399.9901
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,65.63619,63.98162,41.79606,51.22831,51.22831,0,0,0,51.22831,128.1248,11.71165,0,0,65.63619,53.92454,51.22831,0,0,0,318.7582,0,0,0,420.0009,100,0.1132162,56.35114,52.50896,0,384.3944
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,29.96251,52.9381,43.54609,66.04656,66.04656,20.25,0,7.39125,66.04656,45.36574,0,0,0,29.96251,48.20691,45.79657,0,0,0,318.7582,0,18.2444,-18.2444,400.7696,95.42113,0.1132162,72.65122,23.97001,81,348.7207
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,46.7202,59.79537,44.45639,25.73934,25.73934,0,-1,0,25.73934,181.5128,0,0,0,46.7202,27.09404,25.73934,0,0,20.27155,300.5138,19.62616,0,19.62616,419.3886,99.85422,0.1131892,28.31328,37.37616,0,347.234
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,50.54308,61.38929,44.61163,12.89748,12.89748,0,0,0,12.89748,391.8834,36.3214,0,0,50.54308,13.57629,12.89748,0,0,0.6453943,318.1774,0.6453943,0,0.6453943,420.0009,100,0.1131883,14.18723,40.43447,0,368.7205
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,46.08614,59.96471,44.81627,20.37599,20.37599,0,0,0,20.37599,226.1787,24.63773,0,0,46.08614,21.44841,20.37599,0,0,0,318.7582,0,0,0,420.0009,100,0.1131883,22.41359,36.86891,0,364.8444
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,19.32341,49.91418,43.97654,32.66159,32.66159,0,0,0,32.66159,59.1625,0,7.105427E-15,0,19.32341,34.38062,32.66159,0,0,0,318.7582,0,15.05721,-15.05721,404.1292,96.22103,0.1131883,35.92775,15.45873,0,338.0816
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,42.38881,42.38881,7.779397,7.779397,0,0,0,7.779397,0,0,8.881784E-16,0,0,8.188839,7.779397,0,0,16.73023,303.701,0,8.188839,-8.188839,395.4973,94.16585,0.1131883,8.557337,0,0,303.701
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,40.72346,40.72346,27.13488,27.13488,0,-1,0,27.13488,0,0,3.552714E-15,0,0,28.56303,27.13488,0,0,25.82894,295.5122,0,28.56303,-28.56303,365.3893,86.99728,0.1131883,29.84837,0,0,295.5122
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,39.11457,39.11457,2.944759,2.944759,0,-1,0,2.944759,0,0,0,0,0,3.099746,2.944759,0,0,57.56564,266.9492,0,3.099746,-3.099746,362.1219,86.21931,0.1131883,3.239235,0,0,266.9492
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,37.71031,37.71031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.0098,263.8494,0,0,0,362.1219,86.21931,0.1131883,0,0,0,263.8494
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,36.35545,36.35545,8.214442,8.214442,0,-1,0,8.214442,0,0,0,0,0,8.646781,8.214442,0,0,61.0098,263.8494,0,8.646781,-8.646781,353.0074,84.0492,0.1131883,9.035886,0,0,263.8494
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,35.54394,35.54394,20.30284,20.30284,0,-1,0,20.30284,0,0,0,0,0,21.37141,20.30284,0,0,70.61734,255.2026,0,21.37141,-21.37141,330.4799,78.68553,0.1131883,22.33312,0,0,255.2026
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,34.88768,34.88768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.36335,233.8312,0,0,0,330.4799,78.68553,0.1131883,0,0,0,233.8312
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,34.1538,34.1538,39.27601,39.27601,0,-1,0,39.27601,0,0,7.105427E-15,0,0,41.34317,39.27601,0,0,94.36335,233.8312,0,41.34317,-41.34317,286.9004,68.30948,0.1131883,43.20362,0,0,233.8312
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,33.60338,33.60338,29.90163,29.90163,0,-1,0,29.90163,0,0,3.552714E-15,0,0,31.4754,29.90163,0,0,140.3002,192.488,0,31.4754,-31.4754,253.7224,60.40997,0.1131883,32.8918,0,0,192.488
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,33.16588,33.16588,52.30713,52.30713,0,-1,0,52.30713,0,0,7.105427E-15,0,0,55.06014,52.30713,0,0,175.2729,161.0126,0,55.06014,-55.06014,195.6839,46.59131,0.1131883,57.53784,0,0,161.0126
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,32.68603,32.68603,19.63987,19.63987,0,-1,0,19.63987,0,0,0,0,0,20.67355,19.63987,0,0,236.4508,105.9525,0,20.67355,-20.67355,173.8921,41.40279,0.1131883,21.60386,0,0,105.9525
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,32.31203,32.31203,37.67128,37.67128,0,0,0,37.67128,0,0,0,0,0,39.65397,37.67128,0,0,259.4214,85.27895,0,39.65397,-39.65397,132.0931,31.45068,0.1131883,41.4384,0,0,85.27895
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.725181,33.12327,32.09328,36.29464,36.29464,0,0,0,36.29464,10.26372,0,0,0,3.725181,38.20488,36.29464,0,0,303.4814,45.62498,0,34.4797,-34.4797,95.74832,22.79717,0.1131883,39.9241,2.980145,0,49.35016
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,23.49464,38.54773,31.83219,0,0,0,0,0,0,0,0,0,0,23.49464,0,0,0,0,341.7922,11.14528,23.49464,0,23.49464,118.0373,28.10406,0.113156,0,18.79571,0,34.63992
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,44.19476,46.07349,32.82716,41.77138,41.77138,81,0,22.761,41.77138,105.8015,0,0,0,44.19476,0,0,39.22862,37.26719,318.2975,32.29045,81.46195,0,81.46195,195.3189,46.5044,0.1132515,45.94852,35.35581,81,76.48522
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,44.61674,49.0185,35.38869,33.24463,33.24463,0,-1,0,33.24463,134.2074,0,0,0,44.61674,34.99435,33.24463,0,0,236.8356,105.6062,9.622393,0,9.622393,204.4475,48.67788,0.1132382,36.5691,35.69339,0,150.2229
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,67.98811,60.40023,37.98552,0,0,0,0,0,0,0,0,0,0,67.98811,0,0,0,0,227.2132,114.2664,67.98811,0,67.98811,268.9467,64.03479,0.1131448,0,54.39048,0,182.2545
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,57.09517,58.76523,40.15188,29.64109,29.64109,0,0,0,29.64109,192.6217,0,0,0,57.09517,31.20115,29.64109,0,0,159.2251,175.4557,25.89403,0,25.89403,293.5119,69.88364,0.1131093,32.6052,45.67614,0,232.5508
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,83.81871,71.90713,41.91602,15.05289,15.05289,0,0,0,15.05289,556.8281,0,0,0,83.81871,15.84515,15.05289,0,0,133.3311,198.7603,67.97356,0,67.97356,357.9973,85.23728,0.1130161,16.55818,67.05497,0,282.579
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,82.04639,73.37861,43.70134,0,0,0,0,0,0,0,16.6889,0,0,82.04639,0,0,0,0,65.35748,259.9365,65.35748,0,65.35748,420.0009,100,0.1129266,0,65.63711,0,341.9829
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,76.83129,72.15211,44.61163,0,0,0,-1,0,0,0,76.83129,0,0,76.83129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129266,0,61.46503,0,395.5895
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,56.86065,63.99511,44.77393,30.45834,30.45834,0,0,0,30.45834,186.6833,24.79924,0,0,56.86065,32.06141,30.45834,0,0,0,318.7582,0,0,0,420.0009,100,0.1129266,33.50417,45.48852,0,375.6189
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,29.15705,54.14978,44.93623,28.36357,28.36357,0,0,0,28.36357,102.7976,3.552714E-15,0,0,29.15705,29.85639,28.36357,0,0,0,318.7582,0,0.6993296,-0.6993296,419.2637,99.82449,0.1129266,31.19992,23.32565,0,347.9153
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,14.62774,48.59513,44.13884,0,0,0,0,0,0,0,13.85071,0,0,14.62774,0,0,0,0,0.7770329,318.0589,0.7770329,0,0.7770329,420.0009,100,0.1129255,0,11.70219,0,332.6866
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,42.50878,42.50878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129255,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,40.84343,40.84343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129255,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,39.19925,39.19925,45.25354,45.25354,0,-1,0,45.25354,0,0,7.105427E-15,0,0,47.63531,45.25354,0,0,0,318.7582,0,47.63531,-47.63531,369.7888,88.04478,0.1129255,49.7789,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,37.78793,37.78793,9.556833,9.556833,0,-1,0,9.556833,0,0,1.776357E-15,0,0,10.05982,9.556833,0,0,52.92812,271.1229,0,10.05982,-10.05982,359.1848,85.52003,0.1129255,10.51252,0,0,271.1229
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,36.41896,36.41896,13.39939,13.39939,0,-1,0,13.39939,0,0,1.776357E-15,0,0,14.10462,13.39939,0,0,64.10571,261.0631,0,14.10462,-14.10462,344.3173,81.98013,0.1129255,14.73933,0,0,261.0631
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,35.60745,35.60745,5.631511,5.631511,0,-1,0,5.631511,0,0,0,0,0,5.927906,5.631511,0,0,79.7775,246.9585,0,5.927906,-5.927906,338.0687,80.49239,0.1129255,6.194662,0,0,246.9585
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.36407,241.0306,0,0,0,338.0687,80.49239,0.1129255,0,0,0,241.0306
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,34.19614,34.19614,32.45729,32.45729,0,-1,0,32.45729,0,0,0,0,0,34.16557,32.45729,0,0,86.36407,241.0306,0,34.16557,-34.16557,302.055,71.91772,0.1129255,35.70301,0,0,241.0306
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,33.63867,33.63867,12.50248,12.50248,0,-1,0,12.50248,0,0,0,0,0,13.1605,12.50248,0,0,124.3258,206.865,0,13.1605,-13.1605,288.1826,68.61478,0.1129255,13.75272,0,0,206.865
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,33.16588,33.16588,9.716672,9.716672,0,-1,0,9.716672,0,0,0,0,0,10.22808,9.716672,0,0,138.9486,193.7045,0,10.22808,-10.22808,277.4013,66.0478,0.1129255,10.68834,0,0,193.7045
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,32.68603,32.68603,17.41026,17.41026,0,-1,0,17.41026,0,0,0,0,0,18.32659,17.41026,0,0,150.3131,183.4764,0,18.32659,-18.32659,258.0834,61.4483,0.1129255,19.15128,0,0,183.4764
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,32.31203,32.31203,26.20752,26.20752,0,0,0,26.20752,0,0,3.552714E-15,0,0,27.58687,26.20752,0,0,170.676,165.1498,0,27.58687,-27.58687,229.0043,54.52472,0.1129255,28.82828,0,0,165.1498
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.2896671,32.17291,32.09328,27.91944,27.91944,0,0,0,27.91944,1.037511,0,3.552714E-15,0,0.2896671,29.38888,27.91944,0,0,201.3281,137.563,0,29.09922,-29.09922,198.331,47.22157,0.1129255,30.71138,0.2317337,0,137.8526
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.444744,32.48437,31.81102,56.49958,56.49958,0,0,0,56.49958,4.327013,0,0,0,2.444744,59.47324,56.49958,0,0,233.6605,108.4638,0,57.0285,-57.0285,138.2177,32.90891,0.1129255,62.14954,1.955795,0,110.9085
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5468773,32.99943,32.84833,50.75981,50.75981,20.25,0,7.39125,50.75981,1.077382,0,0,0,0.5468773,32.11559,30.50981,0,0,297.0255,51.43526,0,31.56871,-31.56871,104.9413,24.98598,0.1129255,55.83579,0.4375018,81,51.98214
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.398883,36.70948,35.46632,43.46464,23.05216,0,-1,0,23.05216,19.0823,0,20.41248,28.10209,4.398883,24.26543,23.05216,0,0,332.1019,19.86655,0,19.86655,-19.86655,84.00017,20,0.1129255,47.8111,3.519106,0,24.26543
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,16.07115,42.84556,38.12664,0,0,0,0,0,0,0,0,0,0,16.07115,0,0,0,0,354.1758,0,16.07115,0,16.07115,99.2466,23.63009,0.1129036,0,12.85692,0,16.07115
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,11.58613,43.70655,40.28596,17.98861,17.98861,81,0,22.761,17.98861,64.40813,0,0,0,11.58613,0,0,63.01139,59.86082,338.1046,14.46403,71.44695,0,71.44695,167.0271,39.76828,0.1130126,19.78747,9.268903,81,26.05016
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,17.83508,47.47234,42.07832,28.34076,28.34076,81,0,22.761,28.34076,62.93084,0,0,0,17.83508,0,0,52.65924,50.02628,266.6577,78.76629,67.86135,0,67.86135,231.4061,55.09657,0.1131263,31.17484,14.26806,81,96.60136
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,9.529834,46.73209,43.86364,20.025,20.025,81,0,22.761,20.025,47.58968,0,0,0,9.529834,0,0,60.975,57.92625,198.7964,139.8415,67.45609,0,67.45609,295.4005,70.33331,0.1132404,22.0275,7.623868,81,149.3713
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.070229,45.99326,44.77393,1.850837,1.850837,0,-1,0,1.850837,219.9129,0,0,0,4.070229,1.948249,1.850837,0,0,131.3403,200.552,2.121979,0,2.121979,297.4136,70.81262,0.1132375,2.03592,3.256183,0,204.6222
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,15.30561,49.63058,44.93623,28.66192,28.66192,0,0,0,28.66192,53.40051,0,3.552714E-15,0,15.30561,30.17044,28.66192,0,0,129.2183,202.4618,0,14.86483,-14.86483,281.7447,67.08194,0.1132375,31.52811,12.24449,0,217.7674
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,8.337898,47.65856,45.13382,28.0679,28.0679,0,0,0,28.0679,29.70617,0,3.552714E-15,0,8.337898,29.54516,28.0679,0,0,145.7348,187.5969,0,21.20726,-21.20726,259.3903,61.75947,0.1132375,30.87469,6.670319,0,195.9348
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.305673,45.88239,44.29409,0,0,0,0,0,0,0,0,0,0,5.305673,0,0,0,0,169.2984,166.3897,5.305673,0,5.305673,264.4237,62.95789,0.1132303,0,4.244538,0,171.6953
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,42.67108,42.67108,49.71039,49.71039,0,0,0,49.71039,0,0,7.105427E-15,0,0,52.32673,49.71039,0,0,163.9927,171.1648,0,52.32673,-52.32673,209.2665,49.82525,0.1132303,54.68143,0,0,171.1648
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,41.00573,41.00573,70.94356,68.7,0,-1,0,68.7,0,0,2.243558,9.337914,0,72.31579,68.7,0,0,222.1335,118.8381,0,72.31579,-72.31579,133.0389,31.67587,0.1132303,78.03791,0,0,118.8381
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,39.31921,39.31921,25.66912,25.66912,0,-1,0,25.66912,0,0,3.552714E-15,0,0,27.02013,25.66912,0,0,302.4844,46.52226,0,27.02013,-27.02013,104.5572,24.89453,0.1132303,28.23604,0,0,46.52226
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,37.86555,37.86555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,332.5068,19.50213,0,0,0,104.5572,24.89453,0.1132303,0,0,0,19.50213
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,36.49658,36.49658,24.72027,18.52702,0,-1,0,18.52702,0,0,6.193248,8.665275,0,19.50213,18.52702,0,0,332.5068,19.50213,0,19.50213,-19.50213,84.00017,20,0.1132303,27.1923,0,0,19.50213
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,35.6639,35.6639,29.50789,0,0,-1,0,0,0,0,29.50789,32.45868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132303,32.45868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,34.97236,34.97236,4.628923,0,0,-1,0,0,0,0,4.628923,5.091815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132303,5.091815,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,34.23848,34.23848,4.926143,0,0,-1,0,0,0,0,4.926143,5.418757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132303,5.418757,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,33.65984,33.65984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132303,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,33.20116,33.20116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132303,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,32.7072,32.7072,11.40304,0,0,-1,0,0,0,0,11.40304,12.54335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1132303,12.54335,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,32.31203,32.31203,7.536993,7.536993,79.85278,0,22.47075,7.536993,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1133386,8.290692,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.202978,32.40328,32.07211,45.02996,45.02996,81,0,22.761,45.02996,2.671506,7.105427E-15,0,0,1.202978,0,0,35.97004,34.17154,285.4758,61.83,35.37451,0,35.37451,182.7339,43.50799,0.1134161,49.53296,0.9623824,81,63.03298
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,11.80785,35.10118,31.7969,34.38622,34.38622,81,0,22.761,34.38622,34.33889,0,0,0,11.80785,0,0,46.61378,44.28309,250.1013,93.66706,56.09094,0,56.09094,235.9465,56.17762,0.1135353,37.82484,9.446278,81,105.4749
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,28.54249,41.13962,32.84833,0,0,72.31579,0,20.56389,0,0,0,0,0,28.54249,0,0,72.31579,68.7,194.0104,144.1489,97.24249,0,97.24249,328.1988,78.14241,0.1135786,0,22.83399,81,172.6914
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,34.17891,45.74556,35.52277,27.54273,27.54273,0,-1,0,27.54273,124.0941,0,0,0,34.17891,28.99235,27.54273,0,0,96.76787,231.6671,5.186564,0,5.186564,333.1192,79.31393,0.1135715,30.29701,27.34313,0,265.8461
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,54.16703,55.47334,38.20427,24.97259,24.97259,0,0,0,24.97259,216.906,0,0,0,54.16703,26.28693,24.97259,0,0,91.58131,236.3351,27.8801,0,27.8801,359.5686,85.61139,0.1135334,27.46984,43.33362,0,290.5021
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,32.70311,50.47031,40.38475,42.08935,42.08935,0,0,0,42.08935,77.69926,0,0,0,32.70311,44.30458,42.08935,0,0,63.70121,261.4271,0,11.60146,-11.60146,347.3395,82.69973,0.1135334,46.29829,26.16249,0,294.1302
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,59.22009,61.88114,42.15594,59.84095,59.84095,0,0,0,59.84095,98.96248,0,7.105427E-15,0,59.22009,62.99048,59.84095,0,0,76.59172,249.8257,0,3.770388,-3.770388,343.3652,81.75346,0.1135334,65.82505,47.37607,0,309.0458
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,51.72002,61.11194,43.97654,49.524,49.524,0,0,0,49.524,104.4343,0,0,0,51.72002,52.13052,49.524,0,0,80.78104,246.0553,0,0.4105025,-0.4105025,342.9325,81.65044,0.1135334,54.4764,41.37602,0,297.7753
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,38.00633,57.14856,44.89389,4.398911,4.398911,0,-1,0,4.398911,863.9941,0,0,0,38.00633,4.630432,4.398911,0,0,81.23716,245.6448,33.3759,0,33.3759,374.5957,89.18926,0.1134878,4.838801,30.40506,0,283.6511
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,20.32735,51.39875,45.09148,20.882,20.882,0,0,0,20.882,97.34389,0,0,0,20.32735,21.98105,20.882,0,0,47.86126,275.6831,0,1.6537,-1.6537,372.8525,88.77423,0.1134878,22.9702,16.26188,0,296.0104
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,18.53503,50.98945,45.25378,27.95192,27.95192,0,0,0,27.95192,66.31042,0,0,0,18.53503,29.42307,27.95192,0,0,49.69871,274.0294,0,10.88804,-10.88804,361.3755,86.04162,0.1134878,30.74711,14.82802,0,292.5644
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,9.327008,47.23049,44.41405,20.29256,20.29256,0,0,0,20.29256,45.9627,0,0,0,9.327008,21.36059,20.29256,0,0,61.79652,263.1414,0,12.03358,-12.03358,348.691,83.0215,0.1134878,22.32181,7.461606,0,272.4684
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,42.79104,42.79104,31.13883,31.13883,0,0,0,31.13883,0,0,0,0,0,32.77771,31.13883,0,0,75.16717,251.1078,0,32.77771,-32.77771,314.1403,74.79515,0.1134878,34.25271,0,0,251.1078
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,41.11863,41.11863,49.94479,49.94479,0,-1,0,49.94479,0,0,7.105427E-15,0,0,52.57346,49.94479,0,0,111.5869,218.3301,0,52.57346,-52.57346,258.723,61.60058,0.1134878,54.93927,0,0,218.3301
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,39.39683,39.39683,33.53912,33.53912,0,-1,0,33.53912,0,0,7.105427E-15,0,0,35.30433,33.53912,0,0,170.0018,165.7566,0,35.30433,-35.30433,221.5089,52.74012,0.1134878,36.89303,0,0,165.7566
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,37.94318,37.94318,24.17173,24.17173,0,-1,0,24.17173,0,0,3.552714E-15,0,0,25.44392,24.17173,0,0,209.2289,130.4523,0,25.44392,-25.44392,194.6887,46.35435,0.1134878,26.5889,0,0,130.4523
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,36.53892,36.53892,52.48941,52.48941,0,-1,0,52.48941,0,0,7.105427E-15,0,0,55.25201,52.48941,0,0,237.4999,105.0083,0,55.25201,-55.25201,136.448,32.48754,0.1134878,57.73835,0,0,105.0083
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,35.68507,35.68507,20.97433,20.97433,0,-1,0,20.97433,0,0,0,0,0,22.07824,20.97433,0,0,298.891,49.75634,0,22.07824,-22.07824,113.1754,26.94648,0.1134878,23.07176,0,0,49.75634
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,34.97236,34.97236,21.8829,21.8829,0,-1,0,21.8829,0,0,3.552714E-15,0,0,23.03463,21.8829,0,0,323.4224,27.6781,0,23.03463,-23.03463,88.89481,21.16539,0.1134878,24.07119,0,0,27.6781
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,34.23848,34.23848,3.491315,3.491315,0,-1,0,3.491315,0,0,4.440892E-16,0,0,3.675068,3.491315,0,0,349.0164,4.64347,0,3.675068,-3.675068,85.02095,20.24304,0.1134878,3.840446,0,0,4.64347
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,33.63867,33.63867,12.12992,0.9199811,0,-1,0,0.9199811,0,0,11.20994,12.42293,0,0.9684012,0.9199811,0,0,353.0998,0.9684012,0,0.9684012,-0.9684012,84.00017,20,0.1134878,13.34291,0,0,0.9684012
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,33.17999,33.17999,11.16428,0,0,-1,0,0,0,0,11.16428,12.28071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134878,12.28071,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,32.68603,32.68603,24.02244,0,0,-1,0,0,0,0,24.02244,26.42468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1134878,26.42468,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,32.26969,32.26969,31.66645,31.66645,81,0,22.761,31.66645,0,0,0,0,0,0,0,49.33355,46.86687,354.1758,0,46.86687,0,46.86687,128.462,30.58613,0.1135907,34.83309,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2134354,32.08842,32.02977,10.49323,10.49323,81,0,22.761,10.49323,2.034028,0,0,0,0.2134354,0,0,70.50677,66.98143,307.3089,42.18019,67.19486,0,67.19486,192.2086,45.76387,0.1137041,11.54256,0.1707483,81,42.39362
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.208916,32.36252,31.75456,2.145279,2.145279,74.46107,0,21.10665,2.145279,102.9664,0,0,0,2.208916,0,0,72.31579,68.7,240.1141,102.6556,70.90891,0,70.90891,259.4787,61.78053,0.1137903,2.359807,1.767133,81,104.8645
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.603156,34.10753,32.82716,0,0,72.31579,0,20.56389,0,0,0,0,0,4.603156,0,0,72.31579,68.7,169.2052,166.4736,73.30315,0,73.30315,329.0202,78.33799,0.1138658,0,3.682525,81,171.0768
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,9.666765,38.32437,35.56511,46.35733,46.35733,0,-1,0,46.35733,20.85272,0,0,0,9.666765,48.79719,46.35733,0,0,95.90199,232.4464,0,39.13042,-39.13042,287.7731,68.51727,0.1138658,50.99306,7.733412,0,242.1132
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,7.517507,40.49924,38.32423,23.41147,23.41147,0,0,0,23.41147,32.11036,0,0,0,7.517507,24.64365,23.41147,0,0,139.3802,193.316,0,17.12614,-17.12614,269.7206,64.21906,0.1138658,25.75261,6.014005,0,200.8335
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,11.98184,44.07152,40.52588,0,0,0,0,0,0,0,0,0,0,11.98184,0,0,0,0,158.4093,176.1899,11.98184,0,11.98184,281.0876,66.92548,0.1138494,0,9.585474,0,188.1717
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,5.898194,44.0564,42.31119,39.75814,39.75814,0,0,0,39.75814,14.83519,0,0,0,5.898194,41.85067,39.75814,0,0,146.4274,186.9735,0,35.95248,-35.95248,243.1903,57.90234,0.1138494,43.73395,4.718555,0,192.8717
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,11.14419,47.51009,44.13884,35.94883,35.94883,0,0,0,35.94883,31.00014,0,7.105427E-15,0,11.14419,37.84087,35.94883,0,0,186.3746,151.021,0,26.69668,-26.69668,215.0496,51.20217,0.1138494,39.54371,8.91535,0,162.1652
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,20.98166,51.56664,45.04914,12.53379,12.53379,0,-1,0,12.53379,167.4007,0,0,0,20.98166,13.19347,12.53379,0,0,216.0376,124.3244,7.788194,0,7.788194,222.4381,52.96134,0.1138388,13.78717,16.78533,0,145.306
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,12.00166,48.87435,45.21144,0,0,0,0,0,0,0,0,0,0,12.00166,0,0,0,0,208.2494,131.3337,12.00166,0,12.00166,233.8239,55.67224,0.1138224,0,9.601332,0,143.3354
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,7.646646,47.72545,45.40903,0,0,0,0,0,0,0,0,0,0,7.646646,0,0,0,0,196.2478,142.1352,7.646646,0,7.646646,241.0781,57.39943,0.113812,0,6.117317,0,149.7819
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.394305,45.54795,44.53401,41.02013,41.02013,0,0,0,41.02013,8.274729,0,7.105427E-15,0,3.394305,43.17909,41.02013,0,0,188.6011,149.0172,0,39.78478,-39.78478,199.1413,47.41449,0.113812,45.12215,2.715444,0,152.4115
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,42.911,42.911,57.29836,57.29836,0,0,0,57.29836,0,0,7.105427E-15,0,0,60.31406,57.29836,0,0,232.8064,109.2324,0,60.31406,-60.31406,135.5647,32.27724,0.113812,63.02819,0,0,109.2324
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,41.23859,41.23859,8.042417,8.042417,0,-1,0,8.042417,0,0,0,0,0,8.465701,8.042417,0,0,299.8221,48.91838,0,8.465701,-8.465701,126.641,30.15257,0.113812,8.846658,0,0,48.91838
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,39.49562,39.49562,0.4868393,0.4868393,0,-1,0,0.4868393,0,0,5.551115E-17,0,0,0.5124624,0.4868393,0,0,309.2284,40.45267,0,0.5124624,-0.5124624,126.1009,30.02395,0.113812,0.5355232,0,0,40.45267
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,38.02785,38.02785,9.17377,9.17377,0,-1,0,9.17377,0,0,0,0,0,9.6566,9.17377,0,0,309.7978,39.94022,0,9.6566,-9.6566,115.9219,27.6004,0.113812,10.09115,0,0,39.94022
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,36.59537,36.59537,35.60571,28.76943,0,-1,0,28.76943,0,0,6.836273,10.39684,0,30.28362,28.76943,0,0,320.5273,30.28362,0,30.28362,-30.28362,84.00017,20,0.113812,39.16628,0,0,30.28362
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,35.72741,35.72741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113812,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,35.00764,35.00764,14.43999,0,0,-1,0,0,0,0,14.43999,15.88399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113812,15.88399,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,34.25259,34.25259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113812,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,33.63867,33.63867,47.40793,0,0,-1,0,0,0,0,47.40793,52.14872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113812,52.14872,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,33.16588,33.16588,6.998161,0,0,-1,0,0,0,0,6.998161,7.697977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113812,7.697977,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,32.65075,32.65075,30.41255,0,0,-1,0,0,0,0,30.41255,33.45381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.113812,33.45381,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,32.23441,32.23441,29.38928,29.38928,81,0,22.761,29.38928,0,0,0,0,0,0,0,51.61072,49.03018,354.1758,0,49.03018,0,49.03018,130.5143,31.07477,0.1139189,32.32821,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.478992,33.2124,31.97332,34.75729,34.75729,81,0,22.761,34.75729,12.88648,0,0,0,4.478992,0,0,46.24271,43.93057,305.1456,44.12716,48.40956,0,48.40956,176.4396,42.00935,0.1140229,38.23302,3.583193,81,48.60616
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,26.58187,39.33323,31.69811,51.02853,51.02853,81,0,22.761,51.02853,52.09218,0,0,0,26.58187,0,0,29.97147,28.4729,256.7361,87.69577,55.05477,0,55.05477,228.6692,54.44493,0.1141335,56.13138,21.2655,81,114.2776
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,47.96775,47.3202,32.82716,35.8771,35.8771,81,0,22.761,35.8771,133.7002,0,0,0,47.96775,0,0,45.1229,42.86675,201.6813,137.2451,90.8345,0,90.8345,314.8423,74.96231,0.1142137,39.46481,38.3742,81,185.2128
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,55.62223,53.07238,35.62156,50.41296,50.41296,0,-1,0,50.41296,110.3332,0,0,0,55.62223,53.06628,50.41296,0,0,110.8468,218.9961,2.555955,0,2.555955,317.2671,75.53964,0.1142102,55.45426,44.49779,0,274.6183
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,61.15418,58.32033,38.44419,40.46851,40.46851,0,0,0,40.46851,151.1155,0,0,0,61.15418,42.59843,40.46851,0,0,108.2908,221.2965,18.55575,0,18.55575,334.8707,79.73095,0.1141849,44.51537,48.92334,0,282.4507
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,72.92836,65.58357,40.6529,53.77159,53.77159,0,0,0,53.77159,135.6262,0,0,0,72.92836,56.60167,53.77159,0,0,89.73509,237.9966,16.32668,0,16.32668,350.3595,83.41876,0.1141626,59.14875,58.34269,0,310.925
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,76.39976,69.29427,42.47349,44.94718,44.94718,0,0,0,44.94718,169.9768,0,0,0,76.39976,47.31282,44.94718,0,0,73.40841,252.6907,29.08694,0,29.08694,377.9538,89.98882,0.114123,49.44189,61.1198,0,329.0904
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,79.35802,72.89684,44.29409,13.97077,13.97077,0,0,0,13.97077,568.0291,20.33048,0,0,79.35802,14.70607,13.97077,0,0,44.32146,278.8689,44.32146,0,44.32146,420.0009,100,0.1140626,15.36784,63.48641,0,358.2269
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,70.28425,70.01451,45.21144,44.50365,44.50365,0,-1,0,44.50365,157.9292,23.43829,0,0,70.28425,46.84595,44.50365,0,0,0,318.7582,0,0,0,420.0009,100,0.1140626,48.95402,56.2274,0,389.0425
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,55.42207,64.11772,45.36669,11.977,11.977,0,0,0,11.977,462.7374,42.81469,0,0,55.42207,12.60737,11.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1140626,13.1747,44.33765,0,374.1803
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,34.19108,56.54371,45.56427,34.67331,34.67331,0,0,0,34.67331,98.60922,0,0,0,34.19108,36.49822,34.67331,0,0,0,318.7582,0,2.30714,-2.30714,417.5689,99.42097,0.1140626,38.14064,27.35287,0,352.9493
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,16.65534,49.81065,44.69631,49.51394,49.51394,0,0,0,49.51394,33.63767,0,0,0,16.65534,52.11994,49.51394,0,0,2.563489,316.4511,0,35.4646,-35.4646,380.1859,90.52028,0.1140626,54.46534,13.32427,0,333.1064
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,43.02391,43.02391,83.27309,83.27309,20.25,0,7.39125,83.27309,0,0,1.421085E-14,0,0,66.34009,63.02308,0,0,41.96861,280.9865,0,66.34009,-66.34009,310.2573,73.87064,0.1140626,91.6004,0,81,280.9865
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,41.32327,41.32327,20.22178,20.22178,0,-1,0,20.22178,0,0,3.552714E-15,0,0,21.28608,20.22178,0,0,115.6798,214.6464,0,21.28608,-21.28608,287.8198,68.5284,0.1140626,22.24395,0,0,214.6464
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,39.59441,39.59441,5.097452,5.097452,0,-1,0,5.097452,0,0,0,0,0,5.365739,5.097452,0,0,139.331,193.3603,0,5.365739,-5.365739,282.1638,67.18173,0.1140626,5.607198,0,0,193.3603
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,38.10548,38.10548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.2929,187.9946,0,0,0,282.1638,67.18173,0.1140626,0,0,0,187.9946
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,36.65888,36.65888,5.59243,5.59243,0,-1,0,5.59243,0,0,0,0,0,5.886768,5.59243,0,0,145.2929,187.9946,0,5.886768,-5.886768,275.9586,65.70431,0.1140626,6.151673,0,0,187.9946
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,35.78386,35.78386,37.77726,37.77726,0,-1,0,37.77726,0,0,7.105427E-15,0,0,39.76554,37.77726,0,0,151.8338,182.1078,0,39.76554,-39.76554,234.0421,55.7242,0.1140626,41.55499,0,0,182.1078
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,35.04998,35.04998,1.181761,1.181761,0,-1,0,1.181761,0,0,2.220446E-16,0,0,1.243958,1.181761,0,0,196.0177,142.3423,0,1.243958,-1.243958,232.7309,55.41199,0.1140626,1.299937,0,0,142.3423
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,34.27376,34.27376,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,197.3999,141.0983,0,19.17403,-19.17403,212.5196,50.59981,0.1140626,20.03687,0,0,141.0983
