Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,27.70844,55.30544,46.48162,53.1407,53.1407,0,0,0,53.1407,52.14165,0,0,0,27.70844,55.93758,53.1407,0,0,0,318.7582,0,28.22914,-28.22914,390.2447,92.91522,0.1128294,58.45477,22.16675,0,346.4667
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,15.80138,50.39984,45.52899,35.44634,35.44634,0,0,0,35.44634,44.5783,0,0,0,15.80138,37.31194,35.44634,0,0,31.36571,290.5291,0,21.51056,-21.51056,367.5706,87.51663,0.1128294,38.99097,12.6411,0,306.3305
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,43.70134,43.70134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.26633,269.0185,0,0,0,367.5706,87.51663,0.1128294,0,0,0,269.0185
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,41.95836,41.95836,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,55.26633,269.0185,0,9.629587,-9.629587,357.4201,85.09986,0.1128294,10.06292,0,0,269.0185
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,40.08837,40.08837,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,65.96587,259.3889,0,40.86272,-40.86272,314.347,74.84438,0.1128294,42.70154,0,0,259.3889
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,38.47947,38.47947,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,111.3689,218.5262,0,26.81759,-26.81759,286.0788,68.11387,0.1128294,28.02438,0,0,218.5262
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,36.87763,36.87763,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,141.1662,191.7086,0,7.175464,-7.175464,278.5152,66.31301,0.1128294,7.49836,0,0,191.7086
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,35.86149,35.86149,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,149.139,184.5332,0,1.198576,-1.198576,277.2518,66.0122,0.1128294,1.252512,0,0,184.5332
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,35.04998,35.04998,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,150.4707,183.3346,0,10.71311,-10.71311,265.9592,63.32349,0.1128294,11.1952,0,0,183.3346
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,34.2173,34.2173,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,162.3742,172.6215,0,22.08365,-22.08365,242.681,57.78107,0.1128294,23.07741,0,0,172.6215
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,33.48342,33.48342,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,186.9115,150.5378,0,25.62824,-25.62824,215.6664,51.34905,0.1128294,26.78151,0,0,150.5378
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,32.90479,32.90479,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,215.3874,124.9096,0,42.52934,-42.52934,170.8366,40.6753,0.1128294,44.44316,0,0,124.9096
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,32.29086,32.29086,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,262.6422,82.38026,0,16.02179,-16.02179,153.9482,36.65425,0.1128294,16.74277,0,0,82.38026
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,31.71222,31.71222,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,280.4442,66.35848,0,50.4763,-50.4763,100.7415,23.98601,0.1128294,52.74773,0,0,66.35848
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.636389,32.08378,31.35939,14.75616,14.75616,81,0,22.761,14.75616,17.86637,0,0,0,2.636389,0,0,66.24384,62.93165,336.5289,15.88218,65.56804,0,65.56804,162.9448,38.7963,0.1129414,16.23177,2.109112,81,18.51857
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,25.45499,38.26255,30.99951,10.48765,10.48765,81,0,22.761,10.48765,242.7139,0,0,0,25.45499,0,0,70.51235,66.98673,270.9609,74.89342,92.44172,0,92.44172,250.6427,59.67671,0.1130181,11.53642,20.36399,81,100.3484
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,43.16381,45.25971,32.38966,29.72913,29.72913,81,0,22.761,29.72913,145.1903,0,0,0,43.16381,0,0,51.27087,48.70733,178.5192,158.091,91.87114,0,91.87114,337.7993,80.42824,0.1130954,32.70204,34.53104,81,201.2548
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,42.44249,48.7016,35.7627,0,0,0,-1,0,0,0,0,0,0,42.44249,0,0,0,0,86.64804,240.775,42.44249,0,42.44249,378.0638,90.01501,0.11304,0,33.95399,0,283.2175
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,40.52111,51.6753,39.07928,0,0,0,0,0,0,0,0,0,0,40.52111,0,0,0,0,44.20555,278.9732,40.52111,0,40.52111,416.5055,99.16777,0.1129872,0,32.41689,0,319.4943
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,59.86227,61.43335,41.55614,25.86749,25.86749,0,0,0,25.86749,231.4189,28.94888,0,0,59.86227,27.22894,25.86749,0,0,3.684445,315.4422,3.684445,0,3.684445,420.0009,100,0.1129824,28.45424,47.88981,0,375.3045
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,86.7777,75.30326,43.46141,24.17643,24.17643,0,0,0,24.17643,358.9351,61.32883,0,0,86.7777,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1129824,26.59408,69.42216,0,405.5359
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,77.95909,73.61497,45.36669,27.88443,27.88443,0,0,0,27.88443,279.5793,48.60706,0,0,77.95909,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1129824,30.67287,62.36727,0,396.7173
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,76.59921,74.15013,46.28404,27.94152,27.94152,0,-1,0,27.94152,274.1411,47.18707,0,0,76.59921,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1129824,30.73568,61.27937,0,395.3574
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,60.97872,67.54281,46.404,0,0,0,0,0,0,0,60.97872,0,0,60.97872,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129824,0,48.78298,0,379.7369
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,31.01183,56.4705,46.51691,38.95876,38.95876,0,0,0,38.95876,79.60168,0,0,0,31.01183,41.00922,38.95876,0,0,0,318.7582,0,9.99739,-9.99739,409.4627,97.49091,0.1129824,42.85463,24.80946,0,349.7701
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,13.67667,49.72635,45.52899,3.002614,3.002614,0,0,0,3.002614,455.4922,0,0,0,13.67667,3.160646,3.002614,0,0,11.10821,308.7608,10.51603,0,10.51603,419.4391,99.86624,0.1129687,3.302875,10.94134,0,322.4375
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,43.70134,43.70134,69.68349,69.68349,20.25,0,7.39125,69.68349,0,0,0,0,0,52.03526,49.4335,0,0,0.5921843,318.2253,0,52.03526,-52.03526,364.5891,86.80675,0.1129687,76.65185,0,81,318.2253
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,41.91602,41.91602,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,58.40914,266.19,0,36.92802,-36.92802,325.6635,77.53878,0.1129687,38.58978,0,0,266.19
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,40.0672,40.0672,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,99.44027,229.262,0,69.03729,-69.03729,252.8918,60.21222,0.1129687,72.14397,0,0,229.262
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,38.46536,38.46536,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,176.1484,160.2247,0,10.88309,-10.88309,241.42,57.48085,0.1129687,11.37283,0,0,160.2247
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,36.85646,36.85646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.2407,149.3416,0,0,0,241.42,57.48085,0.1129687,0,0,0,149.3416
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,35.8262,35.8262,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,188.2407,149.3416,0,38.94989,-38.94989,200.3633,47.70544,0.1129687,40.70263,0,0,149.3416
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,35.00764,35.00764,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,231.5183,110.3917,0,9.339971,-9.339971,190.5181,45.36135,0.1129687,9.76027,0,0,110.3917
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,34.17497,34.17497,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,241.8961,101.0517,0,16.35633,-16.35633,173.277,41.25634,0.1129687,17.09237,0,0,101.0517
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,33.44108,33.44108,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,260.0698,84.69541,0,1.852863,-1.852863,171.3239,40.79132,0.1129687,1.936241,0,0,84.69541
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,32.84833,32.84833,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,262.1285,82.84255,0,22.19069,-22.19069,147.9328,35.22203,0.1129687,23.18927,0,0,82.84255
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,32.23441,32.23441,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,286.7849,60.65186,0,19.17218,-19.17218,127.7236,30.41032,0.1129687,20.03493,0,0,60.65186
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,31.6346,31.6346,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,308.0873,41.47968,0,13.33039,-13.33039,113.6721,27.06474,0.1129687,13.93026,0,0,41.47968
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.100459,31.56202,31.2606,28.15966,28.15966,20.25,0,7.39125,28.15966,3.907926,0,0,0,1.100459,8.325958,7.90966,0,0,322.8988,28.14928,0,7.225499,-7.225499,106.0558,25.25132,0.1129687,30.97563,0.880367,81,29.24974
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.097137,33.42056,30.90072,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3439.811,0,0,0,9.097137,0,0,72.31579,68.7,330.9272,20.92378,77.79713,0,77.79713,179.8606,42.82387,0.1130369,0.2909128,7.27771,81,30.02092
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.801175,34.2049,32.31203,59.36755,59.36755,81,0,22.761,59.36755,11.45605,0,0,0,6.801175,0,0,21.63245,20.55083,253.13,90.94121,27.352,0,27.352,205.809,49.00204,0.1130923,65.30431,5.44094,81,97.74239
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,23.03706,42.49067,35.74153,5.253703,5.253703,0,-1,0,5.253703,438.4918,0,0,0,23.03706,5.530213,5.253703,0,0,225.778,115.558,17.50684,0,17.50684,222.4174,52.95643,0.1130695,5.779073,18.42965,0,138.5951
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.21734,43.58977,39.10045,0,0,0,0,0,0,0,0,0,0,15.21734,0,0,0,0,208.2712,131.3142,15.21734,0,15.21734,236.8539,56.39367,0.1130496,0,12.17387,0,146.5315
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,25.41224,49.37987,41.59848,31.85501,31.85501,0,0,0,31.85501,79.77471,0,0,0,25.41224,33.53158,31.85501,0,0,193.0538,145.0098,0,8.119346,-8.119346,228.2953,54.35593,0.1130496,35.0405,20.32979,0,170.422
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.37098,46.97407,43.54609,0,0,0,0,0,0,0,0,0,0,11.37098,0,0,0,0,202.0753,136.8904,11.37098,0,11.37098,239.0828,56.92436,0.1130348,0,9.096782,0,148.2614
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,20.968,51.93827,45.40903,6.842653,6.842653,0,0,0,6.842653,306.4308,0,0,0,20.968,7.202793,6.842653,0,0,190.7044,147.1243,13.76521,0,13.76521,252.1416,60.0336,0.1130169,7.526919,16.7744,0,168.0923
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,20.25255,52.65579,46.31932,0,0,0,-1,0,0,0,0,0,0,20.25255,0,0,0,0,176.9391,159.513,20.25255,0,20.25255,271.3549,64.60818,0.1129906,0,16.20204,0,179.7655
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,13.79852,50.70116,46.43929,3.768534,3.768534,0,0,0,3.768534,366.1508,0,0,0,13.79852,3.966878,3.768534,0,0,156.6866,177.7403,9.83164,0,9.83164,280.682,66.82891,0.1129778,4.145387,11.03881,0,191.5388
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,16.3351,51.6357,46.55925,42.40393,42.40393,0,0,0,42.40393,38.52261,0,0,0,16.3351,44.63571,42.40393,0,0,146.855,186.5888,0,28.30062,-28.30062,250.8505,59.7262,0.1129778,46.64432,13.06808,0,202.9239
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.874259,48.57198,45.56427,30.84652,30.84652,0,0,0,30.84652,32.01093,0,3.552714E-15,0,9.874259,32.47002,30.84652,0,0,178.3001,158.2881,0,22.59576,-22.59576,227.0325,54.05525,0.1129778,33.93117,7.899407,0,168.1624
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,43.70134,43.70134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.4065,135.6924,0,0,0,227.0325,54.05525,0.1129778,0,0,0,135.6924
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,41.91602,41.91602,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,203.4065,135.6924,0,13.65395,-13.65395,212.64,50.62846,0.1129778,14.26838,0,0,135.6924
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,40.05309,40.05309,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,218.5775,122.0384,0,68.43324,-68.43324,140.505,33.45351,0.1129778,71.51274,0,0,122.0384
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,38.44419,38.44419,40.85875,40.85875,0,-1,0,40.85875,0,0,0,0,0,43.00921,40.85875,0,0,294.6145,53.60519,0,43.00921,-43.00921,95.16931,22.65932,0.1129778,44.94462,0,0,53.60519
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,36.83529,36.83529,17.75829,10.06618,0,-1,0,10.06618,0,0,7.692103,9.467932,0,10.59598,10.06618,0,0,342.4025,10.59598,0,10.59598,-10.59598,84.00017,20,0.1129778,19.53411,0,0,10.59598
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,35.80503,35.80503,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129778,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,34.98647,34.98647,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129778,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,34.13968,34.13968,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129778,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,33.39875,33.39875,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129778,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,32.80599,32.80599,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129778,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,32.1709,32.1709,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1129778,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,31.55698,31.55698,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1130683,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.49365,31.5851,31.17593,22.17153,22.17153,81,0,22.761,22.17153,6.736793,0,0,0,1.49365,0,0,58.82847,55.88705,311.1717,38.70374,57.3807,0,57.3807,179.2336,42.67458,0.1131884,24.38868,1.19492,81,40.19739
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.64057,34.03839,30.80193,27.42968,27.42968,81,0,22.761,27.42968,42.43785,0,0,0,11.64057,0,0,53.57032,50.8918,253.791,90.34637,62.53237,0,62.53237,238.557,56.79918,0.1133033,30.17265,9.312453,81,101.9869
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,18.53205,37.51177,32.24852,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8489.873,0,0,0,18.53205,0,0,72.31579,68.7,191.2586,146.6255,87.23206,0,87.23206,321.3126,76.50285,0.1133585,0.2401127,14.82564,81,165.1576
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,39.08411,47.5542,35.72741,31.38478,31.38478,0,-1,0,31.38478,124.5321,0,0,0,39.08411,33.03661,31.38478,0,0,104.0265,225.1344,6.0475,0,6.0475,327.0498,77.86884,0.1133507,34.52326,31.26729,0,264.2185
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,49.69368,54.88045,39.10045,41.25052,41.25052,0,0,0,41.25052,120.468,0,0,0,49.69368,43.4216,41.25052,0,0,97.97903,230.5771,6.272071,0,6.272071,333,79.28555,0.1133425,45.37558,39.75494,0,280.2708
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,52.93341,58.8671,41.59848,0,0,0,0,0,0,0,0,0,0,52.93341,0,0,0,0,91.70695,236.222,52.93341,0,52.93341,383.217,91.24197,0.1132737,0,42.34673,0,289.1554
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,77.2538,71.00643,43.54609,0,0,0,0,0,0,0,38.48025,0,0,77.2538,0,0,0,0,38.77355,283.862,38.77355,0,38.77355,420.0009,100,0.1132234,0,61.80304,0,361.1158
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,61.11708,66.42769,45.40903,54.77951,54.77951,0,0,0,54.77951,111.5692,3.454439,0,0,61.11708,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1132234,60.25747,48.89367,0,379.8753
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,28.6516,55.49762,46.36166,18.74684,18.74684,0,-1,0,18.74684,152.8344,8.918094,0,0,28.6516,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1132234,20.62152,22.92128,0,347.4098
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,33.67557,57.35511,46.48162,0,0,0,0,0,0,0,33.67557,0,0,33.67557,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132234,0,26.94046,0,352.4338
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,22.65729,53.69731,46.55925,0,0,0,0,0,0,0,22.65729,0,0,22.65729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132234,0,18.12583,0,341.4155
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,16.77654,50.79136,45.60661,16.28225,16.28225,0,0,0,16.28225,103.0358,0,0,0,16.77654,17.13921,16.28225,0,0,0,318.7582,0,0.3626681,-0.3626681,419.6186,99.90898,0.1132234,17.91047,13.42123,0,335.5348
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,43.70134,43.70134,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0.4029646,318.3956,0,19.74836,-19.74836,398.8019,94.95265,0.1132234,20.63704,0,0,318.3956
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,41.91602,41.91602,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,22.34559,298.6472,0,59.39241,-59.39241,336.1968,80.04671,0.1132234,62.06507,0,0,298.6472
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,40.05309,40.05309,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,88.33717,239.2548,0,11.42548,-11.42548,324.1534,77.17921,0.1132234,11.93962,0,0,239.2548
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,38.44419,38.44419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.0321,227.8293,0,0,0,324.1534,77.17921,0.1132234,0,0,0,227.8293
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,36.81413,36.81413,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,101.0321,227.8293,0,33.03474,-33.03474,289.3317,68.88836,0.1132234,34.5213,0,0,227.8293
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,35.7627,35.7627,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.7374,194.7946,0,17.06993,-17.06993,271.3384,64.60425,0.1132234,17.83808,0,0,194.7946
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,34.93002,34.93002,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.704,177.7246,0,15.0844,-15.0844,255.438,60.81846,0.1132234,15.76319,0,0,177.7246
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,34.09734,34.09734,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.4644,162.6402,0,24.57034,-24.57034,229.5386,54.65194,0.1132234,25.67601,0,0,162.6402
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,33.34229,33.34229,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.7648,138.0699,0,19.9999,-19.9999,208.4569,49.63249,0.1132234,20.8999,0,0,138.0699
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,32.74954,32.74954,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.9869,118.07,0,11.07591,-11.07591,196.7818,46.85272,0.1132234,11.57433,0,0,118.07
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.2935,106.9941,0,0,0,196.7818,46.85272,0.1132234,0,0,0,106.9941
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,31.49347,31.49347,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,235.2935,106.9941,0,24.4734,-24.4734,170.9846,40.71054,0.1132234,25.5747,0,0,106.9941
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.028258,33.04061,31.0983,5.025129,5.025129,0,0,0,5.025129,139.8622,0,0,0,7.028258,5.289609,5.025129,0,0,262.4862,82.52068,1.738649,0,1.738649,172.634,41.10326,0.1132211,5.527641,5.622606,0,89.54893
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,29.9951,39.34018,30.7243,21.54609,21.54609,0,0,0,21.54609,139.2137,0,0,0,29.9951,22.68009,21.54609,0,0,260.7475,84.08546,7.315011,0,7.315011,179.5737,42.75555,0.1132116,23.70069,23.99608,0,114.0806
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,52.4133,48.08574,32.1709,27.1466,27.1466,0,0,0,27.1466,193.075,0,0,0,52.4133,28.57537,27.1466,0,0,253.4325,90.66897,23.83793,0,23.83793,202.1883,48.13998,0.1131807,29.86126,41.93064,0,143.0823
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,74.43706,60.19046,35.68507,37.01463,37.01463,0,-1,0,37.01463,201.1017,0,0,0,74.43706,38.96276,37.01463,0,0,229.5946,112.1231,35.4743,0,35.4743,235.8422,56.15279,0.1131347,40.71609,59.54965,0,186.5602
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,74.39725,64.3045,39.10045,0,0,0,0,0,0,0,0,0,0,74.39725,0,0,0,0,194.1203,144.05,74.39725,0,74.39725,306.4216,72.95738,0.1130384,0,59.5178,0,218.4472
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,86.35127,72.72458,41.64082,60.36408,60.36408,0,0,0,60.36408,143.0508,0,0,0,86.35127,63.54113,60.36408,0,0,119.723,211.0075,22.81014,0,22.81014,328.0612,78.10966,0.1130089,66.40048,69.08102,0,297.3588
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,87.71236,75.91402,43.58138,10.91467,10.91467,0,0,0,10.91467,803.6188,0,0,0,87.71236,11.48913,10.91467,0,0,96.91288,231.5366,76.22324,0,76.22324,400.3729,95.3267,0.1129104,12.00614,70.16989,0,319.249
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,81.96265,75.59143,45.45136,38.09492,38.09492,0,0,0,38.09492,215.1537,21.17309,0,0,81.96265,40.09992,38.09492,0,0,20.68964,300.1375,20.68964,0,20.68964,420.0009,100,0.1128837,41.90442,65.57012,0,382.1002
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,64.65025,69.01129,46.36166,49.4791,49.4791,0,-1,0,49.4791,130.6617,12.56699,0,0,64.65025,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1128837,54.42701,51.7202,0,383.4085
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,56.09607,65.66989,46.48162,24.25896,24.25896,0,0,0,24.25896,231.2386,30.56032,0,0,56.09607,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1128837,26.68485,44.87685,0,374.8543
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,40.42461,59.88148,46.60159,22.97865,22.97865,0,0,0,22.97865,175.9225,16.23656,0,0,40.42461,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1128837,25.27651,32.33969,0,359.1828
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,15.62017,50.42231,45.60661,79.6372,79.6372,20.25,0,7.39125,79.6372,19.61416,0,0,0,15.62017,62.51284,59.3872,0,0,0,318.7582,0,46.89268,-46.89268,370.5716,88.23116,0.1128837,87.60092,12.49613,81,334.3784
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,43.70134,43.70134,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,52.10297,271.8655,0,32.35619,-32.35619,336.4652,80.1106,0.1128837,33.81222,0,0,271.8655
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,41.91602,41.91602,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,88.0543,239.5094,0,16.19327,-16.19327,319.396,76.04651,0.1128837,16.92197,0,0,239.5094
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,40.03192,40.03192,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,106.0468,223.3161,0,72.00183,-72.00183,243.4994,57.97593,0.1128837,75.24191,0,0,223.3161
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,38.42302,38.42302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.0489,151.3143,0,0,0,243.4994,57.97593,0.1128837,0,0,0,151.3143
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,36.77884,36.77884,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,186.0489,151.3143,0,12.20108,-12.20108,230.6383,54.91378,0.1128837,12.75013,0,0,151.3143
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,35.70624,35.70624,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,199.6056,139.1132,0,31.15617,-31.15617,197.7968,47.09439,0.1128837,32.5582,0,0,139.1132
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,34.88768,34.88768,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,234.2236,107.957,0,19.5957,-19.5957,177.1412,42.17638,0.1128837,20.4775,0,0,107.957
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,34.03384,34.03384,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,255.9966,88.3613,0,10.1118,-10.1118,166.4824,39.63858,0.1128837,10.56684,0,0,88.3613
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,33.28584,33.28584,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,267.2319,78.24949,0,24.71335,-24.71335,140.4322,33.43618,0.1128837,25.82545,0,0,78.24949
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,32.66486,32.66486,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,294.6912,53.53614,0,32.37608,-32.37608,106.3048,25.31062,0.1128837,33.83301,0,0,53.53614
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,32.02977,32.02977,20.09847,20.09847,0,-1,0,20.09847,0,0,0,2.006261,0,21.15628,20.09847,0,0,330.6646,21.16006,0,21.15628,-21.15628,84.00415,20.00095,0.1128837,22.10831,0,0,21.16006
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,31.39468,31.39468,25.68754,25.68754,25.68396,0,8.766042,25.68754,0,0,0,0,0,0.003774963,0.003586215,0,0,354.1716,0.003774963,0,0.003774963,-0.003774963,84.00017,20,0.1128837,28.2563,0,81,0.003774963
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.406487,32.48866,30.99951,24.71687,24.71687,81,0,22.761,24.71687,21.87367,0,0,0,5.406487,0,0,56.28313,53.46898,354.1758,0,58.87546,0,58.87546,139.8543,33.29858,0.1130028,27.18856,4.32519,81,5.406487
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.05667,36.86487,30.62551,0,0,72.31579,0,20.56389,0,0,0,0,0,22.05667,0,0,72.31579,68.7,295.3004,52.98792,90.75668,0,90.75668,225.9537,53.79839,0.1130528,0,17.64534,81,75.04459
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,27.41471,39.97815,32.07211,6.637712,6.637712,78.9535,0,22.24324,6.637712,413.0144,0,0,0,27.41471,0,0,72.31579,68.7,204.5437,134.6689,96.11471,0,96.11471,317.1361,75.50845,0.1131171,7.301483,21.93176,81,162.0836
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,32.87151,45.4337,35.62156,0,0,0,-1,0,0,0,0,0,0,32.87151,0,0,0,0,108.429,221.1722,32.87151,0,32.87151,348.3207,82.93334,0.1130747,0,26.2972,0,254.0437
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,45.98633,53.52972,39.05811,30.45276,30.45276,0,0,0,30.45276,151.0087,0,0,0,45.98633,32.05554,30.45276,0,0,75.55746,250.7565,13.93079,0,13.93079,361.5367,86.07998,0.1130568,33.49804,36.78907,0,296.7429
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,32.01806,51.54262,41.59848,40.81066,40.81066,0,0,0,40.81066,78.45515,0,0,0,32.01806,42.95859,40.81066,0,0,61.62667,263.2942,0,10.94052,-10.94052,350.0043,83.3342,0.1130568,44.89172,25.61445,0,295.3123
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,31.83483,53.56678,43.54609,0,0,0,0,0,0,0,0,0,0,31.83483,0,0,0,0,73.78281,252.3537,31.83483,0,31.83483,380.2055,90.52494,0.1130158,0,25.46787,0,284.1885
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,32.85895,55.96166,45.45136,18.72503,18.72503,0,0,0,18.72503,175.4814,0,0,0,32.85895,19.71056,18.72503,0,0,41.94797,281.0051,13.14839,0,13.14839,392.6792,93.49485,0.1129989,20.59753,26.28716,0,313.864
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,41.53377,60.01883,46.36166,31.17558,31.17558,0,-1,0,31.17558,133.2253,0,0,0,41.53377,32.8164,31.17558,0,0,28.79959,292.8386,8.717374,0,8.717374,400.9492,95.4639,0.1129876,34.29314,33.22702,0,334.3724
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,38.53356,59.07001,46.48162,11.41345,11.41345,0,0,0,11.41345,337.6153,6.43719,0,0,38.53356,12.01416,11.41345,0,0,20.08221,300.6842,20.08221,0,20.08221,420.0009,100,0.1129618,12.5548,30.82685,0,339.2178
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,15.9438,51.55376,46.60159,0,0,0,0,0,0,0,15.9438,0,0,15.9438,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129618,0,12.75504,0,334.702
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.817482,47.01699,45.56427,0,0,0,0,0,0,0,4.817482,0,0,4.817482,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1129618,0,3.853986,0,323.5757
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,43.66605,43.66605,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1129618,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,41.87368,41.87368,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1129618,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,40.01075,40.01075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1129618,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,38.38068,38.38068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1129618,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,36.75767,36.75767,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1129618,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,35.68507,35.68507,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1129618,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,34.8524,34.8524,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1129618,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,33.99855,33.99855,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1129618,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,33.22233,33.22233,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1129618,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,32.60841,32.60841,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1129618,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,31.97332,31.97332,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1129618,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,31.31706,31.31706,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1129618,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.515345,31.5898,30.90072,24.62962,24.62962,0,0,0,24.62962,10.21269,0,7.105427E-15,0,2.515345,25.92591,24.62962,0,0,276.658,69.76601,0,23.41057,-23.41057,132.8631,31.634,0.1129618,27.09258,2.012276,0,72.28135
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.72985,34.04501,30.50555,9.996057,9.996057,0,0,0,9.996057,127.3488,0,0,0,12.72985,10.52216,9.996057,0,0,302.6698,46.35544,2.20769,0,2.20769,134.9575,32.13267,0.112959,10.99566,10.18388,0,59.08529
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,24.20277,38.90669,31.97332,33.13044,33.13044,0,0,0,33.13044,73.05298,0,7.105427E-15,0,24.20277,34.87415,33.13044,0,0,300.4621,48.34236,0,10.67137,-10.67137,123.7089,29.45444,0.112959,36.44348,19.36222,0,72.54513
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,41.04572,47.97718,35.52277,10.0987,10.0987,0,-1,0,10.0987,406.4454,0,0,0,41.04572,10.63021,10.0987,0,0,312.3192,37.67099,30.4155,0,30.4155,152.5636,36.32458,0.1129199,11.10857,32.83657,0,78.7167
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,46.00402,53.48903,39.01577,39.81919,39.81919,0,0,0,39.81919,115.5323,0,0,0,46.00402,41.91493,39.81919,0,0,281.9037,65.04494,4.089088,0,4.089088,156.4428,37.24821,0.1129146,43.80111,36.80322,0,111.049
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,56.42059,60.12152,41.55614,37.3578,37.3578,0,0,0,37.3578,151.0276,0,0,0,56.42059,39.32401,37.3578,0,0,277.8146,68.72511,17.09658,0,17.09658,172.662,41.10993,0.1128927,41.09359,45.13647,0,125.1457
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,43.21368,57.51443,43.54609,0,0,0,0,0,0,0,0,0,0,43.21368,0,0,0,0,260.718,84.11204,43.21368,0,43.21368,213.6581,50.87088,0.1128372,0,34.57095,0,127.3257
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,53.98615,63.60912,45.40903,44.62637,44.62637,0,0,0,44.62637,120.9736,0,0,0,53.98615,46.97513,44.62637,0,0,217.5043,123.0044,7.011019,0,7.011019,220.3094,52.45451,0.1128282,49.08901,43.18892,0,176.9905
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,46.9096,61.99928,46.36166,36.72616,36.72616,0,-1,0,36.72616,127.728,0,0,0,46.9096,38.65912,36.72616,0,0,210.4933,129.3143,8.250483,0,8.250483,228.1365,54.3181,0.1128176,40.39878,37.52768,0,176.2239
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,53.38027,64.55524,46.43929,33.47764,33.47764,0,0,0,33.47764,159.4505,0,0,0,53.38027,35.23962,33.47764,0,0,202.2428,136.7397,18.14065,0,18.14065,245.3462,58.41565,0.1127944,36.82541,42.70422,0,190.12
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,41.33479,60.16463,46.55925,0,0,0,0,0,0,0,0,0,0,41.33479,0,0,0,0,184.1022,153.0663,41.33479,0,41.33479,284.5598,67.7522,0.1127414,0,33.06784,0,194.4011
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,9.839019,48.56103,45.56427,0,0,0,0,0,0,0,0,0,0,9.839019,0,0,0,0,142.7674,190.2676,9.839019,0,9.839019,293.894,69.97461,0.1127288,0,7.871215,0,200.1066
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,43.62371,43.62371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.9283,199.1227,0,0,0,293.894,69.97461,0.1127288,0,0,0,199.1227
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,41.8384,41.8384,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,132.9283,199.1227,0,23.30202,-23.30202,269.3315,64.12641,0.1127288,24.35061,0,0,199.1227
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,39.96841,39.96841,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,158.8195,175.8207,0,16.8458,-16.8458,251.5744,59.89855,0.1127288,17.60386,0,0,175.8207
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,38.3454,38.3454,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,177.537,158.9749,0,23.46362,-23.46362,226.8416,54.00979,0.1127288,24.51949,0,0,158.9749
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,36.69416,36.69416,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,203.6077,135.5113,0,26.89869,-26.89869,198.4879,47.25892,0.1127288,28.10913,0,0,135.5113
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,35.60745,35.60745,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,233.4952,108.6126,0,24.55711,-24.55711,172.6024,41.09573,0.1127288,25.66218,0,0,108.6126
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,34.76772,34.76772,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,260.7809,84.05547,0,43.4573,-43.4573,126.7944,30.18908,0.1127288,45.41288,0,0,84.05547
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,33.92093,33.92093,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,309.0667,40.59816,0,3.328081,-3.328081,123.2863,29.35382,0.1127288,3.477845,0,0,40.59816
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,33.14471,33.14471,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,312.7646,37.27008,0,22.11213,-22.11213,99.97805,23.80425,0.1127288,23.10718,0,0,37.27008
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,32.53078,32.53078,46.84659,14.40005,0,-1,0,14.40005,0,0,32.44654,37.1312,0,15.15795,14.40005,0,0,337.3336,15.15795,0,15.15795,-15.15795,84.00017,20,0.1127288,51.53125,0,0,15.15795
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,31.87453,31.87453,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127288,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,31.21826,31.21826,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1128422,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.560198,32.58877,30.78076,19.6444,19.6444,81,0,22.761,19.6444,33.39475,0,0,0,6.560198,0,0,61.3556,58.28782,291.3307,56.56056,64.84802,0,64.84802,205.1405,48.84287,0.1129529,21.60884,5.248158,81,63.12076
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,27.734,38.30076,30.38559,21.23827,21.23827,81,0,22.761,21.23827,130.585,0,0,0,27.734,0,0,59.76173,56.77364,226.4827,114.9238,84.50764,0,84.50764,285.3115,67.93116,0.1130383,23.3621,22.1872,81,142.6578
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,50.70338,47.18028,31.87453,34.24905,34.24905,81,0,22.761,34.24905,148.0432,0,0,0,50.70338,0,0,46.75095,44.4134,141.9751,190.9807,95.11678,0,95.11678,375.5471,89.41581,0.1131099,37.67395,40.56271,81,241.684
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,69.97971,58.19083,35.46632,37.04226,37.04226,0,-1,0,37.04226,188.9186,0,0,0,69.97971,38.99185,37.04226,0,0,46.8583,276.5858,30.98787,0,30.98787,404.9448,96.41525,0.1130702,40.74648,55.98377,0,346.5655
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,76.28242,64.9391,38.98049,38.8176,38.8176,0,0,0,38.8176,196.515,19.55136,0,0,76.28242,40.86064,38.8176,0,0,15.87043,304.4748,15.87043,0,15.87043,420.0009,100,0.1130499,42.69937,61.02594,0,380.7573
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,87.0025,72.9194,41.55614,15.07567,15.07567,0,0,0,15.07567,577.1052,71.13338,0,0,87.0025,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1130499,16.58324,69.60201,0,405.7607
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,85.44205,74.71879,43.50375,25.93549,25.93549,0,0,0,25.93549,329.4407,58.14154,0,0,85.44205,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1130499,28.52904,68.35365,0,404.2003
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,69.35197,69.85471,45.40903,0,0,0,0,0,0,0,69.35197,0,0,69.35197,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1130499,0,55.48158,0,388.1102
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,56.90685,65.80338,46.31932,47.116,47.116,0,-1,0,47.116,120.7803,7.311059,0,0,56.90685,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1130499,51.8276,45.52548,0,375.6651
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,55.00919,65.19222,46.43929,7.595583,7.595583,0,0,0,7.595583,724.226,47.01384,0,0,55.00919,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1130499,8.355141,44.00735,0,373.7674
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,38.61855,59.13902,46.51691,24.58355,24.58355,0,0,0,24.58355,157.0911,12.74114,0,0,38.61855,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1130499,27.0419,30.89484,0,357.3768
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.02824,50.79153,45.52899,49.42617,49.42617,0,0,0,49.42617,34.45188,0,0,0,17.02824,52.02754,49.42617,0,0,0,318.7582,0,34.9993,-34.9993,383.1083,91.21609,0.1130499,54.36878,13.6226,0,335.7865
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,43.58138,43.58138,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,38.88811,283.7589,0,46.64418,-46.64418,333.9411,79.50961,0.1130499,48.74317,0,0,283.7589
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,41.76078,41.76078,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,90.71497,237.1147,0,56.9469,-56.9469,273.9138,65.21743,0.1130499,59.50951,0,0,237.1147
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,39.91196,39.91196,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,153.9893,180.1678,0,18.8214,-18.8214,254.0742,60.49375,0.1130499,19.66837,0,0,180.1678
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.902,161.3465,0,0,0,254.0742,60.49375,0.1130499,0,0,0,161.3465
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,36.63771,36.63771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.902,161.3465,0,0,0,254.0742,60.49375,0.1130499,0,0,0,161.3465
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,35.54394,35.54394,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,174.902,161.3465,0,19.92318,-19.92318,233.0734,55.49355,0.1130499,20.81972,0,0,161.3465
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,34.71127,34.71127,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,197.0388,141.4233,0,15.7473,-15.7473,216.4743,51.54139,0.1130499,16.45592,0,0,141.4233
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,33.83625,33.83625,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,214.5358,125.676,0,18.39211,-18.39211,197.0873,46.92545,0.1130499,19.21975,0,0,125.676
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.06709,33.06709,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,234.9715,107.2839,0,14.1057,-14.1057,182.2186,43.38529,0.1130499,14.74046,0,0,107.2839
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,32.44611,32.44611,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,250.6445,93.17816,0,16.09796,-16.09796,165.2498,39.34512,0.1130499,16.82236,0,0,93.17816
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,31.77573,31.77573,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,268.5311,77.0802,0,39.2712,-39.2712,123.8544,29.48907,0.1130499,41.0384,0,0,77.0802
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.0983,31.0983,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,312.1658,37.80901,0,16.64264,-16.64264,106.3115,25.31221,0.1130499,17.39156,0,0,37.80901
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.058663,31.20936,30.64668,24.20872,24.20872,20.25,0,7.39125,24.20872,8.503805,0,0,0,2.058663,4.167075,3.958721,0,0,330.6576,21.16636,0,2.108412,-2.108412,104.089,24.78305,0.1130499,26.62959,1.64693,81,23.22503
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.986499,32.70169,30.22329,33.93667,33.93667,81,0,22.761,33.93667,26.4802,0,0,0,8.986499,0,0,47.06333,44.71016,333.0003,19.05795,53.69666,0,53.69666,155.0301,36.91187,0.113158,37.33034,7.189199,81,28.04445
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.799522,33.61908,31.73339,28.21602,28.21602,81,0,22.761,28.21602,24.09809,0,0,0,6.799522,0,0,52.78398,50.14478,279.3036,67.38495,56.9443,0,56.9443,209.0522,49.77425,0.1132733,31.03763,5.439618,81,74.18447
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,27.32312,43.41952,35.36753,44.18094,44.18094,0,-1,0,44.18094,61.84368,0,7.105427E-15,0,27.32312,46.50626,44.18094,0,0,222.3593,118.6348,0,19.18313,-19.18313,188.8315,44.95978,0.1132733,48.59904,21.8585,0,145.9579
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.09597,44.58636,38.91698,12.67217,12.67217,0,0,0,12.67217,150.6923,0,0,0,19.09597,13.33912,12.67217,0,0,243.6739,99.45168,5.75685,0,5.75685,194.2929,46.26012,0.113266,13.93938,15.27678,0,118.5477
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,14.38949,45.82695,41.52085,0,0,0,0,0,0,0,0,0,0,14.38949,0,0,0,0,237.9171,104.6329,14.38949,0,14.38949,207.9439,49.51036,0.1132476,0,11.51159,0,119.0223
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,49.18124,59.63269,43.50375,45.60604,45.60604,0,0,0,45.60604,107.8393,0,0,0,49.18124,48.00636,45.60604,0,0,223.5276,117.5834,1.174872,0,1.174872,209.0585,49.77574,0.1132461,50.16665,39.34499,0,166.7646
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,63.5794,67.43187,45.40903,9.84374,9.84374,0,0,0,9.84374,645.8867,0,0,0,63.5794,10.36183,9.84374,0,0,222.3527,118.6408,53.21757,0,53.21757,259.5451,61.79634,0.113178,10.82811,50.86352,0,182.2202
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,41.69973,60.03234,46.31932,43.69189,43.69189,0,-1,0,43.69189,95.44043,0,0,0,41.69973,45.99146,43.69189,0,0,169.1352,166.5366,0,4.291734,-4.291734,255.0213,60.71923,0.113178,48.06108,33.35978,0,208.2363
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,42.43928,60.43419,46.43929,85.77972,85.77972,20.25,0,7.39125,85.77972,49.47472,0,0,0,42.43928,68.97865,65.52972,0,0,173.9037,162.2448,0,26.53937,-26.53937,227.0463,54.05854,0.113178,94.35769,33.95142,81,204.6841
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,30.86432,56.41976,46.51691,37.34734,37.34734,81,0,22.761,37.34734,82.64128,7.105427E-15,0,0,30.86432,0,0,43.65266,41.47003,203.3919,135.7055,72.33435,0,72.33435,295.6687,70.39716,0.1132783,41.08207,24.69146,81,166.5698
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,14.70176,50.05053,45.52899,49.01013,49.01013,81,0,22.761,49.01013,29.99739,0,0,0,14.70176,0,0,31.98987,30.39037,131.0576,200.8064,45.09214,0,45.09214,338.4468,80.58242,0.1133664,53.91115,11.76141,81,215.5082
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,43.54609,43.54609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.96545,241.3893,0,0,0,338.4468,80.58242,0.1133664,0,0,0,241.3893
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,41.71844,41.71844,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,85.96545,241.3893,0,20.41022,-20.41022,316.9326,75.45999,0.1133664,21.32868,0,0,241.3893
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,39.86962,39.86962,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,108.6435,220.9791,0,46.94403,-46.94403,267.4492,63.67826,0.1133664,49.05651,0,0,220.9791
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,38.22544,38.22544,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,160.8035,174.0351,0,2.566655,-2.566655,264.7437,63.0341,0.1133664,2.682154,0,0,174.0351
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,36.5742,36.5742,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,163.6553,171.4684,0,27.7208,-27.7208,235.5235,56.0769,0.1133664,28.96824,0,0,171.4684
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,35.48749,35.48749,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,194.4563,143.7476,0,7.879831,-7.879831,227.2174,54.09927,0.1133664,8.234423,0,0,143.7476
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,34.63364,34.63364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.2116,135.8678,0,0,0,227.2174,54.09927,0.1133664,0,0,0,135.8678
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,33.75863,33.75863,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,203.2116,135.8678,0,31.14897,-31.14897,194.3835,46.28169,0.1133664,32.55067,0,0,135.8678
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,32.96829,32.96829,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,237.8216,104.7188,0,9.343993,-9.343993,184.534,43.93659,0.1133664,9.764473,0,0,104.7188
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,32.31203,32.31203,4.158617,4.158617,0,-1,0,4.158617,0,0,0,0,0,4.377491,4.158617,0,0,248.2038,95.37481,0,4.377491,-4.377491,179.9198,42.83795,0.1133664,4.574478,0,0,95.37481
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,31.6346,31.6346,44.35619,44.35619,0,-1,0,44.35619,0,0,7.105427E-15,0,0,46.69073,44.35619,0,0,253.0677,90.99731,0,46.69073,-46.69073,130.7034,31.1198,0.1133664,48.79181,0,0,90.99731
