Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,38.37156,58.61855,46.12174,40.05218,40.05218,0,0,0,40.05218,95.80391,0,0,0,38.37156,42.16019,40.05218,0,0,0,318.7582,0,3.788635,-3.788635,416.0073,99.04915,0.1118366,44.0574,30.69725,0,357.1298
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,17.46393,50.43368,45.04914,3.797873,3.797873,0,0,0,3.797873,459.8344,9.256573,0,0,17.46393,3.997761,3.797873,0,0,4.209594,314.9696,4.209594,0,4.209594,420.0009,100,0.1118314,4.177661,13.97114,0,332.4335
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,42.86866,42.86866,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1118314,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,40.92105,40.92105,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1118314,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,39.05811,39.05811,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1118314,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,37.39276,37.39276,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1118314,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,35.72741,35.72741,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1118314,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,34.53485,34.53485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1118314,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,33.6175,33.6175,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1118314,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,32.68603,32.68603,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1118314,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,31.85336,31.85336,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1118314,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,31.16181,31.16181,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1118314,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,30.42793,30.42793,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1118314,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,29.63054,29.63054,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1118314,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.141024,29.40276,29.09424,31.6452,31.6452,20.25,0,7.39125,31.6452,3.605677,0,0,0,1.141024,11.99495,11.3952,0,0,338.2414,14.34099,0,10.85392,-10.85392,87.67586,20.87516,0.1118314,34.80972,0.912819,81,15.48202
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.3868,32.28292,28.60028,0,0,72.31579,0,20.56389,0,0,0,0,0,13.3868,0,0,72.31579,68.7,350.3013,3.487069,82.0868,0,82.0868,165.5502,39.41665,0.1118912,0,10.70944,81,16.87387
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,32.01596,39.46938,30.26563,49.61671,49.61671,81,0,22.761,49.61671,64.52657,0,0,0,32.01596,0,0,31.38329,29.81413,268.2145,77.36519,61.83009,0,61.83009,224.2074,53.38261,0.1120025,54.57838,25.61277,81,109.3811
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,54.09364,50.86533,34.13968,41.64873,41.64873,0,-1,0,41.64873,129.8807,0,0,0,54.09364,43.84076,41.64873,0,0,206.3844,133.0123,10.25288,0,10.25288,233.9341,55.69849,0.1119899,45.8136,43.27491,0,187.1059
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,75.74416,63.44997,37.94318,0,0,0,0,0,0,0,0,0,0,75.74416,0,0,0,0,196.1315,142.2399,75.74416,0,75.74416,305.7914,72.80732,0.1118971,0,60.59533,0,217.984
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,81.38853,69.39381,40.80109,1.424744,1.424744,0,0,0,1.424744,5712.502,0,0,0,81.38853,1.499731,1.424744,0,0,120.3874,210.4096,79.8888,0,79.8888,381.5805,90.85233,0.1117993,1.567219,65.11082,0,291.7981
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,64.05376,64.66631,42.911,48.44214,48.44214,0,0,0,48.44214,132.2274,0,0,0,64.05376,50.99173,48.44214,0,0,40.49855,282.3095,13.06203,0,13.06203,393.9723,93.80273,0.1117834,53.28635,51.24301,0,346.3633
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,84.23216,75.89745,44.85156,6.598753,6.598753,0,0,0,6.598753,1276.486,49.84959,0,0,84.23216,6.946056,6.598753,0,0,27.43652,294.0654,27.43652,0,27.43652,420.0009,100,0.1117499,7.258629,67.38573,0,378.2975
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,62.66408,67.52438,45.8042,6.672712,6.672712,0,-1,0,6.672712,939.1096,55.64017,0,0,62.66408,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1117499,7.339983,50.13126,0,381.4223
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,31.62876,56.04677,45.92416,36.74203,36.74203,0,0,0,36.74203,86.0833,0,0,0,31.62876,38.67582,36.74203,0,0,0,318.7582,0,7.04707,-7.04707,412.5726,98.23137,0.1117499,40.41624,25.303,0,350.387
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,11.02553,49.37782,46.00178,40.24017,40.24017,0,0,0,40.24017,27.39932,0,0,0,11.02553,42.35808,40.24017,0,0,7.830077,311.7112,0,31.33254,-31.33254,379.5452,90.36772,0.1117499,44.26419,8.820427,0,322.7367
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,7.337713,47.18663,44.97152,0,0,0,0,0,0,0,0,0,0,7.337713,0,0,0,0,42.64402,280.3786,7.337713,0,7.337713,386.5063,92.02514,0.1117409,0,5.870171,0,287.7163
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,42.7487,42.7487,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,35.3063,286.9825,0,23.23003,-23.23003,362.0197,86.19501,0.1117409,24.27538,0,0,286.9825
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,40.80109,40.80109,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,61.11745,263.7525,0,1.223709,-1.223709,360.7298,85.88789,0.1117409,1.278776,0,0,263.7525
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,38.91698,38.91698,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,62.47712,262.5288,0,19.60688,-19.60688,340.0624,80.96707,0.1117409,20.48919,0,0,262.5288
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,37.25163,37.25163,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,84.26254,242.9219,0,22.12402,-22.12402,316.7416,75.41452,0.1117409,23.1196,0,0,242.9219
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,35.58628,35.58628,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,108.8448,220.7979,0,31.71428,-31.71428,283.3118,67.45506,0.1117409,33.14143,0,0,220.7979
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,34.37255,34.37255,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,144.0829,189.0836,0,32.61293,-32.61293,248.9348,59.27007,0.1117409,34.08051,0,0,189.0836
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,33.46225,33.46225,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,180.3195,156.4707,0,20.67163,-20.67163,227.145,54.08203,0.1117409,21.60185,0,0,156.4707
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,32.53078,32.53078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.2879,135.7991,0,0,0,227.145,54.08203,0.1117409,0,0,0,135.7991
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,31.67694,31.67694,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,203.2879,135.7991,0,0.468309,-0.468309,226.6513,53.96449,0.1117409,0.4893829,0,0,135.7991
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,30.97834,30.97834,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,203.8083,135.3308,0,16.0052,-16.0052,209.7804,49.94761,0.1117409,16.72544,0,0,135.3308
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,30.24446,30.24446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.5918,119.3256,0,0,0,209.7804,49.94761,0.1117409,0,0,0,119.3256
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,29.45412,29.45412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,221.5918,119.3256,0,0,0,209.7804,49.94761,0.1117409,0,0,0,119.3256
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.414,31.7739,28.91782,5.234986,5.234986,0,0,0,5.234986,198.9308,0,0,0,10.414,5.510512,5.234986,0,0,221.5918,119.3256,4.903489,0,4.903489,214.4322,51.05519,0.1117349,5.758485,8.331201,0,129.7396
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,23.00251,34.82899,28.40269,0,0,0,0,0,0,0,0,0,0,23.00251,0,0,0,0,216.6884,123.7387,23.00251,0,23.00251,236.2543,56.25092,0.1117068,0,18.40201,0,146.7412
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,38.5339,41.29373,30.08921,20.05223,20.05223,0,0,0,20.05223,192.1676,0,0,0,38.5339,21.10761,20.05223,0,0,193.6858,144.441,17.42629,0,17.42629,252.7863,60.1871,0.1116855,22.05745,30.82712,0,182.9749
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,54.92501,50.94816,33.95621,6.587469,6.587469,0,-1,0,6.587469,833.7803,0,0,0,54.92501,6.934178,6.587469,0,0,176.2596,160.1246,47.99084,0,47.99084,298.3145,71.02711,0.111627,7.246216,43.94001,0,215.0496
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,64.38119,58.80318,37.8091,6.723416,6.723416,0,0,0,6.723416,957.5667,0,0,0,64.38119,7.07728,6.723416,0,0,128.2687,203.3164,57.30391,0,57.30391,352.6777,83.97072,0.1115572,7.395758,51.50495,0,267.6976
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,72.22322,65.33423,40.68818,7.056162,7.056162,0,0,0,7.056162,1023.548,0,0,0,72.22322,7.427539,7.056162,0,0,70.96481,254.8899,64.79568,0,64.79568,414.1483,98.60654,0.1114784,7.761778,57.77857,0,327.1131
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,65.55109,65.12755,42.79104,23.14741,23.14741,0,0,0,23.14741,283.1897,35.01626,0,0,65.55109,24.3657,23.14741,0,0,6.169132,313.206,6.169132,0,6.169132,420.0009,100,0.1114709,25.46215,52.44087,0,378.7571
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,55.55326,63.43748,44.73159,0,0,0,0,0,0,0,55.55326,0,0,55.55326,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114709,0,44.44261,0,374.3115
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,48.76637,61.93336,45.68423,40.32686,40.32686,0,-1,0,40.32686,120.9277,6.317038,0,0,48.76637,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1114709,44.35955,39.0131,0,367.5246
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,41.5241,59.40028,45.8042,0,0,0,0,0,0,0,41.5241,0,0,41.5241,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114709,0,33.21928,0,360.2823
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,22.56173,52.96217,45.88887,25.08585,25.08585,0,0,0,25.08585,89.93806,0,3.552714E-15,0,22.56173,26.40616,25.08585,0,0,0,318.7582,0,3.84443,-3.84443,415.9485,99.03515,0.1114709,27.59444,18.04939,0,341.3199
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,12.733,48.73412,44.85156,22.68235,22.68235,0,0,0,22.68235,56.13613,0,0,0,12.733,23.87616,22.68235,0,0,4.271588,314.9138,0,11.14317,-11.14317,404.2025,96.2385,0.1114709,24.95059,10.1864,0,327.6468
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,42.62874,42.62874,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,16.65288,303.7706,0,14.60422,-14.60422,388.8083,92.57323,0.1114709,15.26141,0,0,303.7706
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,40.6529,40.6529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.8798,289.1664,0,0,0,388.8083,92.57323,0.1114709,0,0,0,289.1664
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,38.76174,38.76174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.8798,289.1664,0,0,0,388.8083,92.57323,0.1114709,0,0,0,289.1664
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,37.09639,37.09639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.8798,289.1664,0,0,0,388.8083,92.57323,0.1114709,0,0,0,289.1664
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,35.42398,35.42398,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,32.8798,289.1664,0,7.445928,-7.445928,380.9596,90.70449,0.1114709,7.780994,0,0,289.1664
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,34.2173,34.2173,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,41.15305,281.7205,0,24.59444,-24.59444,355.0348,84.53193,0.1114709,25.70119,0,0,281.7205
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,33.29995,33.29995,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,68.48021,257.126,0,41.18986,-41.18986,311.6169,74.19435,0.1114709,43.0434,0,0,257.126
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,32.34732,32.34732,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,114.2467,215.9362,0,6.553592,-6.553592,304.7088,72.54957,0.1114709,6.848504,0,0,215.9362
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,31.49347,31.49347,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,121.5285,209.3826,0,60.29696,-60.29696,241.1502,57.4166,0.1114709,63.01033,0,0,209.3826
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,30.80193,30.80193,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,188.5251,149.0856,0,23.71657,-23.71657,216.1508,51.46436,0.1114709,24.78381,0,0,149.0856
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,30.04687,30.04687,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,214.8768,125.3691,0,27.95685,-27.95685,186.6817,44.44792,0.1114709,29.21491,0,0,125.3691
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,29.25654,29.25654,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,245.94,97.41221,0,29.47847,-29.47847,155.6086,37.0496,0.1114709,30.805,0,0,97.41221
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01180043,28.72342,28.72024,39.87803,39.87803,0,0,0,39.87803,0.0295913,0,7.105427E-15,0,0.01180043,41.97688,39.87803,0,0,278.6939,67.93375,0,41.96508,-41.96508,111.3736,26.51746,0.1114709,43.86583,0.009440343,0,67.94554
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.771583,29.22382,28.20511,27.91172,27.91172,20.25,0,7.39125,27.91172,13.51254,0,0,0,3.771583,8.064966,7.661718,0,0,325.3217,25.96867,0,4.293383,-4.293383,106.8479,25.43993,0.1114709,30.70289,3.017267,81,29.74025
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.506192,31.95244,29.89163,11.51974,11.51974,81,0,22.761,11.51974,65.15939,0,0,0,7.506192,0,0,69.48026,66.00625,330.0922,21.67529,73.51244,0,73.51244,176.588,42.04467,0.1115677,12.67171,6.004954,81,29.18148
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,28.15839,42.00407,33.7798,15.35013,15.35013,0,-1,0,15.35013,183.4408,0,0,0,28.15839,16.15803,15.35013,0,0,256.5797,87.83648,12.00036,0,12.00036,187.9725,44.75526,0.1115531,16.88514,22.52671,0,115.9949
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,48.72315,52.94095,37.66797,26.21648,26.21648,0,0,0,26.21648,185.8493,0,0,0,48.72315,27.59629,26.21648,0,0,244.5794,98.6368,21.12685,0,21.12685,208.0152,49.52732,0.1115274,28.83813,38.97852,0,147.36
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,39.12474,52.82283,40.56822,0,0,0,0,0,0,0,0,0,0,39.12474,0,0,0,0,223.4525,117.651,39.12474,0,39.12474,245.1322,58.36469,0.1114799,0,31.2998,0,156.7757
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,36.78096,54.34414,42.70636,10.88161,10.88161,0,0,0,10.88161,338.0103,0,0,0,36.78096,11.45433,10.88161,0,0,184.3278,152.8632,25.32664,0,25.32664,269.1591,64.08538,0.1114492,11.96977,29.42477,0,189.6442
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,24.70481,52.32413,44.61163,30.1926,30.1926,0,0,0,30.1926,81.82406,0,0,0,24.70481,31.78168,30.1926,0,0,159.0011,175.6572,0,7.076873,-7.076873,261.6995,62.30927,0.1114492,33.21186,19.76385,0,200.362
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,36.76234,57.48745,45.60661,14.23828,14.23828,0,-1,0,14.23828,258.1937,0,0,0,36.76234,14.98766,14.23828,0,0,166.8643,168.5803,21.77468,0,21.77468,282.3567,67.22765,0.1114228,15.66211,29.40987,0,205.3427
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,20.12965,51.9972,45.72657,36.66929,36.66929,0,0,0,36.66929,54.89511,0,0,0,20.12965,38.59925,36.66929,0,0,145.0896,188.1776,0,18.46961,-18.46961,262.8881,62.59227,0.1114228,40.33622,16.10372,0,208.3072
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.608011,46.89131,45.8042,2.324851,2.324851,0,0,0,2.324851,155.1932,0,0,0,3.608011,2.447211,2.324851,0,0,165.6114,169.7079,1.160799,0,1.160799,263.9893,62.85447,0.1114214,2.557336,2.886408,0,173.3159
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.569101,45.79947,44.73159,20.65187,20.65187,0,0,0,20.65187,17.28222,3.552714E-15,0,0,3.569101,21.73881,20.65187,0,0,164.4506,170.7527,0,18.16971,-18.16971,244.8367,58.29434,0.1114214,22.71706,2.855281,0,174.3218
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,42.50878,42.50878,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,184.6392,152.583,0,22.96502,-22.96502,220.6295,52.53072,0.1114214,23.99845,0,0,152.583
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,40.50471,40.50471,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,210.1559,129.6179,0,13.43393,-13.43393,206.4689,49.15916,0.1114214,14.03845,0,0,129.6179
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,38.59944,38.59944,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,225.0825,116.184,0,36.33358,-36.33358,168.1699,40.04037,0.1114214,37.96859,0,0,116.184
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,36.95525,36.95525,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,265.4531,79.85043,0,64.00725,-64.00725,100.7004,23.97623,0.1114214,66.88757,0,0,79.85043
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,35.28991,35.28991,50.51799,15.05103,0,-1,0,15.05103,0,0,35.46696,40.51876,0,15.84319,15.05103,0,0,336.5723,15.84319,0,15.84319,-15.84319,84.00017,20,0.1114214,55.56979,0,0,15.84319
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,34.07618,34.07618,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114214,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,33.14471,33.14471,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114214,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,32.19207,32.19207,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114214,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,31.33823,31.33823,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114214,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,30.64668,30.64668,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114214,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,29.89163,29.89163,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114214,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,29.11541,29.11541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114214,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.236432,28.89124,28.55794,36.15644,36.15644,81,0,22.761,36.15644,3.419674,0,0,0,1.236432,0,0,44.84356,42.60139,354.1758,0,43.83782,0,43.83782,125.5884,29.90193,0.1115089,39.77208,0.9891456,81,1.236432
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.18087,31.09675,28.04281,47.79682,47.79682,81,0,22.761,47.79682,23.39249,0,0,0,11.18087,0,0,33.20318,31.54302,310.338,39.45404,42.72389,0,42.72389,166.1198,39.55226,0.1115911,52.5765,8.944695,81,50.63491
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,31.50455,38.74541,29.72933,19.98438,19.98438,81,0,22.761,19.98438,157.6459,0,0,0,31.50455,0,0,61.01562,57.96484,267.6141,77.90553,89.46939,0,89.46939,250.9979,59.76129,0.1116681,21.98281,25.20364,81,109.4101
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,57.36944,51.42097,33.6175,2.365885,2.365885,0,-1,0,2.365885,2424.862,0,0,0,57.36944,2.490406,2.365885,0,0,178.1447,158.428,54.87904,0,54.87904,303.0608,72.15718,0.1116016,2.602474,45.89555,0,215.7974
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,53.88332,54.58986,37.51272,40.4597,40.4597,0,0,0,40.4597,133.1777,0,0,0,53.88332,42.58915,40.4597,0,0,123.2657,207.8191,11.29416,0,11.29416,313.7753,74.70827,0.1115879,44.50566,43.10665,0,261.7025
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,62.34468,61.07764,40.42709,18.66799,18.66799,0,0,0,18.66799,333.9657,0,0,0,62.34468,19.65052,18.66799,0,0,111.9715,217.9839,42.69416,0,42.69416,354.2786,84.35188,0.1115362,20.53479,49.87574,0,280.3286
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,62.11213,63.51992,42.59345,18.51557,18.51557,0,0,0,18.51557,335.4589,0,0,0,62.11213,19.49007,18.51557,0,0,69.27734,256.4086,42.62205,0,42.62205,394.7134,93.97919,0.1114847,20.36713,49.6897,0,318.5208
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,43.53666,58.68406,44.49873,40.53495,40.53495,0,0,0,40.53495,107.4052,0,0,0,43.53666,42.66837,40.53495,0,0,26.65529,294.7685,0.8682885,0,0.8682885,395.5371,94.17532,0.1114837,44.58845,34.82933,0,338.3051
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,28.80633,54.6179,45.48665,30.51223,30.51223,0,-1,0,30.51223,94.40913,0,0,0,28.80633,32.11814,30.51223,0,0,25.78701,295.5499,0,3.311808,-3.311808,392.0462,93.34415,0.1114837,33.56345,23.04506,0,324.3563
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,35.71167,57.11908,45.60661,27.74826,27.74826,0,0,0,27.74826,128.6988,0,0,0,35.71167,29.20869,27.74826,0,0,29.46679,292.2381,6.502977,0,6.502977,398.2155,94.81301,0.1114758,30.52308,28.56933,0,327.9498
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,12.72571,49.58617,45.68423,11.72127,11.72127,0,0,0,11.72127,108.5693,0,0,0,12.72571,12.33818,11.72127,0,0,22.96382,298.0908,0.3875253,0,0.3875253,398.5831,94.90054,0.1114753,12.8934,10.18056,0,310.8165
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.564,45.67715,44.61163,5.856049,5.856049,0,0,0,5.856049,60.86015,0,8.881784E-16,0,3.564,6.164262,5.856049,0,0,22.57629,298.4396,0,2.600262,-2.600262,395.8422,94.24795,0.1114753,6.441654,2.8512,0,302.0036
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,42.38881,42.38881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.46547,295.8393,0,0,0,395.8422,94.24795,0.1114753,0,0,0,295.8393
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,40.37064,40.37064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46547,295.8393,0,0,0,395.8422,94.24795,0.1114753,0,0,0,295.8393
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,38.46536,38.46536,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,25.46547,295.8393,0,13.8519,-13.8519,381.241,90.77148,0.1114753,14.47523,0,0,295.8393
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,36.81413,36.81413,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,40.85646,281.9874,0,43.2732,-43.2732,335.627,79.91104,0.1114753,45.2205,0,0,281.9874
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,35.14877,35.14877,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,88.93781,238.7142,0,35.36169,-35.36169,298.3525,71.03618,0.1114753,36.95296,0,0,238.7142
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.2286,203.3525,0,0,0,298.3525,71.03618,0.1114753,0,0,0,203.3525
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,33.00358,33.00358,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,128.2286,203.3525,0,32.72076,-32.72076,263.8618,62.82412,0.1114753,34.1932,0,0,203.3525
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,32.05094,32.05094,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,164.585,170.6318,0,23.30316,-23.30316,239.2981,56.97564,0.1114753,24.3518,0,0,170.6318
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,31.19709,31.19709,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,190.4774,147.3286,0,14.13632,-14.13632,224.3972,53.42779,0.1114753,14.77245,0,0,147.3286
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,30.48438,30.48438,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,206.1844,133.1923,0,4.725206,-4.725206,219.4164,52.24189,0.1114753,4.937841,0,0,133.1923
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,29.7505,29.7505,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,211.4346,128.4671,0,14.87127,-14.87127,203.7407,48.50958,0.1114753,15.54048,0,0,128.4671
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,28.95311,28.95311,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,227.9583,113.5958,0,13.1779,-13.1779,189.8499,45.20227,0.1114753,13.7709,0,0,113.5958
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9841089,28.66763,28.40269,17.0542,17.0542,0,0,0,17.0542,5.770477,0,0,0,0.9841089,17.95179,17.0542,0,0,242.6004,100.4179,0,16.96768,-16.96768,171.9644,40.94383,0.1114753,18.75962,0.7872872,0,101.402
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.785453,28.9081,27.88756,34.91824,34.91824,0,0,0,34.91824,10.8409,0,1.421085E-14,0,3.785453,36.75604,34.91824,0,0,261.4533,83.45022,0,32.97059,-32.97059,137.2104,32.66907,0.1114753,38.41006,3.028362,0,87.23567
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,29.48748,37.9503,29.55291,0,0,0,0,0,0,0,0,0,0,29.48748,0,0,0,0,298.0873,50.47963,29.48748,0,29.48748,165.1847,39.3296,0.1114397,0,23.58999,0,79.96712
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,24.99119,40.70205,33.46225,19.94896,19.94896,0,-1,0,19.94896,125.2756,0,0,0,24.99119,20.99891,19.94896,0,0,268.5999,77.01836,3.992278,0,3.992278,168.9721,40.23136,0.1114349,21.94386,19.99295,0,102.0096
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,27.19515,45.47006,37.35042,34.27337,34.27337,0,0,0,34.27337,79.34777,0,0,0,27.19515,36.07723,34.27337,0,0,264.6076,80.61142,0,8.882076,-8.882076,159.6095,38.00219,0.1114349,37.7007,21.75612,0,107.8066
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,11.51981,43.68654,40.28596,0,0,0,0,0,0,0,0,0,0,11.51981,0,0,0,0,274.4765,71.72934,11.51981,0,11.51981,170.5382,40.60425,0.111421,0,9.215846,0,83.24915
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,29.40733,51.56585,42.43115,21.01753,21.01753,0,0,0,21.01753,139.9181,0,0,0,29.40733,22.12372,21.01753,0,0,262.9567,82.09717,7.283607,0,7.283607,177.448,42.24944,0.1114122,23.11929,23.52586,0,111.5045
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,33.05501,54.87484,44.37877,72.34068,72.34068,20.25,0,7.39125,72.34068,45.69353,0,0,0,33.05501,54.8323,52.09068,0,0,255.6731,88.65241,0,21.77728,-21.77728,154.4927,36.78391,0.1114122,79.57475,26.44401,81,121.7074
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,15.74642,50.21472,45.36669,40.55487,40.55487,0,-1,0,40.55487,38.82744,0,0,0,15.74642,42.68933,40.55487,0,0,279.8701,66.87513,0,26.94292,-26.94292,126.0924,30.02194,0.1114122,44.61036,12.59713,0,82.62154
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,10.21358,48.59824,45.48665,39.40026,39.40026,20.25,0,7.39125,39.40026,25.92262,0,0,0,10.21358,20.15817,19.15027,0,0,309.8067,39.93221,0,9.944592,-9.944592,115.6099,27.52611,0.1114122,43.34029,8.170867,81,50.1458
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,13.80324,49.80259,45.56427,45.68559,45.68559,81,0,22.761,45.68559,30.21354,0,0,0,13.80324,0,0,35.31441,33.54869,320.8562,29.98762,47.35192,0,47.35192,160.5319,38.2218,0.1115025,50.25415,11.04259,81,43.79086
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.869639,45.65546,44.49873,31.54208,31.54208,81,0,22.761,31.54208,12.26818,7.105427E-15,0,0,3.869639,0,0,49.45792,46.98502,273.5043,72.60435,50.85466,0,50.85466,208.7768,49.70867,0.1116028,34.69629,3.095711,81,76.47399
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,42.23357,42.23357,2.501988,2.501988,74.81778,0,21.1969,2.501988,0,0,0,0,0,0,0,72.31579,68.7,222.6496,118.3736,68.7,0,68.7,273.9514,65.22639,0.1116857,2.752187,0,81,118.3736
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,40.20833,40.20833,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,153.9496,180.2036,0,27.32947,-27.32947,245.1436,58.3674,0.1116857,28.5593,0,0,180.2036
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,38.30306,38.30306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.3157,152.8741,0,0,0,245.1436,58.3674,0.1116857,0,0,0,152.8741
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,36.65888,36.65888,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,184.3157,152.8741,0,22.47444,-22.47444,221.4534,52.72691,0.1116857,23.48579,0,0,152.8741
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,35.00764,35.00764,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,209.2873,130.3996,0,17.06388,-17.06388,203.4665,48.44432,0.1116857,17.83175,0,0,130.3996
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,33.7798,33.7798,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,228.2472,113.3358,0,19.84638,-19.84638,182.5466,43.46339,0.1116857,20.73947,0,0,113.3358
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,32.84833,32.84833,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,250.2987,93.48937,0,23.57147,-23.57147,157.7001,37.54757,0.1116857,24.63218,0,0,93.48937
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,31.89569,31.89569,28.67108,28.67108,0,-1,0,28.67108,0,0,3.552714E-15,0,0,30.18009,28.67108,0,0,276.4893,69.91791,0,30.18009,-30.18009,125.8875,29.97316,0.1116857,31.53819,0,0,69.91791
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,31.04185,31.04185,8.849281,8.849281,0,-1,0,8.849281,0,0,0,0,0,9.315033,8.849281,0,0,310.0227,39.73782,0,9.315033,-9.315033,116.0686,27.63533,0.1116857,9.734209,0,0,39.73782
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,30.32208,30.32208,29.66811,28.90165,0,-1,0,28.90165,0,0,0.7664613,3.733272,0,30.42279,28.90165,0,0,320.3727,30.42279,0,30.42279,-30.42279,84.00017,20,0.1116857,32.63492,0,0,30.42279
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,29.57408,29.57408,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116857,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,28.77669,28.77669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1116857,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.76941,32.56469,28.21922,5.412199,5.412199,77.72799,0,21.93318,5.412199,291.3678,0,0,0,15.76941,0,0,72.31579,68.7,354.1758,0,84.46941,0,84.46941,164.1349,39.07965,0.1117584,5.953419,12.61553,81,15.76941
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,32.09315,36.75526,27.68292,65.1059,65.1059,81,0,22.761,65.1059,49.29377,0,0,0,32.09315,0,0,15.8941,15.09939,269.7064,76.02247,47.19255,0,47.19255,208.9057,49.73935,0.1118423,71.61649,25.67452,81,108.1156
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,53.29576,45.2449,29.35533,34.2789,34.2789,81,0,22.761,34.2789,155.4769,0,0,0,53.29576,0,0,46.7211,44.38504,222.5139,118.4958,97.6808,0,97.6808,301.5738,71.80315,0.1119086,37.70679,42.63661,81,171.7915
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,79.13152,59.12571,33.26467,38.72879,38.72879,0,-1,0,38.72879,204.3222,0,0,0,79.13152,40.76715,38.72879,0,0,124.8331,206.4085,38.36437,0,38.36437,337.9695,80.46876,0.1118623,42.60167,63.30522,0,285.54
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,85.62479,66.67249,37.17401,53.60186,53.60186,0,0,0,53.60186,159.7422,0,0,0,85.62479,56.42301,53.60186,0,0,86.46868,240.9364,29.20178,0,29.20178,365.6727,87.06475,0.1118271,58.96204,68.49983,0,326.5612
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,70.44344,63.93303,40.13071,0,0,0,0,0,0,0,13.17654,0,0,70.44344,0,0,0,0,57.2669,267.218,57.2669,0,57.2669,420.0009,100,0.1117581,0,56.35476,0,337.6615
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,76.15534,68.9431,42.27591,25.04256,25.04256,0,0,0,25.04256,304.1036,49.79475,0,0,76.15534,26.36059,25.04256,0,0,0,318.7582,0,0,0,420.0009,100,0.1117581,27.54682,60.92427,0,394.9136
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,70.73748,68.99595,44.21646,1.704804,1.704804,0,0,0,1.704804,4149.302,68.94295,0,0,70.73748,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1117581,1.875285,56.58998,0,389.4957
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,67.45644,68.80984,45.21144,16.55286,16.55286,0,-1,0,16.55286,407.5214,50.03238,0,0,67.45644,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1117581,18.20814,53.96516,0,386.2147
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,54.5907,63.75403,45.3314,0,0,0,0,0,0,0,54.5907,0,0,54.5907,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1117581,0,43.67256,0,373.3489
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,34.77044,56.57702,45.40903,5.878911,5.878911,0,0,0,5.878911,591.4434,28.58211,0,0,34.77044,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1117581,6.466803,27.81635,0,353.5287
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,17.70907,49.81689,44.37877,24.78678,24.78678,0,0,0,24.78678,71.44563,0,0,0,17.70907,26.09135,24.78678,0,0,0,318.7582,0,8.382277,-8.382277,411.1651,97.89627,0.1117581,27.26546,14.16726,0,336.4673
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,42.07832,42.07832,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,9.313642,310.3759,0,60.84378,-60.84378,347.0302,82.62606,0.1117581,63.58176,0,0,310.3759
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,40.05309,40.05309,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,76.91785,249.5322,0,64.68056,-64.68056,278.8509,66.39293,0.1117581,67.59119,0,0,249.5322
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,38.16193,38.16193,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,148.7851,184.8516,0,30.78986,-30.78986,246.3955,58.66548,0.1117581,32.1754,0,0,184.8516
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,36.51775,36.51775,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,182.9961,154.0617,0,46.82222,-46.82222,197.0405,46.91432,0.1117581,48.92923,0,0,154.0617
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,34.87357,34.87357,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,235.0208,107.2395,0,14.6081,-14.6081,181.6423,43.24807,0.1117581,15.26546,0,0,107.2395
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,33.6175,33.6175,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,251.252,92.63142,0,41.40804,-41.40804,137.9944,32.85574,0.1117581,43.2714,0,0,92.63142
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,32.68603,32.68603,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,297.2609,51.22339,0,7.755991,-7.755991,129.8188,30.90918,0.1117581,8.105011,0,0,51.22339
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,31.73339,31.73339,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,305.8787,43.4674,0,29.78806,-29.78806,98.41946,23.43316,0.1117581,31.12853,0,0,43.4674
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,30.90072,30.90072,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,338.9765,13.67934,0,10.93088,-10.93088,86.8973,20.68979,0.1117581,11.42277,0,0,13.67934
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,30.16684,30.16684,48.7868,2.611036,0,-1,0,2.611036,0,0,46.17577,51.05445,0,2.748459,2.611036,0,0,351.1219,2.748459,0,2.748459,-2.748459,84.00017,20,0.1117581,53.66549,0,0,2.748459
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,29.41178,29.41178,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1117581,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,28.63556,28.63556,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1118656,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.514122,29.30501,28.08515,13.615,13.615,81,0,22.761,13.615,33.1555,0,0,0,4.514122,0,0,67.385,64.01575,299.9576,48.79636,68.52987,0,68.52987,200.4492,47.7259,0.1119669,14.9765,3.611298,81,53.31048
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,25.05,34.53462,27.54885,25.40073,25.40073,81,0,22.761,25.40073,98.61922,0,0,0,25.05,0,0,55.59927,52.81931,231.4278,110.4732,77.86931,0,77.86931,274.3225,65.31475,0.1120568,27.9408,20.04,81,135.5232
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,50.69995,44.23258,29.2142,0,0,72.31579,0,20.56389,0,0,0,0,0,50.69995,0,0,72.31579,68.7,153.5585,180.5556,119.4,0,119.4,387.5952,92.28439,0.1120703,0,40.55996,81,231.2556
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,68.65912,54.90892,33.10237,7.209136,7.209136,0,-1,0,7.209136,952.3903,26.91205,0,0,68.65912,7.588564,7.209136,0,0,34.1585,288.0156,34.1585,0,34.1585,420.0009,100,0.1120292,7.93005,54.9273,0,356.6747
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,85.22574,66.29356,37.01171,25.93139,25.93139,0,0,0,25.93139,328.6586,57.92954,0,0,85.22574,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1120292,28.52453,68.1806,0,403.984
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,75.00897,65.61629,39.96841,3.265334,3.265334,0,0,0,3.265334,2297.13,71.57178,0,0,75.00897,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1120292,3.591867,60.00718,0,393.7672
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,66.14342,64.56216,42.11361,2.882685,2.882685,0,0,0,2.882685,2294.507,63.10901,0,0,66.14342,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1120292,3.170954,52.91473,0,384.9016
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,73.15226,69.84457,44.06122,27.7896,27.7896,0,0,0,27.7896,263.2361,43.90005,0,0,73.15226,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1120292,30.56856,58.52181,0,391.9105
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,80.87663,74.56164,45.04914,53.57275,53.57275,0,-1,0,53.57275,150.966,24.48425,0,0,80.87663,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1120292,58.93003,64.7013,0,399.6349
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,66.63083,68.41191,45.1691,41.04468,41.04468,0,0,0,41.04468,162.3373,23.4259,0,0,66.63083,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1120292,45.14915,53.30466,0,385.3891
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,40.11908,58.32923,45.28906,33.11609,33.11609,0,0,0,33.11609,121.1468,5.260033,0,0,40.11908,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1120292,36.4277,32.09526,0,358.8773
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,18.24846,49.8643,44.2588,33.62167,33.62167,0,0,0,33.62167,54.27588,0,0,0,18.24846,35.39123,33.62167,0,0,0,318.7582,0,17.14277,-17.14277,401.9308,95.69761,0.1120292,36.98383,14.59876,0,337.0067
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,41.95836,41.95836,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,19.04752,301.6154,0,12.73258,-12.73258,388.5095,92.50207,0.1120292,13.30555,0,0,301.6154
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,39.89079,39.89079,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,33.19484,288.8829,0,36.56927,-36.56927,349.9621,83.32413,0.1120292,38.21488,0,0,288.8829
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,38.02785,38.02785,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,73.82735,252.3136,0,35.23442,-35.23442,312.8217,74.48122,0.1120292,36.81997,0,0,252.3136
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,36.37662,36.37662,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,112.9767,217.0792,0,63.6595,-63.6595,245.7187,58.50434,0.1120292,66.52418,0,0,217.0792
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,34.73244,34.73244,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,183.7095,153.4197,0,8.493567,-8.493567,236.7657,56.37268,0.1120292,8.875776,0,0,153.4197
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,33.48342,33.48342,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,193.1468,144.9261,0,10.08119,-10.08119,226.1392,53.84256,0.1120292,10.53484,0,0,144.9261
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,32.55196,32.55196,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,204.3481,134.8449,0,9.268255,-9.268255,216.3696,51.51647,0.1120292,9.685328,0,0,134.8449
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,31.59226,31.59226,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,214.6462,125.5767,0,51.62801,-51.62801,161.9489,38.55919,0.1120292,53.95127,0,0,125.5767
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,30.7243,30.7243,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,272.0106,73.94867,0,11.74421,-11.74421,149.5694,35.6117,0.1120292,12.2727,0,0,73.94867
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,29.99042,29.99042,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,285.0598,62.20446,0,4.142735,-4.142735,145.2026,34.57198,0.1120292,4.329158,0,0,62.20446
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,29.23537,29.23537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.6628,58.06173,0,0,0,145.2026,34.57198,0.1120292,0,0,0,58.06173
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,28.45914,28.45914,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,289.6628,58.06173,0,7.982212,-7.982212,136.7886,32.56865,0.1120292,8.341412,0,0,58.06173
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.35497,32.38963,27.88756,11.78346,11.78346,0,0,0,11.78346,138.7961,0,0,0,16.35497,12.40364,11.78346,0,0,298.5319,50.07951,3.951334,0,3.951334,140.5372,33.46117,0.1120244,12.9618,13.08398,0,66.43449
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,29.70708,35.69463,27.35126,0,0,0,0,0,0,0,0,0,0,29.70708,0,0,0,0,294.5806,53.63571,29.70708,0,29.70708,168.7198,40.1713,0.1119887,0,23.76566,0,83.34279
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,59.26794,46.87225,29.01661,0,0,0,0,0,0,0,0,0,0,59.26794,0,0,0,0,264.8735,80.37208,59.26794,0,59.26794,224.9463,53.55853,0.1119175,0,47.41436,0,139.64
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,76.37915,57.63488,32.92595,7.551252,7.551252,0,-1,0,7.551252,1011.477,0,0,0,76.37915,7.948686,7.551252,0,0,205.6055,133.7132,68.43047,0,68.43047,289.8651,69.01537,0.1118355,8.306377,61.10332,0,210.0924
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,90.98293,68.64805,36.85646,10.63875,10.63875,0,0,0,10.63875,855.2031,0,0,0,90.98293,11.19868,10.63875,0,0,137.1751,195.3006,79.78424,0,79.78424,365.5551,87.03676,0.11174,11.70263,72.78634,0,286.2836
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,91.29565,72.68938,39.83434,62.65135,62.65135,30.44179,0,9.969772,62.65135,145.7202,0,0,0,91.29565,33.90481,32.20957,0,0,57.39085,267.1065,57.39085,0,57.39085,420.0009,100,0.111702,68.91649,73.03652,81,358.4021
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,92.65983,76.23179,41.99364,0,0,0,0,0,0,0,92.65983,0,0,92.65983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111702,0,74.12786,0,411.4181
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,91.75185,78.4077,43.94126,2.806027,2.806027,0,0,0,2.806027,3269.813,88.79813,0,0,91.75185,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.111702,3.08663,73.40147,0,410.5101
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,77.0755,72.66979,44.93623,58.62711,58.62711,0,-1,0,58.62711,131.4673,15.36275,0,0,77.0755,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.111702,64.48982,61.6604,0,395.8337
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,65.48318,67.78967,45.04914,3.174619,3.174619,0,0,0,3.174619,2062.709,62.14147,0,0,65.48318,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.111702,3.492081,52.38654,0,384.2414
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,45.96874,60.31549,45.1691,33.27709,33.27709,0,0,0,33.27709,138.1393,10.94022,0,0,45.96874,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.111702,36.6048,36.77499,0,364.727
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,19.39126,50.10476,44.13884,9.018921,9.018921,0,0,0,9.018921,215.0064,9.897659,0,0,19.39126,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.111702,9.920814,15.51301,0,338.1495
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,41.8384,41.8384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111702,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,39.73554,39.73554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.111702,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,37.86555,37.86555,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.111702,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,36.24254,36.24254,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.111702,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,34.5913,34.5913,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.111702,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,33.34229,33.34229,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.111702,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,32.38966,32.38966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.111702,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,31.41585,31.41585,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.111702,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,30.54083,30.54083,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.111702,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,29.82812,29.82812,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.111702,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,29.05895,29.05895,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.111702,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,28.3039,28.3039,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.111702,11.51901,0,0,42.53115
