Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,23.09324,36.19265,29.68699,26.3582,26.3582,0,-1,0,26.3582,87.61308,0,0,0,23.09324,27.74548,26.3582,0,0,183.504,153.6046,0,4.652243,-4.652243,241.0097,57.38315,0.1107453,28.99402,18.47459,0,176.6978
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,39.65849,45.56424,33.71629,1.968719,1.968719,0,0,0,1.968719,2014.431,0,0,0,39.65849,2.072336,1.968719,0,0,188.6732,148.9523,37.58615,0,37.58615,276.6671,65.87299,0.1107032,2.165591,31.72679,0,188.6108
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,57.31656,55.05753,36.83529,19.44057,19.44057,0,0,0,19.44057,294.8297,0,0,0,57.31656,20.46375,19.44057,0,0,151.0871,182.7799,36.85281,0,36.85281,311.6287,74.19717,0.1106619,21.38462,45.85325,0,240.0965
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,72.05343,63.36388,39.11457,40.66864,40.66864,0,0,0,40.66864,177.172,0,0,0,72.05343,42.80909,40.66864,0,0,114.2342,215.9474,29.24434,0,29.24434,339.3723,80.80278,0.1106292,44.7355,57.64274,0,288.0009
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,61.13205,61.51342,41.20331,39.23601,39.23601,0,0,0,39.23601,155.806,0,0,0,61.13205,41.30107,39.23601,0,0,84.9899,242.2673,19.83098,0,19.83098,358.1857,85.28213,0.1106071,43.15961,48.90564,0,303.3994
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,45.50937,57.01408,42.35353,29.44944,29.44944,0,-1,0,29.44944,154.5339,0,0,0,45.50937,30.99941,29.44944,0,0,65.15892,260.1152,14.50995,0,14.50995,371.951,88.55959,0.1105909,32.39439,36.40749,0,305.6246
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,47.41594,57.96741,42.59345,17.02021,17.02021,0,0,0,17.02021,278.5862,0,0,0,47.41594,17.91601,17.02021,0,0,50.64896,273.1742,29.49993,0,29.49993,399.9371,95.22293,0.1105579,18.72223,37.93275,0,320.5901
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,16.72515,47.86213,42.79104,0,0,0,0,0,0,0,0,0,0,16.72515,0,0,0,0,21.14903,299.7241,16.72515,0,16.72515,415.804,99.00075,0.1105392,0,13.38012,0,316.4492
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,9.701053,44.67788,41.79606,0,0,0,0,0,0,0,5.277174,0,0,9.701053,0,0,0,0,4.423879,314.7767,4.423879,0,4.423879,420.0009,100,0.1105343,0,7.760842,0,324.4778
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,39.29803,39.29803,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1105343,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,36.97643,36.97643,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1105343,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,35.10643,35.10643,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1105343,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,33.46225,33.46225,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1105343,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,31.85336,31.85336,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1105343,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,30.54083,30.54083,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1105343,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,29.53174,29.53174,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1105343,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,28.48031,28.48031,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1105343,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,27.57002,27.57002,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1105343,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,26.77262,26.77262,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1105343,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,25.89761,25.89761,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1105343,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,25.1849,25.1849,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1106275,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,24.54981,24.54981,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1106985,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,31.59424,32.64639,23.93588,49.05645,49.05645,81,0,22.761,49.05645,64.40384,0,0,0,31.59424,0,0,31.94355,30.34637,235.6317,106.6897,61.94061,0,61.94061,255.223,60.76725,0.1108015,53.96209,25.27539,81,138.2839
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,58.39918,42.73703,25.60123,60.52873,60.52873,81,0,22.761,60.52873,96.48176,0,0,0,58.39918,0,0,20.47127,19.44771,173.6911,162.4362,77.84689,0,77.84689,329.075,78.35104,0.1108867,66.5816,46.71935,81,220.8354
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,75.96662,53.39544,29.51057,39.87358,39.87358,0,-1,0,39.87358,190.5187,0,0,0,75.96662,41.97219,39.87358,0,0,95.84423,232.4984,33.99443,0,33.99443,361.325,86.02958,0.1108487,43.86094,60.7733,0,308.465
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,79.85888,59.72496,33.51871,25.9881,25.9881,0,0,0,25.9881,307.2902,0,0,0,79.85888,27.35589,25.9881,0,0,61.84981,263.0934,52.50298,0,52.50298,411.1337,97.88877,0.1107902,28.58691,63.8871,0,342.9523
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,68.60802,59.04756,36.63771,37.76474,37.76474,0,0,0,37.76474,181.6722,19.50884,0,0,68.60802,39.75236,37.76474,0,0,9.346827,310.3461,9.346827,0,9.346827,420.0009,100,0.1107797,41.54121,54.88642,0,378.9541
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,68.85386,61.8453,38.91698,49.90998,49.90998,0,0,0,49.90998,137.9561,16.31704,0,0,68.85386,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.1107797,54.90098,55.08308,0,387.6121
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,71.87914,65.57649,41.00573,10.56485,10.56485,0,0,0,10.56485,680.3616,60.75825,0,0,71.87914,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1107797,11.62133,57.50331,0,390.6374
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,53.84479,59.8394,42.15594,39.3648,39.3648,0,-1,0,39.3648,136.7841,12.40816,0,0,53.84479,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1107797,43.30127,43.07583,0,372.603
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,50.99123,59.04398,42.38881,0,0,0,0,0,0,0,50.99123,0,0,50.99123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1107797,0,40.79298,0,369.7495
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,30.51688,52.14436,42.62874,14.69748,14.69748,0,0,0,14.69748,207.6335,15.04585,0,0,30.51688,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1107797,16.16722,24.4135,0,349.2751
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,18.05218,47.08692,41.64082,37.05075,37.05075,0,0,0,37.05075,48.72284,0,0,0,18.05218,39.00079,37.05075,0,0,0,318.7582,0,20.94861,-20.94861,397.9191,94.74245,0.1107797,40.75583,14.44174,0,336.8104
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,39.13573,39.13573,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,23.27624,297.8096,0,34.2171,-34.2171,361.8511,86.15485,0.1107797,35.75687,0,0,297.8096
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,36.81413,36.81413,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,61.29524,263.5925,0,35.03402,-35.03402,324.922,77.36222,0.1107797,36.61056,0,0,263.5925
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,34.95119,34.95119,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,100.2219,228.5585,0,22.86288,-22.86288,300.8224,71.62423,0.1107797,23.89171,0,0,228.5585
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,33.32112,33.32112,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,125.6251,205.6956,0,34.89788,-34.89788,264.0368,62.86577,0.1107797,36.46828,0,0,205.6956
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,31.69811,31.69811,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,164.4006,170.7977,0,42.93905,-42.93905,218.775,52.08919,0.1107797,44.87131,0,0,170.7977
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,30.38559,30.38559,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,212.1106,127.8587,0,32.09052,-32.09052,184.9487,44.03531,0.1107797,33.5346,0,0,127.8587
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,29.3765,29.3765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.7668,95.76815,0,0,0,184.9487,44.03531,0.1107797,0,0,0,95.76815
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,28.31801,28.31801,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,247.7668,95.76815,0,54.24121,-54.24121,127.7734,30.42218,0.1107797,56.68206,0,0,95.76815
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,27.40772,27.40772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.0348,41.52694,0,0,0,127.7734,30.42218,0.1107797,0,0,0,41.52694
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,26.59621,26.59621,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,308.0348,41.52694,0,26.54892,-26.54892,99.78839,23.75909,0.1107797,27.74362,0,0,41.52694
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,25.74236,25.74236,34.10821,14.22912,0,-1,0,14.22912,0,0,19.87908,23.2899,0,14.97803,14.22912,0,0,337.5336,14.97803,0,14.97803,-14.97803,84.00017,20,0.1107797,37.51903,0,0,14.97803
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,25.00848,25.00848,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1108818,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,24.39456,24.39456,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1109523,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,28.59784,31.59405,23.75947,46.73132,46.73132,81,0,22.761,46.73132,61.1963,0,0,0,28.59784,0,0,34.26868,32.55524,222.9184,118.1317,61.15308,0,61.15308,266.5368,63.46102,0.1110557,51.40445,22.87827,81,146.7295
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,61.05721,43.41791,25.42482,83.81422,83.81422,81,0,22.761,83.81422,72.84828,0,0,0,61.05721,2.962332,2.814215,0,0,161.7653,173.1695,58.09488,0,58.09488,321.6505,76.58329,0.1111467,92.19564,48.84577,81,234.2267
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,76.04449,53.18964,29.31299,18.35409,18.35409,0,-1,0,18.35409,414.3191,0,0,0,76.04449,19.32009,18.35409,0,0,103.6704,225.4548,56.72439,0,56.72439,375.4639,89.396,0.1110834,20.1895,60.83559,0,301.4993
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,79.82218,59.49521,33.34229,22.22148,22.22148,0,0,0,22.22148,359.2118,9.485133,0,0,79.82218,23.39103,22.22148,0,0,46.94602,276.5068,46.94602,0,46.94602,420.0009,100,0.1110311,24.44363,63.85775,0,356.329
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,90.37412,67.83477,36.44012,11.72982,11.72982,0,0,0,11.72982,770.4646,78.02695,0,0,90.37412,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1110311,12.9028,72.2993,0,409.1324
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,95.38748,73.16878,38.7194,56.51505,56.51505,0,0,0,56.51505,168.7825,35.89796,0,0,95.38748,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1110311,62.16655,76.30998,0,414.1457
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,91.96638,74.29327,40.80109,14.95132,14.95132,0,0,0,14.95132,615.1055,76.22815,0,0,91.96638,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1110311,16.44645,73.5731,0,410.7246
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,80.3576,70.43934,41.99364,15.16409,15.16409,0,-1,0,15.16409,529.9203,64.39539,0,0,80.3576,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1110311,16.6805,64.28608,0,399.1158
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,65.04619,64.26331,42.23357,28.25335,28.25335,0,0,0,28.25335,230.2247,35.30581,0,0,65.04619,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1110311,31.07869,52.03695,0,383.8044
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,42.12035,55.9446,42.47349,16.90741,16.90741,0,0,0,16.90741,249.1236,24.32307,0,0,42.12035,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1110311,18.59815,33.69628,0,360.8786
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.12995,46.63124,41.47852,27.02539,27.02539,0,0,0,27.02539,63.38463,0,0,0,17.12995,28.44778,27.02539,0,0,0,318.7582,0,11.31784,-11.31784,408.0708,97.15952,0.1110311,29.72793,13.70396,0,335.8882
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,39.00166,39.00166,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,12.57537,307.4404,0,6.643805,-6.643805,401.0676,95.4921,0.1110311,6.942776,0,0,307.4404
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,36.67299,36.67299,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,19.95738,300.7966,0,27.34375,-27.34375,372.2448,88.62952,0.1110311,28.57422,0,0,300.7966
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,34.81006,34.81006,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,50.33932,273.4528,0,15.49371,-15.49371,355.913,84.74101,0.1110311,16.19093,0,0,273.4528
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,33.16588,33.16588,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,67.55456,257.9591,0,51.25933,-51.25933,301.8809,71.87625,0.1110311,53.56601,0,0,257.9591
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,31.55698,31.55698,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,124.5094,206.6998,0,41.76657,-41.76657,257.855,61.39394,0.1110311,43.64606,0,0,206.6998
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,30.24446,30.24446,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,170.9167,164.9332,0,22.65271,-22.65271,233.977,55.70869,0.1110311,23.67208,0,0,164.9332
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,29.2142,29.2142,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,196.0863,142.2805,0,39.41022,-39.41022,192.435,45.81776,0.1110311,41.18369,0,0,142.2805
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,28.16277,28.16277,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,239.8755,102.8703,0,43.57081,-43.57081,146.5073,34.88262,0.1110311,45.53149,0,0,102.8703
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,27.26659,27.26659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.2875,59.29947,0,0,0,146.5073,34.88262,0.1110311,0,0,0,59.29947
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,26.45508,26.45508,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,288.2875,59.29947,0,44.77941,-44.77941,99.30566,23.64416,0.1110311,46.79448,0,0,59.29947
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,25.58006,25.58006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.0424,14.52006,0,0,0,99.30566,23.64416,0.1110311,0,0,0,14.52006
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,24.86735,24.86735,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,338.0424,14.52006,63.50609,0,63.50609,159.5528,37.98869,0.1111316,15.56663,0,81,14.52006
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,24.23226,24.23226,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,274.5363,71.67554,63.60365,0,63.60365,219.8925,52.35526,0.1112318,15.45367,0,81,71.67554
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,35.78679,33.53809,23.61834,2.064316,2.064316,74.3801,0,21.08617,2.064316,1733.591,0,0,0,35.78679,0,0,72.31579,68.7,210.9327,128.9188,104.4868,0,104.4868,319.0174,75.95638,0.1112678,2.270747,28.62943,81,164.7056
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,63.49173,44.02399,25.24135,46.30953,46.30953,81,0,22.761,46.30953,137.103,0,0,0,63.49173,0,0,34.69047,32.95594,106.4459,222.9569,96.44768,0,96.44768,410.5157,97.74165,0.1113312,50.94049,50.79338,81,286.4487
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,80.52143,54.66972,29.13658,38.97611,38.97611,0,-1,0,38.97611,206.5918,29.49576,0,0,80.52143,41.02748,38.97611,0,0,9.998196,309.7599,9.998196,0,9.998196,420.0009,100,0.1113201,42.87372,64.41714,0,390.2813
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,92.82076,64.67168,33.14471,30.34086,30.34086,0,0,0,30.34086,305.9266,60.88301,0,0,92.82076,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1113201,33.37494,74.25661,0,411.579
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,95.7937,70.05865,36.24254,7.523621,7.523621,0,0,0,7.523621,1273.239,87.8741,0,0,95.7937,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1113201,8.275983,76.63496,0,414.5519
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,90.80233,70.76159,38.54298,33.67128,33.67128,0,0,0,33.67128,269.6729,55.35888,0,0,90.80233,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1113201,37.03841,72.64186,0,409.5605
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,83.49645,70.14687,40.6529,48.80542,48.80542,0,0,0,48.80542,171.0803,32.12233,0,0,83.49645,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1113201,53.68596,66.79716,0,402.2547
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,73.66123,67.28411,41.79606,0,0,0,-1,0,0,0,73.66123,0,0,73.66123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113201,0,58.92899,0,392.4195
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,56.96706,60.92813,42.07832,39.59422,39.59422,0,0,0,39.59422,143.8772,15.28894,0,0,56.96706,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1113201,43.55364,45.57365,0,375.7253
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,30.96192,51.95341,42.31119,33.72273,33.72273,0,0,0,33.72273,91.8132,0,0,0,30.96192,35.49761,33.72273,0,0,0,318.7582,0,4.535692,-4.535692,415.2198,98.86166,0.1113201,37.095,24.76953,0,349.7202
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,14.29848,45.59579,41.32327,40.18494,40.18494,0,0,0,40.18494,35.5817,0,7.105427E-15,0,14.29848,42.29993,40.18494,0,0,5.039657,314.2225,0,28.00145,-28.00145,385.7037,91.83403,0.1113201,44.20343,11.43879,0,328.521
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,38.83936,38.83936,104.2458,104.2458,35.54585,0,11.2611,104.2458,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,36.15238,286.2211,0,72.31579,-72.31579,309.4761,73.68465,0.1113201,114.6704,0,81,286.2211
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,36.51775,36.51775,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,116.5033,213.9053,0,9.410263,-9.410263,299.5569,71.32292,0.1113201,9.833724,0,0,213.9053
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,34.65481,34.65481,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,126.9591,204.495,0,25.29667,-25.29667,272.8918,64.97411,0.1113201,26.43502,0,0,204.495
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,33.02475,33.02475,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,155.0665,179.1984,0,18.27556,-18.27556,253.6277,60.38742,0.1113201,19.09796,0,0,179.1984
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,31.41585,31.41585,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,175.3727,160.9228,0,21.45171,-21.45171,231.0156,55.0036,0.1113201,22.41704,0,0,160.9228
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,30.11038,30.11038,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,199.2079,139.4711,0,16.7536,-16.7536,213.3558,50.79889,0.1113201,17.50751,0,0,139.4711
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,29.09424,29.09424,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,217.823,122.7175,0,18.29166,-18.29166,194.0747,46.20816,0.1113201,19.11478,0,0,122.7175
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,28.04281,28.04281,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,238.1471,104.4258,0,39.00001,-39.00001,152.965,36.42017,0.1113201,40.75501,0,0,104.4258
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,27.13251,27.13251,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,281.4804,65.42582,0,18.15307,-18.15307,133.83,31.86423,0.1113201,18.96996,0,0,65.42582
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,26.31395,26.31395,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,301.6505,47.27275,0,10.81917,-10.81917,122.4256,29.1489,0.1113201,11.30603,0,0,47.27275
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,25.4601,25.4601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.6718,36.45359,0,0,0,122.4256,29.1489,0.1113201,0,0,0,36.45359
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,24.74739,24.74739,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,313.6718,36.45359,0,26.0386,-26.0386,94.97852,22.61389,0.1113201,27.21034,0,0,36.45359
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,24.1123,24.1123,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,342.6036,10.41499,0,6.714673,-6.714673,87.90064,20.92868,0.1113201,29.29183,0,81,10.41499
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,27.4054,30.95643,23.47721,18.33127,18.33127,81,0,22.761,18.33127,149.5008,0,0,0,27.4054,0,0,62.66873,59.53529,350.0644,3.700313,86.9407,0,86.9407,170.3798,40.56654,0.111394,20.1644,21.92432,81,31.10571
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,43.61185,37.51478,25.12844,37.46041,37.46041,81,0,22.761,37.46041,116.4212,0,0,0,43.61185,0,0,43.53959,41.36261,263.1237,81.94694,84.97446,0,84.97446,250.9937,59.76028,0.1114699,41.20646,34.88948,81,125.5588
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,61.55501,47.60709,28.97428,9.498018,9.498018,0,-1,0,9.498018,648.0827,0,0,0,61.55501,9.997913,9.498018,0,0,178.1492,158.424,51.5571,0,51.5571,299.905,71.40582,0.1114126,10.44782,49.24401,0,219.979
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,83.16389,60.40039,32.98241,37.2071,37.2071,0,0,0,37.2071,223.5162,0,0,0,83.16389,39.16536,37.2071,0,0,126.5921,204.8253,43.99852,0,43.99852,341.6457,81.34405,0.1113637,40.9278,66.53111,0,287.9892
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,84.50726,64.78535,36.05907,8.731243,8.731243,0,0,0,8.731243,967.872,0,0,0,84.50726,9.190783,8.731243,0,0,82.59357,244.424,75.31647,0,75.31647,413.0972,98.35628,0.1112802,9.604368,67.6058,0,328.9313
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,79.36426,65.47685,38.36657,39.3494,39.3494,0,0,0,39.3494,201.6911,30.66673,0,0,79.36426,41.42042,39.3494,0,0,7.277101,312.2088,7.277101,0,7.277101,420.0009,100,0.1112721,43.28434,63.49141,0,391.5731
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,87.55672,71.79294,40.4906,0,0,0,0,0,0,0,87.55672,0,0,87.55672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112721,0,70.04537,0,406.3149
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,78.75171,69.32963,41.6761,10.08731,10.08731,0,-1,0,10.08731,780.7006,68.13348,0,0,78.75171,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1112721,11.09604,63.00137,0,397.5099
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,62.27109,62.78904,41.91602,27.58471,27.58471,0,0,0,27.58471,225.745,33.23455,0,0,62.27109,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1112721,30.34318,49.81687,0,381.0293
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,35.54827,53.36586,42.19123,0,0,0,0,0,0,0,35.54827,0,0,35.54827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112721,0,28.43862,0,354.3065
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,18.27499,46.70301,41.20331,14.05356,14.05356,0,0,0,14.05356,130.0382,3.481775,0,0,18.27499,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1112721,15.45891,14.61999,0,337.0332
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,38.7194,38.7194,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1112721,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,36.39779,36.39779,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1112721,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,34.55602,34.55602,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1112721,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,32.92595,32.92595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1112721,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,31.29589,31.29589,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1112721,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,29.99042,29.99042,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1112721,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,28.97428,28.97428,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1112721,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,27.92285,27.92285,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1112721,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,27.01255,27.01255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1112721,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,26.20104,26.20104,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1112721,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,25.32603,25.32603,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1112721,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,24.61331,24.61331,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1112721,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,23.97117,23.97117,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1112721,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,23.57503,29.72268,23.33608,38.45497,38.45497,81,0,22.761,38.45497,61.30555,7.105427E-15,0,0,23.57503,0,0,42.54503,40.41778,332.8587,19.18536,63.99281,0,63.99281,164.9322,39.2695,0.1113712,42.30046,18.86002,81,42.76039
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,41.50529,36.71764,24.98731,19.8841,19.8841,81,0,22.761,19.8841,208.7361,0,0,0,41.50529,0,0,61.1159,58.06011,268.8659,76.77888,99.5654,0,99.5654,259.3882,61.75898,0.1114308,21.87251,33.20424,81,118.2842
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,70.46574,50.56382,28.81903,17.53436,17.53436,0,-1,0,17.53436,401.8723,0,0,0,70.46574,18.45722,17.53436,0,0,169.3005,166.3877,52.00852,0,52.00852,308.7279,73.50648,0.1113732,19.2878,56.3726,0,236.8535
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,56.52027,50.20662,32.80599,22.82383,22.82383,0,0,0,22.82383,247.6371,0,0,0,56.52027,24.02508,22.82383,0,0,117.292,213.1954,32.49519,0,32.49519,339.5555,80.84639,0.1113372,25.10621,45.21622,0,269.7157
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,78.87376,62.21527,35.88266,5.451407,5.451407,0,0,0,5.451407,1446.852,0,0,0,78.87376,5.738323,5.451407,0,0,84.79682,242.4411,73.13544,0,73.13544,408.9379,97.36597,0.1112564,5.996548,63.09901,0,321.3148
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,75.77441,63.75466,38.1831,37.87646,37.87646,0,0,0,37.87646,200.0567,24.24306,0,0,75.77441,39.86996,37.87646,0,0,11.66138,308.263,11.66138,0,11.66138,420.0009,100,0.1112435,41.66411,60.61953,0,384.0374
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,83.21184,69.60668,40.3283,24.36156,24.36156,0,0,0,24.36156,341.5703,57.56809,0,0,83.21184,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1112435,26.79771,66.56947,0,401.9701
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,73.87614,67.03839,41.52085,19.65696,19.65696,0,-1,0,19.65696,375.8269,53.18461,0,0,73.87614,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1112435,21.62266,59.10092,0,392.6344
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,65.45072,63.9074,41.79606,34.78117,34.78117,0,0,0,34.78117,188.1786,28.83896,0,0,65.45072,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1112435,38.25929,52.36058,0,384.209
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,46.23431,56.96774,42.07832,19.54749,19.54749,0,0,0,19.54749,236.523,25.65801,0,0,46.23431,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1112435,21.50224,36.98745,0,364.9926
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.09774,45.59467,41.08335,12.17154,12.17154,0,0,0,12.17154,124.0413,2.28559,0,0,15.09774,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1112435,13.3887,12.07819,0,333.856
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,38.59944,38.59944,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1112435,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,36.27782,36.27782,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1112435,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,34.45017,34.45017,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1112435,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.82716,32.82716,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1112435,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,31.19709,31.19709,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1112435,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,29.89163,29.89163,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1112435,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,28.87548,28.87548,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1112435,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,27.82405,27.82405,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1112435,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,26.93493,26.93493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1112435,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,26.0952,26.0952,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1112435,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,25.22724,25.22724,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1112435,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,24.50747,24.50747,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1113477,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,23.87238,23.87238,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1114147,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.672134,24.46435,23.23728,44.21948,44.21948,81,0,22.761,44.21948,10.56578,0,0,0,4.672134,0,0,36.78052,34.94149,260.6805,84.14581,39.61362,0,39.61362,210.2784,50.06619,0.1114858,48.64143,3.737707,81,88.81794
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.43302,30.40416,24.84618,24.17512,24.17512,81,0,22.761,24.17512,84.52083,0,0,0,20.43302,0,0,56.82488,53.98363,221.0668,119.7981,74.41665,0,74.41665,280.8763,66.87517,0.1115728,26.59264,16.34641,81,140.2311
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,35.20975,38.75495,28.6779,0,0,0,-1,0,0,0,0,0,0,35.20975,0,0,0,0,146.6502,186.7731,35.20975,0,35.20975,314.2791,74.82822,0.1115339,0,28.1678,0,221.9828
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,40.62102,44.6981,32.62958,45.57909,45.57909,0,0,0,45.57909,89.12203,7.105427E-15,0,0,40.62102,47.978,45.57909,0,0,111.4404,218.4618,0,7.356978,-7.356978,306.5242,72.98181,0.1115339,50.137,32.49681,0,259.0829
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,57.7251,53.94326,35.72741,31.32531,31.32531,0,0,0,31.32531,184.2762,0,0,0,57.7251,32.97401,31.32531,0,0,119.6149,211.1048,24.75109,0,24.75109,330.0052,78.5725,0.1115066,34.45784,46.18008,0,268.83
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,48.20799,53.1615,38.02785,0,0,0,0,0,0,0,0,0,0,48.20799,0,0,0,0,94.86377,233.3808,48.20799,0,48.20799,375.7393,89.46156,0.1114534,0,38.56639,0,281.5888
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,50.48714,56.34226,40.15188,21.11104,21.11104,0,0,0,21.11104,239.1505,0,0,0,50.48714,22.22214,21.11104,0,0,46.65578,276.768,28.265,0,28.265,402.5538,95.84595,0.1114222,23.22214,40.38971,0,327.2552
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,57.38195,60.25804,41.35855,36.87745,36.87745,0,-1,0,36.87745,155.6018,0.1728064,0,0,57.38195,38.81836,36.87745,0,0,18.39078,302.2065,18.39078,0,18.39078,420.0009,100,0.111402,40.56519,45.90556,0,359.5885
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,40.81555,54.57514,41.64082,33.21154,33.21154,0,0,0,33.21154,122.8957,5.856036,0,0,40.81555,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.111402,36.53269,32.65244,0,359.5738
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,29.73124,51.12454,41.91602,39.78477,39.78477,0,0,0,39.78477,74.73022,0,0,0,29.73124,41.8787,39.78477,0,0,0,318.7582,0,12.14746,-12.14746,407.1963,96.9513,0.111402,43.76324,23.78499,0,348.4895
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,11.55875,44.3475,40.92105,66.17151,66.17151,20.25,0,7.39125,66.17151,17.46786,0,1.421085E-14,0,11.55875,48.33843,45.92151,0,0,13.49718,306.6108,0,36.77968,-36.77968,368.4271,87.72057,0.111402,72.78866,9.246998,81,318.1695
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,38.47947,38.47947,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,54.36349,269.8311,0,65.47581,-65.47581,299.4095,71.28784,0.111402,68.42222,0,0,269.8311
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,36.15786,36.15786,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,127.1144,204.3553,0,72.31579,-72.31579,223.182,53.13847,0.111402,93.57455,0,0,204.3553
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,34.33727,34.33727,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,207.4653,132.0395,0,22.99474,-22.99474,198.9434,47.36739,0.111402,24.0295,0,0,132.0395
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,32.7072,32.7072,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,233.015,109.0447,0,28.77837,-28.77837,168.6084,40.14477,0.111402,30.07339,0,0,109.0447
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,31.0983,31.0983,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,264.9909,80.26638,0,34.55585,-34.55585,132.1833,31.47215,0.111402,36.11086,0,0,80.26638
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.79284,29.79284,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,303.3863,45.71053,0,12.50626,-12.50626,119.0005,28.33341,0.111402,13.06904,0,0,45.71053
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,28.75552,28.75552,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,317.2822,33.20427,0,9.924348,-9.924348,108.5394,25.84265,0.111402,10.37094,0,0,33.20427
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,27.70409,27.70409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.3092,23.27992,0,0,0,108.5394,25.84265,0.111402,0,0,0,23.27992
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,26.81496,26.81496,11.35733,11.35733,0,-1,0,11.35733,0,0,1.776357E-15,0,0,11.95509,11.35733,0,0,328.3092,23.27992,0,11.95509,-11.95509,95.93759,22.84224,0.111402,12.49307,0,0,23.27992
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,25.98229,25.98229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.5927,11.32483,0,0,0,95.93759,22.84224,0.111402,0,0,0,11.32483
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,25.10728,25.10728,10.4348,10.4348,0,-1,0,10.4348,0,0,0,0.7196885,0,10.984,10.4348,0,0,341.5927,11.32483,0,10.984,-10.984,84.35944,20.08554,0.111402,11.47828,0,0,11.32483
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,24.37339,24.37339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,353.7971,0.3408333,0,0,0,84.35944,20.08554,0.111402,0,0,0,0.3408333
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,23.7383,23.7383,28.65167,28.65167,28.32788,0,9.434954,28.65167,0,3.885781E-16,0,0,0,0.3408333,0.3237916,0,0,353.7971,0.3408333,0,0.3408333,-0.3408333,84.00017,20,0.111402,31.51684,0,81,0.3408333
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.10965,27.68251,23.10321,31.76462,31.76462,81,0,22.761,31.76462,53.86386,0,0,0,17.10965,0,0,49.23539,46.77362,354.1758,0,63.88327,0,63.88327,144.6051,34.42973,0.1115004,34.94108,13.68772,81,17.10965
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,48.991,38.74676,24.72622,26.49319,26.49319,81,0,22.761,26.49319,184.9192,-7.105427E-15,0,0,48.991,0,0,54.50681,51.78147,290.2925,57.49494,100.7725,0,100.7725,240.2063,57.19186,0.1115581,29.14251,39.1928,81,106.4859
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,73.43514,51.29253,28.52265,14.21519,14.21519,0,-1,0,14.21519,516.5963,0,0,0,73.43514,14.96336,14.21519,0,0,189.5201,148.1902,58.47179,0,58.47179,295.6775,70.39927,0.1114937,15.63671,58.74812,0,221.6253
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,79.14198,58.13633,32.44611,18.08366,18.08366,0,0,0,18.08366,437.6437,0,0,0,79.14198,19.03543,18.08366,0,0,131.0483,200.8148,60.10655,0,60.10655,352.6996,83.97593,0.1114276,19.89202,63.31358,0,279.9567
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,78.33623,61.55646,35.52277,0,0,0,0,0,0,0,7.394485,0,0,78.33623,0,0,0,0,70.94174,254.9107,70.94174,0,70.94174,420.0009,100,0.1113497,0,62.66898,0,333.2469
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,67.04768,59.8516,37.83027,40.18011,40.18011,0,0,0,40.18011,166.8679,24.75283,0,0,67.04768,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1113497,44.19812,53.63815,0,385.8059
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,76.21957,66.12444,39.96841,0,0,0,0,0,0,0,76.21957,0,0,76.21957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113497,0,60.97566,0,394.9778
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,74.21732,66.79399,41.20331,28.38495,28.38495,0,-1,0,28.38495,261.4672,44.33843,0,0,74.21732,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1113497,31.22344,59.37386,0,392.9756
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,58.77364,60.92579,41.47852,0.1586708,0.1586708,0,0,0,0.1586708,37041.25,58.60662,0,0,58.77364,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1113497,0.1745379,47.01891,0,377.5319
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,28.15846,50.48065,41.79606,17.07335,17.07335,0,0,0,17.07335,164.9264,10.18652,0,0,28.15846,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1113497,18.78068,22.52677,0,346.9167
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,13.38247,44.77908,40.80109,0,0,0,0,0,0,0,13.38247,0,0,13.38247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113497,0,10.70597,0,332.1407
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,38.3454,38.3454,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1113497,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,36.02379,36.02379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1113497,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,34.2173,34.2173,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1113497,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,32.58724,32.58724,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1113497,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,30.97834,30.97834,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1113497,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,29.67287,29.67287,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1113497,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,28.63556,28.63556,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1113497,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,27.6053,27.6053,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1113497,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,26.695,26.695,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1113497,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,25.86233,25.86233,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1113497,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,24.96614,24.96614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1113497,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,24.25343,24.25343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1113497,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,23.61834,23.61834,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1113497,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.27316,25.43252,22.98325,87.01574,87.01574,20.25,0,7.39125,87.01574,10.65688,0,0,0,9.27316,70.27973,66.76574,0,0,222.7313,118.3001,0,61.00657,-61.00657,144.3928,34.37918,0.1113497,95.71732,7.418528,81,127.5732
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,26.93785,31.98953,24.59214,0,0,72.31579,0,20.56389,0,0,0,0,0,26.93785,0,0,72.31579,68.7,290.5164,57.29351,95.63786,0,95.63786,235.1229,55.98152,0.111389,0,21.55028,81,84.23136
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,26.0787,35.68421,28.36035,0.467431,0.467431,0,-1,0,0.467431,5579.154,0,0,0,26.0787,0.4920326,0.467431,0,0,194.8785,143.3676,25.58666,0,25.58666,259.3965,61.76095,0.1113609,0.514174,20.86296,0,169.4463
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,32.66722,41.79853,32.26969,40.32988,40.32988,0,0,0,40.32988,81.00005,0,0,0,32.66722,42.4525,40.32988,0,0,169.2918,166.3956,0,9.785284,-9.785284,249.0819,59.3051,0.1113609,44.36287,26.13377,0,199.0628
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,61.64529,54.90337,35.32519,7.42197,7.42197,0,0,0,7.42197,830.5785,0,0,0,61.64529,7.8126,7.42197,0,0,180.1644,156.6103,53.83269,0,53.83269,300.1521,71.46464,0.111302,8.164167,49.31623,0,218.2556
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,57.08457,55.89811,37.6468,17.22179,17.22179,0,0,0,17.22179,331.4671,0,0,0,57.08457,18.1282,17.22179,0,0,126.3317,205.0597,38.95637,0,38.95637,337.1093,80.26397,0.1112593,18.94397,45.66766,0,262.1443
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,79.50497,67.30648,39.792,22.26594,22.26594,0,0,0,22.26594,357.0699,0,0,0,79.50497,23.43783,22.26594,0,0,87.37531,240.1204,56.06714,0,56.06714,390.2993,92.92822,0.111198,24.49253,63.60397,0,319.6254
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,63.5182,62.21116,41.00573,0,0,0,-1,0,0,0,32.21003,0,0,63.5182,0,0,0,0,31.30818,290.5809,31.30818,0,31.30818,420.0009,100,0.1111638,0,50.81456,0,354.0991
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,62.32221,62.11559,41.32327,8.093096,8.093096,0,0,0,8.093096,770.0664,53.80316,0,0,62.32221,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1111638,8.902405,49.85777,0,381.0804
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,42.7634,55.25423,41.64082,17.33651,17.33651,0,0,0,17.33651,246.6667,24.51444,0,0,42.7634,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1111638,19.07016,34.21072,0,361.5216
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.00214,45.12212,40.6529,0,0,0,0,0,0,0,15.00214,0,0,15.00214,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1111638,0,12.00171,0,333.7604
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,38.20427,38.20427,13.21845,13.21845,0,0,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1111638,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,35.88266,35.88266,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1111638,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,34.07618,34.07618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1111638,0,0,0,250.371
