Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,32.46728,32.46728,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1111638,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,30.85838,30.85838,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1111638,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,29.55291,29.55291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1111638,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,28.53677,28.53677,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1111638,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,27.48534,27.48534,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1111638,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,26.57504,26.57504,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1111638,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,25.74236,25.74236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1111638,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,24.84618,24.84618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1111638,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,24.13347,24.13347,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1111638,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,23.49838,23.49838,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1111638,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,29.9356,31.01471,22.84212,0,0,0,0,0,0,0,0,0,0,29.9356,0,0,0,0,328.9613,22.69302,29.9356,0,29.9356,136.3201,32.4571,0.1111311,0,23.94848,0,52.62862
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,48.00788,38.13852,24.45101,3.363079,3.363079,0,0,0,3.363079,1427.498,0,0,0,48.00788,3.540083,3.363079,0,0,299.0258,49.63506,44.4678,0,44.4678,178.506,42.50134,0.1110826,3.699387,38.40631,0,97.64294
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,80.68932,53.61132,28.20511,8.28118,8.28118,0,-1,0,8.28118,974.3698,0,0,0,80.68932,8.717032,8.28118,0,0,254.5579,89.65607,71.97229,0,71.97229,246.7849,58.75819,0.1110041,9.109299,64.55146,0,170.3454
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,84.55166,59.84034,32.07211,46.16375,46.16375,0,0,0,46.16375,183.156,0,0,0,84.55166,48.59342,46.16375,0,0,182.5856,154.4311,35.95824,0,35.95824,280.8979,66.88031,0.110965,50.78012,67.64133,0,238.9828
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,70.64872,58.04687,35.12761,0,0,0,0,0,0,0,0,0,0,70.64872,0,0,0,0,146.6274,186.7936,70.64872,0,70.64872,347.9211,82.8382,0.1108881,0,56.51897,0,257.4423
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,52.59022,54.05732,37.44921,12.33346,12.33346,0,0,0,12.33346,426.4029,0,0,0,52.59022,12.98259,12.33346,0,0,75.97869,250.3774,39.60763,0,39.60763,385.4962,91.78463,0.1108451,13.5668,42.07217,0,302.9676
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,56.42428,57.87808,39.59441,23.38935,23.38935,0,0,0,23.38935,241.2392,0,0,0,56.42428,24.62037,23.38935,0,0,36.37106,286.0243,31.80391,0,31.80391,415.6681,98.96839,0.1108106,25.72828,45.13942,0,342.4485
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,59.56322,60.49316,40.84343,10.43606,10.43606,0,-1,0,10.43606,570.7442,44.01075,0,0,59.56322,10.98533,10.43606,0,0,4.567147,314.6478,4.567147,0,4.567147,420.0009,100,0.1108056,11.47967,47.65058,0,374.211
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,43.43645,54.96151,41.16097,65.50343,65.50343,20.25,0,7.39125,65.50343,66.31173,0,0,0,43.43645,47.63518,45.25343,0,0,0,318.7582,0,4.19873,-4.19873,415.575,98.94623,0.1108056,72.05376,34.74916,81,362.1947
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,19.89051,47.49505,41.47852,5.89173,5.89173,0,0,0,5.89173,337.6005,9.023435,0,0,19.89051,6.201821,5.89173,0,0,4.665255,314.5595,4.665255,0,4.665255,420.0009,100,0.1108005,6.480904,15.91241,0,334.45
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,15.88731,45.24123,40.50471,23.10464,23.10464,0,0,0,23.10464,68.76241,0,0,0,15.88731,24.32067,23.10464,0,0,0,318.7582,0,8.433366,-8.433366,411.1113,97.88345,0.1108005,25.4151,12.70984,0,334.6455
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,38.04902,38.04902,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,9.370406,310.3249,0,43.97086,-43.97086,364.7619,86.84791,0.1108005,45.94954,0,0,310.3249
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,35.72741,35.72741,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,58.22691,266.354,0,27.87476,-27.87476,335.3794,79.85207,0.1108005,29.12913,0,0,266.354
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,33.95621,33.95621,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,89.19887,238.4792,0,9.385962,-9.385962,325.4857,77.49644,0.1108005,9.808331,0,0,238.4792
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,32.3332,32.3332,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,99.62772,229.0933,0,26.38871,-26.38871,297.6696,70.87356,0.1108005,27.5762,0,0,229.0933
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,30.74547,30.74547,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,128.9485,202.7046,0,26.02892,-26.02892,270.2327,64.34098,0.1108005,27.20023,0,0,202.7046
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,29.43295,29.43295,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,157.8695,176.6756,0,26.10345,-26.10345,242.7172,57.78969,0.1108005,27.27811,0,0,176.6756
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,28.40269,28.40269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.8734,150.5722,0,0,0,242.7172,57.78969,0.1108005,0,0,0,150.5722
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,27.35126,27.35126,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,186.8734,150.5722,0,45.60244,-45.60244,194.648,46.34467,0.1108005,47.65455,0,0,150.5722
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,26.43391,26.43391,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,237.5427,104.9698,0,4.599723,-4.599723,189.7995,45.19026,0.1108005,4.806711,0,0,104.9698
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,25.58006,25.58006,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,242.6535,100.37,0,2.946573,-2.946573,186.6935,44.45075,0.1108005,3.079169,0,0,100.37
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,24.69094,24.69094,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,245.9275,97.42345,0,43.28133,-43.28133,141.071,33.58826,0.1108005,45.22898,0,0,97.42345
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,23.97117,23.97117,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,294.0179,54.14213,0,4.401433,-4.401433,136.4315,32.48362,0.1108005,4.599498,0,0,54.14213
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,23.33608,23.33608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.9084,49.7407,0,0,0,136.4315,32.48362,0.1108005,0,0,0,49.7407
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.22553,26.76098,22.70804,34.43555,34.43555,0,0,0,34.43555,44.21457,0,0,0,15.22553,36.24796,34.43555,0,0,298.9084,49.7407,0,21.02242,-21.02242,114.2719,27.20754,0.1108005,37.87911,12.18043,0,64.96623
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.39751,28.4497,24.30988,31.30779,31.30779,81,0,22.761,31.30779,49.1811,0,0,0,15.39751,0,0,49.69221,47.2076,322.2666,28.71828,62.60512,0,62.60512,173.6643,41.34856,0.1108998,34.43856,12.31801,81,44.11579
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,18.33471,33.09007,28.02164,0,0,0,-1,0,0,0,0,0,0,18.33471,0,0,0,0,259.6615,85.06288,18.33471,0,18.33471,191.0582,45.48994,0.1108799,0,14.66776,0,103.3976
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,22.94053,38.42677,31.87453,28.0141,28.0141,0,0,0,28.0141,81.88923,3.552714E-15,0,0,22.94053,29.48853,28.0141,0,0,241.3268,101.5641,0,6.547998,-6.547998,184.156,43.84657,0.1108799,30.81552,18.35243,0,124.5047
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,54.25672,51.81085,34.93002,39.33683,39.33683,0,0,0,39.33683,137.9285,0,0,0,54.25672,41.40719,39.33683,0,0,248.6023,95.01612,12.84953,0,12.84953,196.3461,46.74897,0.110866,43.27051,43.40538,0,149.2728
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,56.25809,55.14824,37.25163,7.165146,7.165146,0,0,0,7.165146,785.1633,0,0,0,56.25809,7.542259,7.165146,0,0,235.7528,106.5807,48.71584,0,48.71584,242.562,57.75274,0.1108131,7.88166,45.00648,0,162.8388
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,43.71984,53.15635,39.43211,61.95529,61.95529,0,0,0,61.95529,70.56676,0,0,0,43.71984,65.21609,61.95529,0,0,187.037,150.4249,0,21.49625,-21.49625,219.903,52.35774,0.1108131,68.15083,34.97588,0,194.1448
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,74.73657,66.38241,40.68818,38.33999,38.33999,0,-1,0,38.33999,194.9311,0,0,0,74.73657,40.35789,38.33999,0,0,210.9217,128.9287,34.37868,0,34.37868,252.5174,60.12308,0.1107759,42.17399,59.78926,0,203.6653
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,33.4332,51.37813,41.00573,27.5764,27.5764,0,0,0,27.5764,121.2384,0,0,0,33.4332,29.02779,27.5764,0,0,176.543,159.8695,4.40541,0,4.40541,256.6968,61.11816,0.1107711,30.33404,26.74656,0,193.3027
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,29.64698,50.46607,41.32327,18.9676,18.9676,0,0,0,18.9676,156.3033,0,0,0,29.64698,19.9659,18.9676,0,0,172.1376,163.8344,9.681082,0,9.681082,265.881,63.30489,0.1107606,20.86436,23.71758,0,193.4814
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,11.90098,43.88824,40.37064,21.47532,21.47532,0,0,0,21.47532,55.41703,0,3.552714E-15,0,11.90098,22.60559,21.47532,0,0,162.4565,172.5474,0,10.70461,-10.70461,254.5974,60.61831,0.1107606,23.62285,9.520784,0,184.4483
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,37.92906,37.92906,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,174.3505,161.8427,0,56.41488,-56.41488,195.1309,46.45964,0.1107606,58.95355,0,0,161.8427
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,35.58628,35.58628,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,237.0337,105.4279,0,14.66564,-14.66564,179.672,42.77895,0.1107606,15.32559,0,0,105.4279
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,33.82214,33.82214,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,253.3289,90.76222,0,53.85675,-53.85675,122.902,29.26231,0.1107606,56.2803,0,0,90.76222
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,32.21324,32.21324,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,313.1697,36.90548,0,2.427458,-2.427458,120.3432,28.65308,0.1107606,2.536694,0,0,36.90548
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,30.60434,30.60434,10.89726,10.89726,0,-1,0,10.89726,0,0,1.776357E-15,0,0,11.4708,10.89726,0,0,315.8669,34.47802,0,11.4708,-11.4708,108.2519,25.77421,0.1107606,11.98698,0,0,34.47802
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,29.29182,29.29182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.6122,23.00722,0,0,0,108.2519,25.77421,0.1107606,0,0,0,23.00722
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,28.28273,28.28273,2.163113,2.163113,0,-1,0,2.163113,0,0,0,0,0,2.276961,2.163113,0,0,328.6122,23.00722,0,2.276961,-2.276961,105.8518,25.20275,0.1107606,2.379425,0,0,23.00722
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,27.2313,27.2313,28.98515,19.69375,0,-1,0,19.69375,0,0,9.291401,12.18992,0,20.73026,19.69375,0,0,331.1422,20.73026,0,20.73026,-20.73026,84.00017,20,0.1107606,31.88367,0,0,20.73026
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,26.29984,26.29984,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107606,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,25.4601,25.4601,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107606,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,24.57097,24.57097,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1107606,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,23.83709,23.83709,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1108627,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,23.202,23.202,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1109313,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,25.51254,29.46791,22.56691,28.31039,28.31039,81,0,22.761,28.31039,90.11724,0,0,0,25.51254,0,0,52.68961,50.05513,225.6106,115.7087,75.56767,0,75.56767,277.6576,66.10883,0.1110161,31.14143,20.41004,81,141.2212
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,47.53753,37.66875,24.15464,92.73177,92.73177,81,0,22.761,92.73177,51.26347,0,0,0,47.53753,12.34923,11.73177,0,0,150.0429,183.7196,35.1883,0,35.1883,311.0402,74.05704,0.1110696,102.0049,38.03002,81,231.2571
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,76.59217,51.6751,27.86639,38.32413,38.32413,0,-1,0,38.32413,199.8537,0,0,0,76.59217,40.34119,38.32413,0,0,114.8546,215.3891,36.25098,0,36.25098,345.4309,82.24528,0.1110304,42.15654,61.27374,0,291.9812
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,84.5432,59.37499,31.69811,5.548999,5.548999,0,0,0,5.548999,1523.576,0.09849927,0,0,84.5432,5.841052,5.548999,0,0,78.60365,248.0149,78.60365,0,78.60365,420.0009,100,0.1109454,6.103899,67.63456,0,332.5581
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,86.38109,63.9166,34.73244,15.14284,15.14284,0,0,0,15.14284,570.4417,70.44125,0,0,86.38109,15.93984,15.14284,0,0,0,318.7582,0,0,0,420.0009,100,0.1109454,16.65713,69.10487,0,405.1393
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,81.24197,64.64256,37.05405,17.25816,17.25816,0,0,0,17.25816,470.7454,63.07549,0,0,81.24197,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1109454,18.98397,64.99358,0,400.0002
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,84.67725,68.89716,39.2557,18.40044,18.40044,0,0,0,18.40044,460.1913,65.30836,0,0,84.67725,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1109454,20.24049,67.7418,0,403.4355
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,65.82766,62.53003,40.50471,0,0,0,-1,0,0,0,65.82766,0,0,65.82766,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109454,0,52.66212,0,384.5859
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,60.02234,60.66862,40.84343,19.73977,19.73977,0,0,0,19.73977,304.068,39.24363,0,0,60.02234,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1109454,21.71375,48.01787,0,378.7805
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,40.21915,53.89048,41.20331,0,0,0,0,0,0,0,40.21915,0,0,40.21915,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1109454,0,32.17532,0,358.9774
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,12.74199,43.97664,40.20833,9.216132,9.216132,0,0,0,9.216132,138.2574,3.040793,0,0,12.74199,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1109454,10.13775,10.19359,0,331.5002
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,37.76676,37.76676,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1109454,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,35.44515,35.44515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1109454,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,33.68101,33.68101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1109454,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,32.05094,32.05094,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1109454,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,30.46321,30.46321,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1109454,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,29.15775,29.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1109454,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,28.1416,28.1416,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1109454,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,27.09017,27.09017,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1109454,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,26.1587,26.1587,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1109454,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,25.32603,25.32603,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1109454,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,24.40867,24.40867,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1109454,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,23.67479,23.67479,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1109454,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,23.0397,23.0397,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1109454,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.80776,26.60876,22.40461,47.06517,47.06517,0,0,0,47.06517,33.58696,0,0,0,15.80776,49.54229,47.06517,0,0,239.9289,102.8222,0,33.73452,-33.73452,156.825,37.3392,0.1109454,51.77169,12.64621,0,118.63
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.129,29.99702,23.99234,35.02926,35.02926,0,0,0,35.02926,63.17289,0,0,0,22.129,36.87291,35.02926,0,0,277.4117,69.08767,0,14.74391,-14.74391,141.2835,33.63887,0.1109454,38.53219,17.7032,0,91.21667
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,36.67515,38.13942,27.68292,26.49961,26.49961,0,-1,0,26.49961,138.3988,0,0,0,36.67515,27.89433,26.49961,0,0,293.7939,54.34376,8.780827,0,8.780827,149.6137,35.62225,0.1109359,29.14957,29.34012,0,91.01891
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,70.37679,53.65979,31.49347,45.16332,45.16332,0,0,0,45.16332,155.8273,0,0,0,70.37679,47.54034,45.16332,0,0,285.013,62.2465,22.83645,0,22.83645,171.2783,40.78046,0.1109112,49.67965,56.30143,0,132.6233
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,77.68765,60.09326,34.53485,11.99355,11.99355,0,0,0,11.99355,647.7452,0,0,0,77.68765,12.62479,11.99355,0,0,262.1766,82.79931,65.06287,0,65.06287,233.0023,55.47664,0.110841,13.19291,62.15012,0,160.487
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,72.88165,61.00649,36.87763,2.701824,2.701824,0,0,0,2.701824,2697.498,0,0,0,72.88165,2.844025,2.701824,0,0,197.1137,141.3559,70.03762,0,70.03762,299.4459,71.29649,0.1107654,2.972006,58.30532,0,214.2375
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,82.58177,67.72276,39.05811,32.71441,32.71441,0,0,0,32.71441,252.4324,0,0,0,82.58177,34.43622,32.71441,0,0,127.0761,204.3897,48.14555,0,48.14555,345.1208,82.17144,0.1107136,35.98585,66.06541,0,286.9715
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,71.32391,64.5295,40.3283,2.932674,2.932674,0,-1,0,2.932674,2432.044,0,0,0,71.32391,3.087025,2.932674,0,0,78.93054,247.7207,68.23689,0,68.23689,409.856,97.58456,0.1106402,3.225941,57.05914,0,319.0446
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,41.95132,53.92479,40.68818,11.88203,11.88203,0,0,0,11.88203,353.0652,18.75026,0,0,41.95132,12.5074,11.88203,0,0,10.69365,309.1339,10.69365,0,10.69365,420.0009,100,0.1106287,13.07023,33.56105,0,351.0853
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,31.71499,50.84598,41.04101,0,0,0,0,0,0,0,31.71499,0,0,31.71499,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1106287,0,25.372,0,350.4732
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,14.01743,44.2191,40.0672,25.98843,25.98843,0,0,0,25.98843,53.9372,0,3.552714E-15,0,14.01743,27.35624,25.98843,0,0,0,318.7582,0,13.33881,-13.33881,405.9405,96.65231,0.1106287,28.58727,11.21395,0,332.7757
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,37.62563,37.62563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.8209,305.4194,0,0,0,405.9405,96.65231,0.1106287,0,0,0,305.4194
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,35.30402,35.30402,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,14.8209,305.4194,0,59.15674,-59.15674,343.5838,81.80551,0.1106287,61.81879,0,0,305.4194
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,33.51871,33.51871,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,80.55061,246.2627,0,49.75333,-49.75333,291.1392,69.31872,0.1106287,51.99223,0,0,246.2627
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,31.90981,31.90981,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,135.8321,196.5093,0,42.26282,-42.26282,246.5903,58.71186,0.1106287,44.16464,0,0,196.5093
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,30.32208,30.32208,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,182.7908,154.2465,0,22.23069,-22.23069,223.1571,53.13253,0.1106287,23.23108,0,0,154.2465
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,29.01661,29.01661,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,207.4915,132.0158,0,8.416658,-8.416658,214.2851,51.02017,0.1106287,8.795408,0,0,132.0158
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,27.98635,27.98635,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,216.8434,123.5992,0,34.64315,-34.64315,177.7681,42.32564,0.1106287,36.20209,0,0,123.5992
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,26.93493,26.93493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.3358,88.95602,0,0,0,177.7681,42.32564,0.1106287,0,0,0,88.95602
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,26.01757,26.01757,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,255.3358,88.95602,0,21.78141,-21.78141,154.8084,36.85908,0.1106287,22.76157,0,0,88.95602
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,25.1849,25.1849,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,279.5374,67.17461,0,48.76455,-48.76455,103.4061,24.62045,0.1106287,50.95896,0,0,67.17461
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,24.2746,24.2746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.7202,18.41006,0,0,0,103.4061,24.62045,0.1106287,0,0,0,18.41006
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,23.54072,23.54072,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,333.7202,18.41006,0,11.22157,-11.22157,91.57751,21.80412,0.1106287,11.72654,0,0,18.41006
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,22.90562,22.90562,29.68424,29.68424,22.85517,0,8.050358,29.68424,0,8.881784E-16,0,0,0,7.188495,6.82907,0,0,346.1886,7.188495,0,7.188495,-7.188495,84.00017,20,0.1106287,32.65266,0,81,7.188495
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.816011,23.52852,22.27053,0,0,72.31579,0,20.56389,0,0,0,0,0,4.816011,0,0,72.31579,68.7,354.1758,0,73.51601,0,73.51601,153.7436,36.60554,0.1106918,0,3.852809,81,4.816011
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,24.77238,30.58262,23.83709,22.64405,22.64405,81,0,22.761,22.64405,109.3991,0,0,0,24.77238,0,0,58.35595,55.43815,280.6598,66.16441,80.21053,0,80.21053,229.838,54.72322,0.1107714,24.90845,19.8179,81,90.93679
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,39.75895,38.89547,27.50651,41.44706,41.44706,0,-1,0,41.44706,95.92706,0,0,0,39.75895,43.62849,41.44706,0,0,200.4493,138.3539,0,3.869542,-3.869542,225.7591,53.75206,0.1107714,45.59177,31.80716,0,178.1128
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,35.06776,41.50616,31.29589,0,0,0,0,0,0,0,0,0,0,35.06776,0,0,0,0,204.7487,134.4843,35.06776,0,35.06776,259.0273,61.67305,0.1107337,0,28.05421,0,169.5521
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,46.68678,48.55667,34.33727,6.155505,6.155505,0,0,0,6.155505,758.4556,0,0,0,46.68678,6.479479,6.155505,0,0,169.681,166.0453,40.20729,0,40.20729,297.1713,70.75494,0.1106905,6.771056,37.34942,0,212.7321
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,39.95472,48.86655,36.67299,0,0,0,0,0,0,0,0,0,0,39.95472,0,0,0,0,129.4737,202.2319,39.95472,0,39.95472,335.0757,79.77976,0.1106477,0,31.96378,0,242.1866
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,39.3819,51.07532,38.8817,0,0,0,0,0,0,0,0,0,0,39.3819,0,0,0,0,89.51897,238.1911,39.3819,0,39.3819,372.4366,88.67521,0.1106055,0,31.50552,0,277.5731
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,21.69791,46.68074,40.15188,53.20879,53.20879,0,-1,0,53.20879,40.7788,0,0,0,21.69791,56.00925,53.20879,0,0,50.13708,273.6349,0,34.31134,-34.31134,336.2693,80.06396,0.1106055,58.52967,17.35832,0,295.3328
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,37.63866,52.24915,40.50471,20.07157,20.07157,0,0,0,20.07157,187.5223,0,0,0,37.63866,21.12796,20.07157,0,0,88.2608,239.3235,16.5107,0,16.5107,351.9327,83.79333,0.1105878,22.07872,30.11093,0,276.9622
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,25.62398,48.6972,40.88577,20.935,20.935,0,0,0,20.935,122.3978,0,0,0,25.62398,22.03684,20.935,0,0,71.75009,254.1831,3.587137,0,3.587137,355.3358,84.60359,0.110584,23.0285,20.49919,0,279.8071
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,7.47147,42.09542,39.91196,36.77625,36.77625,0,0,0,36.77625,20.31602,0,7.105427E-15,0,7.47147,38.71185,36.77625,0,0,68.16296,257.4116,0,31.24038,-31.24038,322.4055,76.76307,0.110584,40.45388,5.977176,0,264.883
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,37.47039,37.47039,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,102.8745,226.1712,0,10.02745,-10.02745,311.8357,74.24644,0.110584,10.47869,0,0,226.1712
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,35.14877,35.14877,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,114.0161,216.1437,0,8.850025,-8.850025,302.5069,72.02531,0.110584,9.248276,0,0,216.1437
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,33.38463,33.38463,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,123.8495,207.2937,0,17.18876,-17.18876,284.3884,67.71139,0.110584,17.96225,0,0,207.2937
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,31.77573,31.77573,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,142.9481,190.1049,0,50.30421,-50.30421,231.3631,55.08634,0.110584,52.5679,0,0,190.1049
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,30.16684,30.16684,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,198.8416,139.8007,0,27.2881,-27.2881,202.5989,48.23774,0.110584,28.51607,0,0,139.8007
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,28.85431,28.85431,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,229.1618,112.5126,0,5.572827,-5.572827,196.7246,46.8391,0.110584,5.823605,0,0,112.5126
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,27.84522,27.84522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.3538,106.9398,0,0,0,196.7246,46.8391,0.110584,0,0,0,106.9398
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,26.79379,26.79379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.3538,106.9398,0,0,0,196.7246,46.8391,0.110584,0,0,0,106.9398
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,25.86233,25.86233,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,235.3538,106.9398,0,0.04300244,-0.04300244,196.6793,46.82831,0.110584,0.04493755,0,0,106.9398
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,25.02965,25.02965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.4016,106.8968,0,0,0,196.6793,46.82831,0.110584,0,0,0,106.8968
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,24.1123,24.1123,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,235.4016,106.8968,0,39.89987,-39.89987,154.6211,36.81448,0.110584,41.69537,0,0,106.8968
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.37842,23.37842,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,279.7348,66.99693,0,13.54132,-13.54132,140.3473,33.41597,0.110584,14.15068,0,0,66.99693
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,22.76449,22.76449,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,294.7807,53.45562,0,12.81022,-12.81022,126.8442,30.20094,0.110584,13.38668,0,0,53.45562
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.760692,22.82642,22.10823,26.63395,26.63395,0,0,0,26.63395,10.36531,0,0,0,2.760692,28.03574,26.63395,0,0,309.0143,40.6454,0,25.27505,-25.27505,100.2019,23.85756,0.110584,29.29735,2.208553,0,43.40609
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.96851,27.95558,23.67479,43.71387,43.71387,20.25,0,7.39125,43.71387,36.52962,0,0,0,15.96851,24.69882,23.46388,0,0,337.0976,15.37035,0,8.730305,-8.730305,90.99939,21.66648,0.110584,48.08526,12.77481,81,31.33887
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.785722,29.98525,27.33009,32.59785,15.60448,0,-1,0,15.60448,62.71097,0,16.99337,27.6903,9.785722,16.42577,15.60448,0,0,346.798,6.640048,0,6.640048,-6.640048,84.00017,20,0.110584,35.85763,7.828577,0,16.42577
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,44.05846,44.16489,31.11947,25.11077,25.11077,81,0,22.761,25.11077,175.4564,0,0,0,44.05846,0,0,55.88923,53.09476,354.1758,0,97.15323,0,97.15323,176.1678,41.94463,0.1106452,27.62185,35.24677,81,44.05846
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,62.77842,53.95122,34.13968,0,0,72.31579,0,20.56389,0,0,0,0,0,62.77842,0,0,72.31579,68.7,257.0226,87.4379,131.4784,0,131.4784,300.8992,71.64252,0.1106461,0,50.22274,81,150.2163
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,35.41005,47.16343,36.47541,31.7855,31.7855,81,0,22.761,31.7855,111.4032,0,0,0,35.41005,0,0,49.2145,46.75378,125.5442,205.7685,82.16383,0,82.16383,378.8466,90.2014,0.1107232,34.96405,28.32804,81,241.1785
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,28.88217,47.41601,38.68411,34.09183,34.09183,0,0,0,34.09183,84.71873,0,0,0,28.88217,35.88614,34.09183,0,0,43.38032,279.7159,0,7.003969,-7.003969,371.4638,88.44359,0.1107232,37.50101,23.10574,0,308.5981
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,14.01547,44.11703,39.96841,22.67061,22.67061,0,-1,0,22.67061,61.82221,0,0,0,14.01547,23.8638,22.67061,0,0,51.16251,272.712,0,9.84833,-9.84833,361.0828,85.97192,0.1107232,24.93768,11.21238,0,286.7274
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,22.89922,47.24368,40.3283,39.18512,39.18512,0,0,0,39.18512,58.43856,0,7.105427E-15,0,22.89922,41.24749,39.18512,0,0,62.1051,262.8636,0,18.34827,-18.34827,341.742,81.36698,0.1107232,43.10363,18.31938,0,285.7628
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,31.2624,50.35759,40.72346,0,0,0,0,0,0,0,0,0,0,31.2624,0,0,0,0,82.49207,244.5154,31.2624,0,31.2624,371.4001,88.42842,0.1106898,0,25.00992,0,275.7778
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,17.00544,44.80544,39.74966,11.94785,11.94785,0,0,0,11.94785,142.3306,0,0,0,17.00544,12.57668,11.94785,0,0,51.22967,272.6515,4.428757,0,4.428757,375.6016,89.42877,0.1106851,13.14264,13.60435,0,289.657
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,37.31514,37.31514,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,46.80091,276.6374,0,25.70576,-25.70576,348.5053,82.97729,0.1106851,26.86252,0,0,276.6374
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,34.98647,34.98647,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,75.36288,250.9316,0,33.56816,-33.56816,313.1214,74.55257,0.1106851,35.07872,0,0,250.9316
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,33.22233,33.22233,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,112.6608,217.3635,0,41.54008,-41.54008,269.3343,64.12709,0.1106851,43.40939,0,0,217.3635
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,31.61343,31.61343,25.59518,25.59518,0,-1,0,25.59518,0,0,3.552714E-15,0,0,26.9423,25.59518,0,0,158.8165,175.8234,0,26.9423,-26.9423,240.9346,57.36527,0.1106851,28.1547,0,0,175.8234
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,30.0257,30.0257,34.06802,34.06802,0,-1,0,34.06802,0,0,7.105427E-15,0,0,35.86108,34.06802,0,0,188.7523,148.8811,0,35.86108,-35.86108,203.1337,48.36508,0.1106851,37.47483,0,0,148.8811
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,28.72024,28.72024,30.50469,30.50469,0,-1,0,30.50469,0,0,0,0,0,32.1102,30.50469,0,0,228.598,113.02,0,32.1102,-32.1102,169.2866,40.30626,0.1106851,33.55516,0,0,113.02
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,27.70409,27.70409,4.759153,4.759153,0,-1,0,4.759153,0,0,8.881784E-16,0,0,5.009634,4.759153,0,0,264.276,80.90983,0,5.009634,-5.009634,164.006,39.04897,0.1106851,5.235068,0,0,80.90983
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,26.63149,26.63149,37.04931,37.04931,0,-1,0,37.04931,0,0,0,0,0,38.99928,37.04931,0,0,269.8423,75.90019,0,38.99928,-38.99928,122.8972,29.26117,0.1106851,40.75424,0,0,75.90019
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,25.7212,25.7212,13.80804,13.80804,0,-1,0,13.80804,0,0,1.776357E-15,0,0,14.53478,13.80804,0,0,313.1748,36.90092,0,14.53478,-14.53478,107.5761,25.61332,0.1106851,15.18884,0,0,36.90092
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,24.86735,24.86735,21.01724,21.01724,0,-1,0,21.01724,0,0,3.552714E-15,1.871132,0,22.12341,21.01724,0,0,329.3246,22.36614,0,22.12341,-22.12341,84.25603,20.06092,0.1106851,23.11897,0,0,22.36614
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,23.97117,23.97117,8.690239,0.2305921,0,-1,0,0.2305921,0,0,8.459646,9.328671,0,0.2427285,0.2305921,0,0,353.9061,0.2427285,0,0.2427285,-0.2427285,84.00017,20,0.1106851,9.559262,0,0,0.2427285
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,23.25845,23.25845,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1107583,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,22.62336,22.62336,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1108405,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.35698,27.13105,21.9671,28.03706,28.03706,81,0,22.761,28.03706,69.0407,0,0,0,19.35698,0,0,52.96294,50.31479,239.4321,103.2693,69.67178,0,69.67178,258.9521,61.65512,0.1109306,30.84076,15.48559,81,122.6263
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,44.7459,36.14232,23.54072,46.16782,46.16782,81,0,22.761,46.16782,96.9201,0,0,0,44.7459,0,0,34.83218,33.09057,169.7603,165.9739,77.83647,0,77.83647,332.7942,79.23656,0.1110119,50.78461,35.79672,81,210.7198
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,56.216,43.74774,27.14662,71.27563,68.7,0,-1,0,68.7,81.82825,0,2.575636,9.703199,56.216,72.31579,68.7,0,0,91.92387,236.0267,0,16.09978,-16.09978,315.8235,75.19593,0.1110119,78.4032,44.97281,0,292.2428
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,85.10827,58.64485,30.92189,13.71824,13.71824,0,0,0,13.71824,620.4024,0,0,0,85.10827,14.44025,13.71824,0,0,109.8125,219.927,70.66802,0,70.66802,382.8651,91.15818,0.1109364,15.09006,68.08662,0,305.0352
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,90.35641,64.61209,33.93504,7.374377,7.374377,0,0,0,7.374377,1225.275,43.44942,0,0,90.35641,7.762502,7.374377,0,0,39.14449,283.5282,39.14449,0,39.14449,420.0009,100,0.1108947,8.111814,72.28513,0,373.8846
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,89.29456,67.14441,36.27782,0,0,0,0,0,0,0,89.29456,0,0,89.29456,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1108947,0,71.43565,0,408.0528
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,86.77281,68.86962,38.50064,25.538,25.538,0,0,0,25.538,339.7792,59.89071,0,0,86.77281,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1108947,28.0918,69.41825,0,405.531
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,82.59886,68.65555,39.792,22.62712,22.62712,0,-1,0,22.62712,365.0437,58.78084,0,0,82.59886,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1108947,24.88983,66.07909,0,401.3571
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,59.31851,59.62555,40.17305,27.36594,27.36594,0,0,0,27.36594,216.7604,30.51226,0,0,59.31851,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1108947,30.10253,47.45481,0,378.0767
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,39.91904,53.07107,40.54705,14.41576,14.41576,0,0,0,14.41576,276.9125,24.74455,0,0,39.91904,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1108947,15.85734,31.93523,0,358.6773
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,17.59707,44.8487,39.61558,60.5618,60.5618,0,0,0,60.5618,29.05638,0,0,0,17.59707,63.74926,60.5618,0,0,0,318.7582,0,46.1522,-46.1522,371.3521,88.417,0.1108947,66.61798,14.07765,0,336.3553
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,37.17401,37.17401,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,51.28022,272.606,0,50.59807,-50.59807,318.0171,75.71821,0.1108947,52.87498,0,0,272.606
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,34.8524,34.8524,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,107.5003,222.0079,0,19.62961,-19.62961,297.3257,70.79169,0.1108947,20.51294,0,0,222.0079
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,33.0812,33.0812,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,129.311,202.3783,0,47.35591,-47.35591,247.4082,58.90659,0.1108947,49.48692,0,0,202.3783
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,31.49347,31.49347,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,181.9286,155.0224,0,65.43311,-65.43311,178.4356,42.48458,0.1108947,68.37761,0,0,155.0224
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,29.90574,29.90574,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,254.6321,89.58932,0,42.14402,-42.14402,134.0119,31.90753,0.1108947,44.04051,0,0,89.58932
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,28.57911,28.57911,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,301.4588,47.4453,0,18.96838,-18.96838,114.0175,27.14696,0.1108947,19.82196,0,0,47.4453
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,27.54885,27.54885,34.50098,27.05307,0,-1,0,27.05307,0,0,7.447913,10.89801,0,28.47691,27.05307,0,0,322.5348,28.47691,0,28.47691,-28.47691,84.00017,20,0.1108947,37.95108,0,0,28.47691
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,26.49742,26.49742,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108947,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,25.58006,25.58006,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108947,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,24.72622,24.72622,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108947,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,23.83709,23.83709,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1108947,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,23.13849,23.13849,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1109617,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,22.5034,22.5034,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.111049,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.173,29.75903,21.85419,42.05618,42.05618,81,0,22.761,42.05618,69.36674,0,0,0,29.173,0,0,38.94382,36.99663,267.3526,78.14085,66.16963,0,66.16963,229.1419,54.55748,0.1111424,46.2618,23.3384,81,107.3139
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,51.14721,37.98992,23.42075,20.9176,20.9176,81,0,22.761,20.9176,244.5176,0,0,0,51.14721,0,0,60.0824,57.07828,201.183,137.6935,108.2255,0,108.2255,331.8136,79.00308,0.1111909,23.00936,40.91777,81,188.8407
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,64.31171,46.31885,27.01255,81.0036,68.7,0,-1,0,68.7,93.61239,0,12.30361,20.40396,64.31171,72.31579,68.7,0,0,92.9575,235.0965,0,8.00408,-8.00408,323.3766,76.99427,0.1111909,89.10397,51.44937,0,299.4082
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,77.28549,55.36745,30.74547,51.49502,51.49502,0,0,0,51.49502,150.0834,0,0,0,77.28549,54.20529,51.49502,0,0,101.8509,227.0924,23.08021,0,23.08021,345.2724,82.20754,0.1111663,56.64453,61.8284,0,304.3779
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,90.01969,64.21477,33.73746,44.48769,44.48769,0,0,0,44.48769,202.3474,0,0,0,90.01969,46.82915,44.48769,0,0,78.77072,247.8646,43.19054,0,43.19054,386.2465,91.96327,0.1111202,48.93646,72.01575,0,337.8843
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,76.47666,61.50869,36.10141,24.4846,24.4846,0,0,0,24.4846,312.346,15.12323,0,0,76.47666,25.77326,24.4846,0,0,35.58018,286.7361,35.58018,0,35.58018,420.0009,100,0.1110823,26.93306,61.18133,0,363.2127
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,87.79213,69.10145,38.32423,0,0,0,0,0,0,0,87.79213,0,0,87.79213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110823,0,70.2337,0,406.5504
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,75.87962,65.54875,39.61558,23.70901,23.70901,0,-1,0,23.70901,320.0456,50.92278,0,0,75.87962,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1110823,26.07991,60.7037,0,394.6378
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,59.14093,59.37119,40.01075,57.40419,57.40419,0,0,0,57.40419,103.0255,0,7.105427E-15,0,59.14093,60.42547,57.40419,0,0,0,318.7582,0,1.284536,-1.284536,418.6468,99.67761,0.1110823,63.14462,47.31275,0,377.8992
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,24.06197,47.6936,40.40592,0,0,0,0,0,0,0,22.63471,0,0,24.06197,0,0,0,0,1.427262,317.4737,1.427262,0,1.427262,420.0009,100,0.1110808,0,19.24958,0,341.5357
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,11.1159,42.73612,39.47445,23.42782,23.42782,0,0,0,23.42782,47.44743,0,0,0,11.1159,24.66087,23.42782,0,0,0,318.7582,0,13.54497,-13.54497,405.7232,96.60057,0.1110808,25.77061,8.89272,0,329.8741
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,37.03288,37.03288,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,15.04996,305.2133,0,0.7899084,-0.7899084,404.8906,96.40232,0.1110808,0.8254542,0,0,305.2133
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,34.73244,34.73244,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,15.92764,304.4233,0,27.93736,-27.93736,375.442,89.39077,0.1110808,29.19454,0,0,304.4233
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,32.96829,32.96829,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,46.96915,276.486,0,69.19214,-69.19214,302.5071,72.02535,0.1110808,72.30579,0,0,276.486
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,31.38056,31.38056,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,123.8493,207.2939,0,10.40657,-10.40657,291.5376,69.41357,0.1110808,10.87487,0,0,207.2939
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,29.79284,29.79284,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,135.4122,196.8873,0,7.910801,-7.910801,283.1989,67.42817,0.1110808,8.266787,0,0,196.8873
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,28.45914,28.45914,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,144.2019,188.9765,0,26.99963,-26.99963,254.7388,60.65196,0.1110808,28.21462,0,0,188.9765
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,27.42889,27.42889,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,174.2015,161.9769,0,12.95034,-12.95034,241.0879,57.40176,0.1110808,13.53311,0,0,161.9769
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,26.37746,26.37746,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,188.5908,149.0265,0,13.77813,-13.77813,226.5645,53.94381,0.1110808,14.39815,0,0,149.0265
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,25.44599,25.44599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.8998,135.2484,0,0,0,226.5645,53.94381,0.1110808,0,0,0,135.2484
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,24.59214,24.59214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.8998,135.2484,0,0,0,226.5645,53.94381,0.1110808,0,0,0,135.2484
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,23.69596,23.69596,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,203.8998,135.2484,0,12.71125,-12.71125,213.1656,50.75362,0.1110808,13.28326,0,0,135.2484
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,23.02559,23.02559,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.0235,122.5371,0,3.833298,-3.833298,209.125,49.79156,0.1110808,4.005797,0,0,122.5371
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,22.38344,22.38344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.2827,118.7038,0,0,0,209.125,49.79156,0.1110808,0,0,0,118.7038
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,27.9061,29.2518,21.71306,0,0,0,0,0,0,0,0,0,0,27.9061,0,0,0,0,222.2827,118.7038,27.9061,0,27.9061,235.599,56.09489,0.1110511,0,22.32488,0,146.6099
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,52.02998,38.11138,23.27962,13.1569,13.1569,0,0,0,13.1569,395.4578,0,0,0,52.02998,13.84937,13.1569,0,0,194.3766,143.8193,38.18061,0,38.18061,271.8203,64.719,0.1110105,14.47259,41.62399,0,195.8493
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,72.94947,49.15516,26.85025,40.11102,40.11102,0,-1,0,40.11102,181.8689,0,0,0,72.94947,42.22212,40.11102,0,0,156.196,178.1819,30.72735,0,30.72735,300.9709,71.65958,0.1109779,44.12212,58.35958,0,251.1313
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,78.67735,55.65469,30.54083,15.30945,15.30945,0,0,0,15.30945,513.9136,0,0,0,78.67735,16.11521,15.30945,0,0,125.4686,205.8365,62.56214,0,62.56214,360.3225,85.79091,0.1109114,16.8404,62.94188,0,284.5138
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,83.58163,61.23351,33.51871,0,0,0,0,0,0,0,20.67516,0,0,83.58163,0,0,0,0,62.90647,262.1424,62.90647,0,62.90647,420.0009,100,0.1108447,0,66.8653,0,345.724
